time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1498413085937,297.1499938964844,293.1499938964844,0.0962706953287124,-2222.34619140625,304.1495056152344,0.694002628326416,0.1545592844486236,0.1410045176744461,293.19708251953125,297.1499938964844,293.1499938964844,0.0041222525760531,-327.1798400878906,296.5763244628906,0.4580435454845428,0.050000000745058,0.0495358258485794,293.2044677734375,297.1499938964844,293.1499938964844,0.2008728682994842,-3113.210205078125,304.1558837890625,0.8414406776428223,0.2800874710083008,0.1974321156740188,293.2102966308594,297.1499938964844,293.1499938964844,0.2841918170452118,-5553.763671875,304.1411437988281,0.925417184829712,0.370560348033905,0.3526003360748291,293.2734069824219,297.1499938964844,293.1499938964844,0.0065693040378391,-2331.560302734375,299.3259582519531,0.4580435454845428,0.050000000745058,0.2349766194820404,291.10845947265625,291.1499938964844,261.6929016113281,260.0450439453125,279.8641662597656,293.27325439453125,291.1095275878906,1.0,0.2780836522579193,0.7918203473091125,0.7918203473091125,1.0,1.0,-1.1707762479782104,0.4973861277103424,0.6733900904655457,0.2135605663061142,0.0,0.0,0.6045557260513306,78.46240234375,79.0,19.16963005065918,-13284.064453125,217.48239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,308.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.783203125,18000.0,0.0,0.0,0.2914409041404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385427713394165,0.638549268245697,-6.525589469674742e-06,0.0,0.0002957754768431,0.0,0.0,47.22822952270508,0.0,0.0,0.0,0.4197435677051544,4.0,0.0,1.0
484620,293.1505126953125,297.1499938964844,293.1499938964844,0.0961004197597503,-2218.978759765625,304.14996337890625,0.6924532055854797,0.154430091381073,0.1408916115760803,293.1986999511719,297.1499938964844,293.1499938964844,0.0041060480289161,-325.8443603515625,296.5611572265625,0.4567255973815918,0.050000000745058,0.0495590753853321,293.2054443359375,297.1499938964844,293.1499938964844,0.1993206143379211,-3093.821044921875,304.156494140625,0.8385239839553833,0.2785101532936096,0.1963401436805725,293.2110290527344,297.1499938964844,293.1499938964844,0.2825096845626831,-5525.58447265625,304.1468200683594,0.921737551689148,0.3688786923885345,0.3509230315685272,293.27508544921875,297.1499938964844,293.1499938964844,0.006520954426378,-2317.428466796875,299.2820129394531,0.4567255973815918,0.050000000745058,0.2350869178771972,291.1182556152344,291.1499938964844,261.6717834472656,260.0263366699219,279.8577880859375,293.2749938964844,291.11932373046875,1.0,0.2778855562210083,0.7914835214614868,0.7914835214614868,1.0,1.0,-1.1674777269363403,0.4959259331226349,0.6715517640113831,0.2125851660966873,0.0,0.0,0.6081411242485046,79.00191497802734,67.0,15.899660110473633,-13263.6083984375,217.43020629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,308.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.423828125,18000.0,0.0,0.0,0.2931565046310425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468619704246521,0.6468685865402222,-6.594741080334643e-06,0.0,0.0002975165843963,0.0,0.0,48.50029754638672,0.0,0.0,0.0,0.4229991734027862,4.0,0.0,1.0
484680,293.1505126953125,297.1499938964844,293.1499938964844,0.0961004197597503,-2218.978759765625,304.14996337890625,0.6924532055854797,0.154430091381073,0.1408916115760803,293.1986999511719,297.1499938964844,293.1499938964844,0.0041060480289161,-325.8443603515625,296.5611572265625,0.4567255973815918,0.050000000745058,0.0495590753853321,293.2054443359375,297.1499938964844,293.1499938964844,0.1993206143379211,-3093.821044921875,304.156494140625,0.8385239839553833,0.2785101532936096,0.1963401436805725,293.2110290527344,297.1499938964844,293.1499938964844,0.2825096845626831,-5525.58447265625,304.1468200683594,0.921737551689148,0.3688786923885345,0.3509230315685272,293.27508544921875,297.1499938964844,293.1499938964844,0.006520954426378,-2317.428466796875,299.2820129394531,0.4567255973815918,0.050000000745058,0.2350869178771972,291.1182556152344,291.1499938964844,261.6717834472656,260.0263366699219,279.8577880859375,293.2749938964844,291.11932373046875,1.0,0.2778855562210083,0.7914835214614868,0.7914835214614868,1.0,1.0,-1.1674777269363403,0.4959259331226349,0.6715517640113831,0.2125851660966873,0.0,0.0,0.6081411242485046,79.00191497802734,67.0,15.899660110473633,-13263.6083984375,217.43020629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,308.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.423828125,18000.0,0.0,0.0,0.2931565046310425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468619704246521,0.6468685865402222,-6.594741080334643e-06,0.0,0.0002975165843963,0.0,0.0,48.50029754638672,0.0,0.0,0.0,0.4229991734027862,4.0,0.0,1.0
484740,293.15057373046875,297.1499938964844,293.1499938964844,0.0958816781640052,-2214.7099609375,304.1503295898437,0.699268102645874,0.1544016897678375,0.1407305300235748,293.1997985839844,297.1499938964844,293.1499938964844,0.0040783816948533,-323.619873046875,296.5473327636719,0.4637254774570465,0.050000000745058,0.0494401641190052,293.2058410644531,297.1499938964844,293.1499938964844,0.1976946592330932,-3073.498046875,304.15704345703125,0.8446072936058044,0.2770246267318725,0.1952004581689834,293.2101745605469,297.1499938964844,293.1499938964844,0.280916303396225,-5499.47119140625,304.1505126953125,0.9305667281150818,0.3675027787685394,0.3494501113891601,293.27618408203125,297.1499938964844,293.1499938964844,0.0064521534368395,-2296.90234375,299.2395324707031,0.4637254774570465,0.050000000745058,0.2345228642225265,291.1288146972656,291.1499938964844,261.65069580078125,260.0077819824219,279.8515625,293.2761535644531,291.1299133300781,1.0,0.2734192907810211,0.7911466360092163,0.7911466360092163,1.0,1.0,-1.163329005241394,0.4940872490406036,0.6692417860031128,0.2114063501358032,0.0,0.0,0.6102660298347473,75.9302978515625,55.0,15.29457664489746,-13235.8984375,209.9392852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,308.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.88671875,18000.0,0.0,0.0,0.2949412763118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652475893497467,0.6524825692176819,-6.644794666499365e-06,0.0,0.0002993279194924,0.0,0.0,49.39014434814453,0.0,0.0,0.0,0.4252324402332306,4.0,0.0,1.0
484800,293.15057373046875,297.1499938964844,293.1499938964844,0.0958816781640052,-2214.7099609375,304.1503295898437,0.699268102645874,0.1544016897678375,0.1407305300235748,293.1997985839844,297.1499938964844,293.1499938964844,0.0040783816948533,-323.619873046875,296.5473327636719,0.4637254774570465,0.050000000745058,0.0494401641190052,293.2058410644531,297.1499938964844,293.1499938964844,0.1976946592330932,-3073.498046875,304.15704345703125,0.8446072936058044,0.2770246267318725,0.1952004581689834,293.2101745605469,297.1499938964844,293.1499938964844,0.280916303396225,-5499.47119140625,304.1505126953125,0.9305667281150818,0.3675027787685394,0.3494501113891601,293.27618408203125,297.1499938964844,293.1499938964844,0.0064521534368395,-2296.90234375,299.2395324707031,0.4637254774570465,0.050000000745058,0.2345228642225265,291.1288146972656,291.1499938964844,261.65069580078125,260.0077819824219,279.8515625,293.2761535644531,291.1299133300781,1.0,0.2734192907810211,0.7911466360092163,0.7911466360092163,1.0,1.0,-1.163329005241394,0.4940872490406036,0.6692417860031128,0.2114063501358032,0.0,0.0,0.6102660298347473,75.9302978515625,55.0,15.29457664489746,-13235.8984375,209.9392852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,308.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.88671875,18000.0,0.0,0.0,0.2949412763118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652475893497467,0.6524825692176819,-6.644794666499365e-06,0.0,0.0002993279194924,0.0,0.0,49.39014434814453,0.0,0.0,0.0,0.4252324402332306,4.0,0.0,1.0
484860,293.15020751953125,297.1499938964844,293.1499938964844,0.0956526696681976,-2210.258056640625,304.1506042480469,0.712790846824646,0.1544625759124755,0.1405628323554992,293.2003479003906,297.1499938964844,293.1499938964844,0.0040436424314975,-320.8457946777344,296.5349426269531,0.4756101071834564,0.050000000745058,0.0492265298962593,293.20562744140625,297.1499938964844,293.1499938964844,0.1960667222738266,-3053.144775390625,304.15740966796875,0.8584375381469727,0.2756479382514953,0.1940653622150421,293.2086181640625,297.1499938964844,293.1499938964844,0.2793432772159576,-5474.09130859375,304.1529235839844,0.9492560625076294,0.3662948906421661,0.3480652868747711,293.2767333984375,297.1499938964844,293.1499938964844,0.0063708098605275,-2272.339599609375,299.19842529296875,0.4756101071834564,0.050000000745058,0.2335094660520553,291.1397399902344,291.1499938964844,261.6297302246094,259.9894104003906,279.845458984375,293.2767028808594,291.1408996582031,1.0,0.2658064365386963,0.7908204793930054,0.7908204793930054,1.0,1.0,-1.15863037109375,0.4920020699501037,0.6666283011436462,0.2101087421178817,0.0,0.0,0.6109092831611633,70.45309448242188,43.0,15.420515060424805,-13202.81640625,197.5765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.736328125,18000.0,0.0,0.0,0.2966040670871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551083922386169,0.6551150679588318,-6.671995379292639e-06,0.0,0.00030101541779,0.0,0.0,49.83285903930664,0.0,0.0,0.0,0.4263153076171875,4.0,0.0,1.0
484920,293.15020751953125,297.1499938964844,293.1499938964844,0.0956526696681976,-2210.258056640625,304.1506042480469,0.712790846824646,0.1544625759124755,0.1405628323554992,293.2003479003906,297.1499938964844,293.1499938964844,0.0040436424314975,-320.8457946777344,296.5349426269531,0.4756101071834564,0.050000000745058,0.0492265298962593,293.20562744140625,297.1499938964844,293.1499938964844,0.1960667222738266,-3053.144775390625,304.15740966796875,0.8584375381469727,0.2756479382514953,0.1940653622150421,293.2086181640625,297.1499938964844,293.1499938964844,0.2793432772159576,-5474.09130859375,304.1529235839844,0.9492560625076294,0.3662948906421661,0.3480652868747711,293.2767333984375,297.1499938964844,293.1499938964844,0.0063708098605275,-2272.339599609375,299.19842529296875,0.4756101071834564,0.050000000745058,0.2335094660520553,291.1397399902344,291.1499938964844,261.6297302246094,259.9894104003906,279.845458984375,293.2767028808594,291.1408996582031,1.0,0.2658064365386963,0.7908204793930054,0.7908204793930054,1.0,1.0,-1.15863037109375,0.4920020699501037,0.6666283011436462,0.2101087421178817,0.0,0.0,0.6109092831611633,70.45309448242188,43.0,15.420515060424805,-13202.81640625,197.5765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.736328125,18000.0,0.0,0.0,0.2966040670871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551083922386169,0.6551150679588318,-6.671995379292639e-06,0.0,0.00030101541779,0.0,0.0,49.83285903930664,0.0,0.0,0.0,0.4263153076171875,4.0,0.0,1.0
484980,293.1495056152344,297.1499938964844,293.1499938964844,0.0954300388693809,-2205.935302734375,304.1507568359375,0.7315272688865662,0.154597669839859,0.1404053568840026,293.20037841796875,297.1499938964844,293.1499938964844,0.0040047424845397,-317.74755859375,296.5238952636719,0.4899328947067261,0.050000000745058,0.0489498861134052,293.2050170898437,297.1499938964844,293.1499938964844,0.1944627463817596,-3033.0810546875,304.1575927734375,0.8810814023017883,0.2743623256683349,0.1929508447647094,293.2066650390625,297.1499938964844,293.1499938964844,0.2777876555919647,-5449.25146484375,304.154541015625,0.9754536747932434,0.3652063310146332,0.3467380106449127,293.2767944335937,297.1499938964844,293.1499938964844,0.006282172165811,-2245.313232421875,299.1585388183594,0.4899328947067261,0.050000000745058,0.2321971803903579,291.1507873535156,291.1499938964844,261.60888671875,259.97125244140625,279.83941650390625,293.2768249511719,291.15191650390625,1.0,0.2558172643184662,0.7904943227767944,0.7904943227767944,1.0,1.0,-1.153603434562683,0.4897668361663818,0.6638365387916565,0.2087494283914566,0.0,0.0,0.6100619435310364,63.37668228149414,31.0,15.359394073486328,-13165.0263671875,182.0690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363342285156,308.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.48046875,18000.0,0.0,0.0,0.2979885637760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546590924263,0.6546657681465149,-6.674922587990295e-06,0.0,0.0003024204925168,0.0,0.0,49.80205535888672,0.0,0.0,0.0,0.4261996150016784,4.0,0.0,1.0
485040,293.1495056152344,297.1499938964844,293.1499938964844,0.0954300388693809,-2205.935302734375,304.1507568359375,0.7315272688865662,0.154597669839859,0.1404053568840026,293.20037841796875,297.1499938964844,293.1499938964844,0.0040047424845397,-317.74755859375,296.5238952636719,0.4899328947067261,0.050000000745058,0.0489498861134052,293.2050170898437,297.1499938964844,293.1499938964844,0.1944627463817596,-3033.0810546875,304.1575927734375,0.8810814023017883,0.2743623256683349,0.1929508447647094,293.2066650390625,297.1499938964844,293.1499938964844,0.2777876555919647,-5449.25146484375,304.154541015625,0.9754536747932434,0.3652063310146332,0.3467380106449127,293.2767944335937,297.1499938964844,293.1499938964844,0.006282172165811,-2245.313232421875,299.1585388183594,0.4899328947067261,0.050000000745058,0.2321971803903579,291.1507873535156,291.1499938964844,261.60888671875,259.97125244140625,279.83941650390625,293.2768249511719,291.15191650390625,1.0,0.2558172643184662,0.7904943227767944,0.7904943227767944,1.0,1.0,-1.153603434562683,0.4897668361663818,0.6638365387916565,0.2087494283914566,0.0,0.0,0.6100619435310364,63.37668228149414,31.0,15.359394073486328,-13165.0263671875,182.0690155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363342285156,308.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.48046875,18000.0,0.0,0.0,0.2979885637760162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546590924263,0.6546657681465149,-6.674922587990295e-06,0.0,0.0003024204925168,0.0,0.0,49.80205535888672,0.0,0.0,0.0,0.4261996150016784,4.0,0.0,1.0
485100,293.1490783691406,297.1499938964844,293.1499938964844,0.095325581729412,-2203.908447265625,304.1508178710937,0.743689775466919,0.1546888798475265,0.1403333842754364,293.2002258300781,297.1499938964844,293.1499938964844,0.0039844023995101,-316.1307983398437,296.5187683105469,0.4987940788269043,0.050000000745058,0.0487951226532459,293.20458984375,297.1499938964844,293.1499938964844,0.1936759352684021,-3023.236572265625,304.1576538085937,0.8965242505073547,0.2737487554550171,0.1924027800559997,293.2055969238281,297.1499938964844,293.1499938964844,0.2770252227783203,-5437.1484375,304.15509033203125,0.9901145100593568,0.364699512720108,0.3460950255393982,293.2767028808594,297.1499938964844,293.1499938964844,0.0062363147735595,-2231.25244140625,299.138916015625,0.4987940788269043,0.050000000745058,0.2314630597829818,291.1561279296875,291.1499938964844,261.5985107421875,259.9622802734375,279.8364562988281,293.2767333984375,291.1572265625,1.0,0.2500916719436645,0.790331244468689,0.790331244468689,1.0,1.0,-1.1510204076766968,0.4886166751384735,0.6624037027359009,0.2080602198839187,0.0,0.0,0.6091134548187256,59.42148971557617,31.0,15.029915809631348,-13144.466796875,173.5268096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.359375,18000.0,0.0,0.0,0.298537939786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533091068267822,0.6533157825469971,-6.667338766419562e-06,0.0,0.0003029780637007,0.0,0.0,49.61254119873047,0.0,0.0,0.0,0.4257031679153442,4.0,0.0,1.0
485160,293.1485595703125,297.1499938964844,293.1499938964844,0.0952375307679176,-2202.185302734375,304.1508178710937,0.756994903087616,0.1548039019107818,0.140286237001419,293.1998596191406,297.1499938964844,293.1499938964844,0.0039656711742281,-314.6308898925781,296.5142822265625,0.5084661841392517,0.050000000745058,0.0486509911715984,293.2040710449219,297.1499938964844,293.1499938964844,0.1929083168506622,-3013.62451171875,304.1576538085937,0.9135488867759703,0.2731629014015198,0.191876620054245,293.20343017578125,297.1499938964844,293.1499938964844,0.2718927264213562,-5353.69482421875,304.1639404296875,0.9990000128746032,0.3644114136695862,0.340666264295578,293.2764587402344,297.1499938964844,293.1499938964844,0.0061929207295179,-2217.849853515625,299.11981201171875,0.5084661841392517,0.050000000745058,0.2307793647050857,291.1617126464844,291.1499938964844,261.5881652832031,259.953369140625,279.8363037109375,293.2764892578125,291.16326904296875,1.0,0.2438262104988098,0.790184497833252,0.790184497833252,1.0,1.0,-1.1428407430648804,0.4849578142166137,0.6578829288482666,0.2060959786176681,0.0,0.0,0.6077812314033508,55.66149520874024,25.0,18.381999969482425,-13086.294921875,163.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603210449219,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.875,18000.0,0.0,0.0,0.2989678084850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512513756752014,0.6512579917907715,-6.654094249824993e-06,0.0,0.0003034143010154,0.0,0.0,49.314579010009766,0.0,0.0,0.0,0.4249294400215149,4.0,0.0,1.0
485220,293.1474914550781,297.1499938964844,293.1499938964844,0.0947948545217514,-2193.03515625,304.1513061523437,0.7798779010772705,0.1550564765930175,0.1403247267007827,293.1988830566406,297.1499938964844,293.1499938964844,0.0039312220178544,-311.3298645019531,296.5321350097656,0.5253904461860657,0.050000000745058,0.0484520681202411,293.2029113769531,297.1499938964844,293.1499938964844,0.1907449811697006,-2985.74072265625,304.15875244140625,0.943585991859436,0.2720275521278381,0.1909372955560684,293.16961669921875,297.1499938964844,293.1499938964844,0.2435467690229416,-4892.8505859375,304.2061767578125,0.9990000128746032,0.3698306381702423,0.3117331564426422,293.275390625,297.1499938964844,293.1499938964844,0.0061096148565411,-2188.44482421875,299.1004333496094,0.5253904461860657,0.050000000745058,0.2298357486724853,291.2166748046875,291.1499938964844,261.5676574707031,259.93572998046875,279.8436279296875,293.2754821777344,291.2247619628906,1.0,0.2315908074378967,0.7898909449577332,0.7898909449577332,1.0,1.0,-1.105654001235962,0.4686042666435241,0.6370497345924377,0.1967151165008545,0.0,0.0,0.5959728956222534,50.11778259277344,28.0,75.7695541381836,-12798.083984375,142.7613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,308.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5234375,18000.0,0.0,0.0,0.2988863587379455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636782705783844,0.6367892622947693,-6.572508027602453e-06,0.0,0.0003033316752407,0.0,0.0,47.31694412231445,0.0,0.0,0.0,0.4194816648960113,4.0,0.0,1.0
485280,293.1474914550781,297.1499938964844,293.1499938964844,0.0947948545217514,-2193.03515625,304.1513061523437,0.7798779010772705,0.1550564765930175,0.1403247267007827,293.1988830566406,297.1499938964844,293.1499938964844,0.0039312220178544,-311.3298645019531,296.5321350097656,0.5253904461860657,0.050000000745058,0.0484520681202411,293.2029113769531,297.1499938964844,293.1499938964844,0.1907449811697006,-2985.74072265625,304.15875244140625,0.943585991859436,0.2720275521278381,0.1909372955560684,293.16961669921875,297.1499938964844,293.1499938964844,0.2435467690229416,-4892.8505859375,304.2061767578125,0.9990000128746032,0.3698306381702423,0.3117331564426422,293.275390625,297.1499938964844,293.1499938964844,0.0061096148565411,-2188.44482421875,299.1004333496094,0.5253904461860657,0.050000000745058,0.2298357486724853,291.2166748046875,291.1499938964844,261.5676574707031,259.93572998046875,279.8436279296875,293.2754821777344,291.2247619628906,1.0,0.2315908074378967,0.7898909449577332,0.7898909449577332,1.0,1.0,-1.105654001235962,0.4686042666435241,0.6370497345924377,0.1967151165008545,0.0,0.0,0.5959728956222534,50.11778259277344,28.0,75.7695541381836,-12798.083984375,142.7613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966796875,308.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18174.5234375,18000.0,0.0,0.0,0.2988863587379455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636782705783844,0.6367892622947693,-6.572508027602453e-06,0.0,0.0003033316752407,0.0,0.0,47.31694412231445,0.0,0.0,0.0,0.4194816648960113,4.0,0.0,1.0
485340,293.1466369628906,297.1499938964844,293.1499938964844,0.0944250226020813,-2185.369140625,304.1514587402344,0.799627959728241,0.155291199684143,0.1404054164886474,293.1979064941406,297.1499938964844,293.1499938964844,0.003897906281054,-308.18817138671875,296.55035400390625,0.5405004620552063,0.050000000745058,0.048314020037651,293.2019348144531,297.1499938964844,293.1499938964844,0.1887138187885284,-2959.656005859375,304.1591796875,0.9667123556137084,0.2708827555179596,0.1900380998849868,293.11309814453125,297.1499938964844,293.1499938964844,0.2218367010354995,-4538.22314453125,304.22296142578125,0.9990000128746032,0.3807758092880249,0.2899573147296905,293.2732849121094,297.1499938964844,293.1499938964844,0.0060367439873516,-2162.60498046875,299.0845642089844,0.5405004620552063,0.050000000745058,0.2291809171438217,291.2715759277344,291.1499938964844,261.5473327636719,259.9184265136719,279.8454284667969,293.2734680175781,291.2747497558594,1.0,0.2227602452039718,0.7895974516868591,0.7895974516868591,1.0,1.0,-1.0775773525238037,0.4563231468200683,0.6212542057037354,0.1896326690912246,0.0,0.0,0.5755712389945984,46.24934387207031,46.0,61.56063461303711,-12471.6318359375,128.2970428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,308.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18329.943359375,18000.0,0.0,0.0,0.297016978263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600360095500946,0.6003664135932922,-6.334029421850573e-06,0.0,0.0003014344547409,0.0,0.0,42.329986572265625,0.0,0.0,0.0,0.4061749279499054,4.0,0.0,1.0
485400,293.1466369628906,297.1499938964844,293.1499938964844,0.0944250226020813,-2185.369140625,304.1514587402344,0.799627959728241,0.155291199684143,0.1404054164886474,293.1979064941406,297.1499938964844,293.1499938964844,0.003897906281054,-308.18817138671875,296.55035400390625,0.5405004620552063,0.050000000745058,0.048314020037651,293.2019348144531,297.1499938964844,293.1499938964844,0.1887138187885284,-2959.656005859375,304.1591796875,0.9667123556137084,0.2708827555179596,0.1900380998849868,293.11309814453125,297.1499938964844,293.1499938964844,0.2218367010354995,-4538.22314453125,304.22296142578125,0.9990000128746032,0.3807758092880249,0.2899573147296905,293.2732849121094,297.1499938964844,293.1499938964844,0.0060367439873516,-2162.60498046875,299.0845642089844,0.5405004620552063,0.050000000745058,0.2291809171438217,291.2715759277344,291.1499938964844,261.5473327636719,259.9184265136719,279.8454284667969,293.2734680175781,291.2747497558594,1.0,0.2227602452039718,0.7895974516868591,0.7895974516868591,1.0,1.0,-1.0775773525238037,0.4563231468200683,0.6212542057037354,0.1896326690912246,0.0,0.0,0.5755712389945984,46.24934387207031,46.0,61.56063461303711,-12471.6318359375,128.2970428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,308.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18329.943359375,18000.0,0.0,0.0,0.297016978263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600360095500946,0.6003664135932922,-6.334029421850573e-06,0.0,0.0003014344547409,0.0,0.0,42.329986572265625,0.0,0.0,0.0,0.4061749279499054,4.0,0.0,1.0
485460,293.1459655761719,297.1499938964844,293.1499938964844,0.0946183875203132,-2189.15380859375,304.150634765625,0.8011223077774048,0.1555138230323791,0.1406037211418151,293.1967163085937,297.1499938964844,293.1499938964844,0.0038845450617372,-307.2325134277344,296.53631591796875,0.5413702130317688,0.050000000745058,0.0483069345355033,293.2011108398437,297.1499938964844,293.1499938964844,0.1877504885196685,-2947.973388671875,304.1576538085937,0.96665221452713,0.2697390019893646,0.1892375349998474,293.0680236816406,297.1499938964844,293.1499938964844,0.2199007421731948,-4513.595703125,304.200927734375,0.9990000128746032,0.3909110426902771,0.288789689540863,293.2701721191406,297.1499938964844,293.1499938964844,0.0060024997219443,-2152.99609375,299.05010986328125,0.5413702130317688,0.050000000745058,0.2291473001241684,291.27020263671875,291.1499938964844,261.5272827148437,259.9014587402344,279.8354797363281,293.2703857421875,291.2654113769531,1.0,0.2228957861661911,0.7896475791931152,0.7896475791931152,1.0,1.0,-1.075391411781311,0.4554104804992676,0.6199808716773987,0.188991904258728,0.0,0.0,0.5588117837905884,46.038421630859375,64.0,-9.42414093017578,-12318.857421875,127.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,308.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.205078125,18000.0,0.0,0.0,0.2935126423835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638662576675415,0.5638723373413086,-6.069093160476768e-06,0.0,0.0002978779957629,0.0,0.0,37.53246688842773,0.0,0.0,0.0,0.3928515911102295,4.0,0.0,1.0
485520,293.1459655761719,297.1499938964844,293.1499938964844,0.0946183875203132,-2189.15380859375,304.150634765625,0.8011223077774048,0.1555138230323791,0.1406037211418151,293.1967163085937,297.1499938964844,293.1499938964844,0.0038845450617372,-307.2325134277344,296.53631591796875,0.5413702130317688,0.050000000745058,0.0483069345355033,293.2011108398437,297.1499938964844,293.1499938964844,0.1877504885196685,-2947.973388671875,304.1576538085937,0.96665221452713,0.2697390019893646,0.1892375349998474,293.0680236816406,297.1499938964844,293.1499938964844,0.2199007421731948,-4513.595703125,304.200927734375,0.9990000128746032,0.3909110426902771,0.288789689540863,293.2701721191406,297.1499938964844,293.1499938964844,0.0060024997219443,-2152.99609375,299.05010986328125,0.5413702130317688,0.050000000745058,0.2291473001241684,291.27020263671875,291.1499938964844,261.5272827148437,259.9014587402344,279.8354797363281,293.2703857421875,291.2654113769531,1.0,0.2228957861661911,0.7896475791931152,0.7896475791931152,1.0,1.0,-1.075391411781311,0.4554104804992676,0.6199808716773987,0.188991904258728,0.0,0.0,0.5588117837905884,46.038421630859375,64.0,-9.42414093017578,-12318.857421875,127.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,308.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.205078125,18000.0,0.0,0.0,0.2935126423835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638662576675415,0.5638723373413086,-6.069093160476768e-06,0.0,0.0002978779957629,0.0,0.0,37.53246688842773,0.0,0.0,0.0,0.3928515911102295,4.0,0.0,1.0
485580,293.1455078125,297.1499938964844,293.1499938964844,0.0953940227627754,-2204.75537109375,304.14910888671875,0.7859910726547241,0.1557095199823379,0.1408896297216415,293.195068359375,297.1499938964844,293.1499938964844,0.0038935551419854,-308.6914978027344,296.4863586425781,0.529219925403595,0.050000000745058,0.0484142936766147,293.2003479003906,297.1499938964844,293.1499938964844,0.1879157871007919,-2951.431396484375,304.1548156738281,0.9457566738128662,0.268595427274704,0.1885212808847427,293.0606384277344,297.1499938964844,293.1499938964844,0.2360547184944152,-4789.5771484375,304.1566467285156,0.9990000128746032,0.3945692777633667,0.3059172928333282,293.2673034667969,297.1499938964844,293.1499938964844,0.0060037462972104,-2159.05126953125,298.99078369140625,0.529219925403595,0.050000000745058,0.2296565771102905,291.205322265625,291.1499938964844,261.5074768066406,259.8848571777344,279.8173522949219,293.2674560546875,291.1962280273437,1.0,0.2303204089403152,0.7896977663040161,0.7896977663040161,1.0,1.0,-1.0961650609970093,0.4645006060600281,0.6316643953323364,0.1941233426332473,0.0,0.0,0.5553220510482788,49.02862930297852,82.0,-80.52743530273438,-12417.53515625,138.20870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,308.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.294921875,18000.0,0.0,0.0,0.289452314376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476219058036804,0.547627866268158,-5.9173153204028495e-06,0.0,0.0002937573008239,0.0,0.0,35.338600158691406,0.0,0.0,0.0,0.3866111636161804,4.0,0.0,1.0
485640,293.1455078125,297.1499938964844,293.1499938964844,0.0953940227627754,-2204.75537109375,304.14910888671875,0.7859910726547241,0.1557095199823379,0.1408896297216415,293.195068359375,297.1499938964844,293.1499938964844,0.0038935551419854,-308.6914978027344,296.4863586425781,0.529219925403595,0.050000000745058,0.0484142936766147,293.2003479003906,297.1499938964844,293.1499938964844,0.1879157871007919,-2951.431396484375,304.1548156738281,0.9457566738128662,0.268595427274704,0.1885212808847427,293.0606384277344,297.1499938964844,293.1499938964844,0.2360547184944152,-4789.5771484375,304.1566467285156,0.9990000128746032,0.3945692777633667,0.3059172928333282,293.2673034667969,297.1499938964844,293.1499938964844,0.0060037462972104,-2159.05126953125,298.99078369140625,0.529219925403595,0.050000000745058,0.2296565771102905,291.205322265625,291.1499938964844,261.5074768066406,259.8848571777344,279.8173522949219,293.2674560546875,291.1962280273437,1.0,0.2303204089403152,0.7896977663040161,0.7896977663040161,1.0,1.0,-1.0961650609970093,0.4645006060600281,0.6316643953323364,0.1941233426332473,0.0,0.0,0.5553220510482788,49.02862930297852,82.0,-80.52743530273438,-12417.53515625,138.20870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,308.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.294921875,18000.0,0.0,0.0,0.289452314376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476219058036804,0.547627866268158,-5.9173153204028495e-06,0.0,0.0002937573008239,0.0,0.0,35.338600158691406,0.0,0.0,0.0,0.3866111636161804,4.0,0.0,1.0
485700,293.1454162597656,297.1499938964844,293.1499938964844,0.0958805531263351,-2214.524658203125,304.1484069824219,0.7743480801582336,0.1557820439338684,0.1410520523786544,293.1940612792969,297.1499938964844,293.1499938964844,0.0039039892144501,-309.98663330078125,296.455810546875,0.5202124118804932,0.050000000745058,0.0485070757567882,293.2000732421875,297.1499938964844,293.1499938964844,0.1881922483444214,-2955.6962890625,304.1534423828125,0.9289289712905884,0.2680124640464782,0.1881872415542602,293.0727233886719,297.1499938964844,293.1499938964844,0.2496741265058517,-5016.40673828125,304.13067626953125,0.9990000128746032,0.3933395147323608,0.319982498884201,293.2664489746094,297.1499938964844,293.1499938964844,0.0060118488036096,-2165.16455078125,298.95562744140625,0.5202124118804932,0.050000000745058,0.2300966829061508,291.1625366210937,291.1499938964844,261.4976806640625,259.876708984375,279.8056945800781,293.2665405273437,291.15283203125,1.0,0.2363371551036834,0.7897228598594666,0.7897228598594666,1.0,1.0,-1.11347758769989,0.4720887243747711,0.6413888931274414,0.1984349191188812,0.0,0.0,0.558752179145813,51.6089973449707,82.0,-101.67042541503906,-12559.7138671875,147.69717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75933837890625,308.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.2876605689525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549137532711029,0.5491434335708618,-5.903190412936965e-06,0.0,0.0002919388934969,0.0,0.0,35.399253845214844,0.0,0.0,0.0,0.3868762254714966,4.0,0.0,1.0
485760,293.1455078125,297.1499938964844,293.1499938964844,0.0963905379176139,-2224.74609375,304.14776611328125,0.7612870931625366,0.1558274179697036,0.1412177383899688,293.19305419921875,297.1499938964844,293.1499938964844,0.0039173206314444,-311.5316162109375,296.42413330078125,0.5103880167007446,0.050000000745058,0.0486254170536994,293.19989013671875,297.1499938964844,293.1499938964844,0.188520923256874,-2960.610107421875,304.1522216796875,0.9099594354629515,0.2674137055873871,0.1878631711006164,293.09503173828125,297.1499938964844,293.1499938964844,0.2664751410484314,-5291.76025390625,304.1036376953125,0.9990000128746032,0.3899480104446411,0.3370716273784637,293.2662048339844,297.1499938964844,293.1499938964844,0.0060227713547647,-2172.365234375,298.91796875,0.5103880167007446,0.050000000745058,0.2306580394506454,291.1173400878906,291.1499938964844,261.48797607421875,259.86865234375,279.79302978515625,293.2662048339844,291.10760498046875,1.0,0.2436607033014297,0.7895070910453796,0.7895070910453796,1.0,1.0,-1.1346120834350586,0.4813512563705444,0.6532607674598694,0.2036962658166885,0.0,0.0,0.5654481053352356,54.8926010131836,85.0,-114.25281524658205,-12754.419921875,159.89862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742614746094,308.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.0390625,18000.0,0.0,0.0,0.2862699627876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568680167198181,0.5568739175796509,-5.930778570473194e-06,0.0,0.0002905276196543,0.0,0.0,36.20980453491211,0.0,0.0,0.0,0.3893768489360809,4.0,0.0,1.0
485820,293.1458435058594,297.1499938964844,293.1499938964844,0.0972108617424964,-2241.1044921875,304.1471862792969,0.7409022450447083,0.1558712124824524,0.1414816528558731,293.1907958984375,297.1499938964844,293.1499938964844,0.003943714313209,-314.39276123046875,296.371337890625,0.4954350590705871,0.050000000745058,0.0488512478768825,293.1996459960937,297.1499938964844,293.1499938964844,0.1888556331396103,-2965.931396484375,304.1509704589844,0.8820186257362366,0.2662005126476288,0.1871857047080993,293.1583557128906,297.1499938964844,293.1499938964844,0.2924258112907409,-5704.12939453125,304.077392578125,0.99637109041214,0.3785330951213836,0.361935019493103,293.2673645019531,297.1499938964844,293.1499938964844,0.006035684607923,-2182.6328125,298.8443603515625,0.4954350590705871,0.050000000745058,0.2317292839288711,291.0431823730469,291.1499938964844,261.46881103515625,259.8528747558594,279.7735290527344,293.2672424316406,291.03857421875,1.0,0.2553806602954864,0.7890755534172058,0.7890755534172058,1.0,1.0,-1.1656612157821655,0.49489426612854,0.6707669496536255,0.2117372453212738,0.0,0.0,0.5851955413818359,61.05039978027344,88.0,-89.77391052246094,-13136.724609375,181.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6530456542969,308.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17712.49609375,18000.0,0.0,0.0,0.2851646840572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884401202201843,0.5884461998939514,-6.108344223321183e-06,0.0,0.0002894058998208,0.0,0.0,39.98284149169922,0.0,0.0,0.0,0.4004170298576355,4.0,0.0,1.0
485880,293.1458435058594,297.1499938964844,293.1499938964844,0.0972108617424964,-2241.1044921875,304.1471862792969,0.7409022450447083,0.1558712124824524,0.1414816528558731,293.1907958984375,297.1499938964844,293.1499938964844,0.003943714313209,-314.39276123046875,296.371337890625,0.4954350590705871,0.050000000745058,0.0488512478768825,293.1996459960937,297.1499938964844,293.1499938964844,0.1888556331396103,-2965.931396484375,304.1509704589844,0.8820186257362366,0.2662005126476288,0.1871857047080993,293.1583557128906,297.1499938964844,293.1499938964844,0.2924258112907409,-5704.12939453125,304.077392578125,0.99637109041214,0.3785330951213836,0.361935019493103,293.2673645019531,297.1499938964844,293.1499938964844,0.006035684607923,-2182.6328125,298.8443603515625,0.4954350590705871,0.050000000745058,0.2317292839288711,291.0431823730469,291.1499938964844,261.46881103515625,259.8528747558594,279.7735290527344,293.2672424316406,291.03857421875,1.0,0.2553806602954864,0.7890755534172058,0.7890755534172058,1.0,1.0,-1.1656612157821655,0.49489426612854,0.6707669496536255,0.2117372453212738,0.0,0.0,0.5851955413818359,61.05039978027344,88.0,-89.77391052246094,-13136.724609375,181.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6530456542969,308.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17712.49609375,18000.0,0.0,0.0,0.2851646840572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884401202201843,0.5884461998939514,-6.108344223321183e-06,0.0,0.0002894058998208,0.0,0.0,39.98284149169922,0.0,0.0,0.0,0.4004170298576355,4.0,0.0,1.0
485940,293.1464538574219,297.1499938964844,293.1499938964844,0.0972820818424224,-2241.9423828125,304.1480407714844,0.7189154624938965,0.1558543890714645,0.1417876034975052,293.18865966796875,297.1499938964844,293.1499938964844,0.0039641470648348,-315.69451904296875,296.3747863769531,0.4788413047790527,0.050000000745058,0.0491639822721481,293.1995849609375,297.1499938964844,293.1499938964844,0.1877129524946212,-2951.008056640625,304.15264892578125,0.8523765206336975,0.2649572789669037,0.1865655183792114,293.19561767578125,297.1499938964844,293.1499938964844,0.2846561372280121,-5571.4013671875,304.11395263671875,0.9604105353355408,0.3706790506839752,0.3532599806785583,293.26959228515625,297.1499938964844,293.1499938964844,0.0060314307920634,-2180.3671875,298.80517578125,0.4788413047790527,0.050000000745058,0.2332127541303634,291.0628662109375,291.1499938964844,261.45001220703125,259.8375549316406,279.7728271484375,293.2694396972656,291.0682373046875,1.0,0.2646494507789612,0.788644015789032,0.788644015789032,1.0,1.0,-1.1569024324417114,0.4909862875938415,0.6659161448478699,0.2094576209783554,0.0,0.0,0.5967592597007751,68.84574127197266,91.0,18.20766258239746,-13213.3212890625,193.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263610839844,308.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17764.57421875,18000.0,0.0,0.0,0.2858651578426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192567348480225,0.6192630529403687,-6.346122063405346e-06,0.0,0.0002901167899835,0.0,0.0,44.24868392944336,0.0,0.0,0.0,0.4118987619876861,4.0,0.0,1.0
486000,293.1464538574219,297.1499938964844,293.1499938964844,0.0972820818424224,-2241.9423828125,304.1480407714844,0.7189154624938965,0.1558543890714645,0.1417876034975052,293.18865966796875,297.1499938964844,293.1499938964844,0.0039641470648348,-315.69451904296875,296.3747863769531,0.4788413047790527,0.050000000745058,0.0491639822721481,293.1995849609375,297.1499938964844,293.1499938964844,0.1877129524946212,-2951.008056640625,304.15264892578125,0.8523765206336975,0.2649572789669037,0.1865655183792114,293.19561767578125,297.1499938964844,293.1499938964844,0.2846561372280121,-5571.4013671875,304.11395263671875,0.9604105353355408,0.3706790506839752,0.3532599806785583,293.26959228515625,297.1499938964844,293.1499938964844,0.0060314307920634,-2180.3671875,298.80517578125,0.4788413047790527,0.050000000745058,0.2332127541303634,291.0628662109375,291.1499938964844,261.45001220703125,259.8375549316406,279.7728271484375,293.2694396972656,291.0682373046875,1.0,0.2646494507789612,0.788644015789032,0.788644015789032,1.0,1.0,-1.1569024324417114,0.4909862875938415,0.6659161448478699,0.2094576209783554,0.0,0.0,0.5967592597007751,68.84574127197266,91.0,18.20766258239746,-13213.3212890625,193.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263610839844,308.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17764.57421875,18000.0,0.0,0.0,0.2858651578426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192567348480225,0.6192630529403687,-6.346122063405346e-06,0.0,0.0002901167899835,0.0,0.0,44.24868392944336,0.0,0.0,0.0,0.4118987619876861,4.0,0.0,1.0
486060,293.1473999023437,297.1499938964844,293.1499938964844,0.0971826836466789,-2239.5673828125,304.1488342285156,0.7028519511222839,0.1557532697916031,0.1419455707073211,293.1872253417969,297.1499938964844,293.1499938964844,0.0039710327982902,-315.9010314941406,296.3837280273437,0.4651239216327667,0.050000000745058,0.0494168251752853,293.19989013671875,297.1499938964844,293.1499938964844,0.1863448619842529,-2933.26171875,304.15399169921875,0.8331835269927979,0.2636390924453735,0.1858390569686889,293.2072448730469,297.1499938964844,293.1499938964844,0.2809127867221832,-5506.6328125,304.1318359375,0.932698369026184,0.367137610912323,0.3494635820388794,293.2719116210937,297.1499938964844,293.1499938964844,0.006010512355715,-2172.591552734375,298.7696533203125,0.4651239216327667,0.050000000745058,0.234412133693695,291.09375,291.1499938964844,261.4316711425781,259.8228759765625,279.7701721191406,293.27178955078125,291.095458984375,1.0,0.2723103761672973,0.788087785243988,0.788087785243988,1.0,1.0,-1.1534051895141602,0.4893676340579986,0.6640375256538391,0.2085540890693664,0.0,0.0,0.6017798781394958,75.19965362548828,79.0,28.062644958496094,-13192.8720703125,205.20997619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,308.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17879.12109375,18000.0,0.0,0.0,0.2873524725437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319128274917603,0.631919264793396,-6.468184437835589e-06,0.0,0.0002916262310463,0.0,0.0,46.2156867980957,0.0,0.0,0.0,0.417111873626709,4.0,0.0,1.0
486120,293.1473999023437,297.1499938964844,293.1499938964844,0.0971826836466789,-2239.5673828125,304.1488342285156,0.7028519511222839,0.1557532697916031,0.1419455707073211,293.1872253417969,297.1499938964844,293.1499938964844,0.0039710327982902,-315.9010314941406,296.3837280273437,0.4651239216327667,0.050000000745058,0.0494168251752853,293.19989013671875,297.1499938964844,293.1499938964844,0.1863448619842529,-2933.26171875,304.15399169921875,0.8331835269927979,0.2636390924453735,0.1858390569686889,293.2072448730469,297.1499938964844,293.1499938964844,0.2809127867221832,-5506.6328125,304.1318359375,0.932698369026184,0.367137610912323,0.3494635820388794,293.2719116210937,297.1499938964844,293.1499938964844,0.006010512355715,-2172.591552734375,298.7696533203125,0.4651239216327667,0.050000000745058,0.234412133693695,291.09375,291.1499938964844,261.4316711425781,259.8228759765625,279.7701721191406,293.27178955078125,291.095458984375,1.0,0.2723103761672973,0.788087785243988,0.788087785243988,1.0,1.0,-1.1534051895141602,0.4893676340579986,0.6640375256538391,0.2085540890693664,0.0,0.0,0.6017798781394958,75.19965362548828,79.0,28.062644958496094,-13192.8720703125,205.20997619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,308.2190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17879.12109375,18000.0,0.0,0.0,0.2873524725437164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319128274917603,0.631919264793396,-6.468184437835589e-06,0.0,0.0002916262310463,0.0,0.0,46.2156867980957,0.0,0.0,0.0,0.417111873626709,4.0,0.0,1.0
486180,293.1479797363281,297.1499938964844,293.1499938964844,0.0970590636134147,-2236.9765625,304.1494445800781,0.6992099285125732,0.1557008475065231,0.1419351696968078,293.1859436035156,297.1499938964844,293.1499938964844,0.0039661265909671,-315.3612060546875,296.3831787109375,0.4615689218044281,0.050000000745058,0.0494758300483226,293.199951171875,297.1499938964844,293.1499938964844,0.1850474923849105,-2916.65087890625,304.1548156738281,0.8282200694084167,0.2623639106750488,0.1849837303161621,293.2102355957031,297.1499938964844,293.1499938964844,0.2788175046443939,-5470.58349609375,304.1412353515625,0.925190806388855,0.365072637796402,0.3473207652568817,293.2737121582031,297.1499938964844,293.1499938964844,0.005969257093966,-2159.341796875,298.7284240722656,0.4615689218044281,0.050000000745058,0.2346920371055603,291.10858154296875,291.1499938964844,261.4139099121094,259.8089294433594,279.7674255371094,293.27362060546875,291.11016845703125,1.0,0.2732490003108978,0.7875316143035889,0.7875316143035889,1.0,1.0,-1.1502012014389038,0.4878721833229065,0.6623290777206421,0.2077428996562957,0.0,0.0,0.6063129901885986,76.65030670166016,67.0,23.81968879699707,-13172.185546875,206.9970092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17906.111328125,18000.0,0.0,0.0,0.2892346382141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423633098602295,0.6423698663711548,-6.555154413945274e-06,0.0,0.0002935364027507,0.0,0.0,47.797157287597656,0.0,0.0,0.0,0.4212081432342529,4.0,0.0,1.0
486240,293.1479797363281,297.1499938964844,293.1499938964844,0.0970590636134147,-2236.9765625,304.1494445800781,0.6992099285125732,0.1557008475065231,0.1419351696968078,293.1859436035156,297.1499938964844,293.1499938964844,0.0039661265909671,-315.3612060546875,296.3831787109375,0.4615689218044281,0.050000000745058,0.0494758300483226,293.199951171875,297.1499938964844,293.1499938964844,0.1850474923849105,-2916.65087890625,304.1548156738281,0.8282200694084167,0.2623639106750488,0.1849837303161621,293.2102355957031,297.1499938964844,293.1499938964844,0.2788175046443939,-5470.58349609375,304.1412353515625,0.925190806388855,0.365072637796402,0.3473207652568817,293.2737121582031,297.1499938964844,293.1499938964844,0.005969257093966,-2159.341796875,298.7284240722656,0.4615689218044281,0.050000000745058,0.2346920371055603,291.10858154296875,291.1499938964844,261.4139099121094,259.8089294433594,279.7674255371094,293.27362060546875,291.11016845703125,1.0,0.2732490003108978,0.7875316143035889,0.7875316143035889,1.0,1.0,-1.1502012014389038,0.4878721833229065,0.6623290777206421,0.2077428996562957,0.0,0.0,0.6063129901885986,76.65030670166016,67.0,23.81968879699707,-13172.185546875,206.9970092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17906.111328125,18000.0,0.0,0.0,0.2892346382141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423633098602295,0.6423698663711548,-6.555154413945274e-06,0.0,0.0002935364027507,0.0,0.0,47.797157287597656,0.0,0.0,0.0,0.4212081432342529,4.0,0.0,1.0
