time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.14801025390625,297.1499938964844,293.1499938964844,0.0969786569476127,-2235.346923828125,304.1496887207031,0.7010644674301147,0.1557160466909408,0.1419064253568649,293.1852722167969,297.1499938964844,293.1499938964844,0.003958894405514,-314.7257080078125,296.3830261230469,0.4634626805782318,0.050000000745058,0.0494446083903312,293.1998291015625,297.1499938964844,293.1499938964844,0.1843695193529129,-2907.98388671875,304.1551818847656,0.829564094543457,0.2617551684379577,0.184529572725296,293.2103271484375,297.1499938964844,293.1499938964844,0.2779444754123688,-5455.8095703125,304.1444091796875,0.9270960092544556,0.3642911612987518,0.346488356590271,293.2743225097656,297.1499938964844,293.1499938964844,0.0059409644454717,-2150.260498046875,298.708251953125,0.4634626805782318,0.050000000745058,0.2345439344644546,291.1157531738281,291.1499938964844,261.4052124023437,259.8022155761719,279.76611328125,293.2742614746094,291.1171875,1.0,0.271906167268753,0.7872534990310669,0.7872534990310669,1.0,1.0,-1.1484073400497437,0.4870400726795196,0.6613672971725464,0.2072893530130386,0.0,0.0,0.6078741550445557,75.83550262451172,67.0,21.98436546325684,-13158.37890625,204.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.197265625,18000.0,0.0,0.0,0.2902501821517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463133096694946,0.6463198661804199,-6.589702934434172e-06,0.0,0.0002945670275948,0.0,0.0,48.41297912597656,0.0,0.0,0.0,0.4227718710899353,4.0,0.0,1.0
486360,293.14794921875,297.1499938964844,293.1499938964844,0.0968991741538047,-2233.75,304.1498718261719,0.7048639059066772,0.1557580083608627,0.1418731808662414,293.1845703125,297.1499938964844,293.1499938964844,0.0039494484663009,-313.9267883300781,296.3827209472656,0.4671036899089813,0.050000000745058,0.0493828766047954,293.1995849609375,297.1499938964844,293.1499938964844,0.1836923658847808,-2899.34130859375,304.15545654296875,0.8329338431358337,0.2611709833145141,0.184068277478218,293.2099304199219,297.1499938964844,293.1499938964844,0.2771365940570831,-5442.29736328125,304.1468811035156,0.9319338798522948,0.3636043965816498,0.3457365334033966,293.2748107910156,297.1499938964844,293.1499938964844,0.0059091267175972,-2140.064453125,298.6881408691406,0.4671036899089813,0.050000000745058,0.2342511117458343,291.1222839355469,291.1499938964844,261.3966369628906,259.795654296875,279.76446533203125,293.2747497558594,291.12359619140625,1.0,0.2695875167846679,0.7871018648147583,0.7871018648147583,1.0,1.0,-1.1464859247207642,0.4861651360988617,0.6603207588195801,0.2068181782960891,0.0,0.0,0.6090665459632874,74.24642181396484,55.0,20.07944679260254,-13143.150390625,201.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,308.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5703125,18000.0,0.0,0.0,0.2912746369838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494295001029968,0.6494361162185669,-6.617699000344146e-06,0.0,0.0002956067328341,0.0,0.0,48.90646743774414,0.0,0.0,0.0,0.4240166544914245,4.0,0.0,1.0
486420,293.1474304199219,297.1499938964844,293.1499938964844,0.0967469364404678,-2230.709716796875,304.1501770019531,0.7173758149147034,0.155914694070816,0.1418070197105407,293.1829833984375,297.1499938964844,293.1499938964844,0.0039256419986486,-311.9602355957031,296.3822937011719,0.477608859539032,0.050000000745058,0.0491880625486373,293.19879150390625,297.1499938964844,293.1499938964844,0.1823490560054779,-2882.216064453125,304.1558837890625,0.8454564809799194,0.2600723803043365,0.1831431984901428,293.2082824707031,297.1499938964844,293.1499938964844,0.2756161093711853,-5417.25537109375,304.1504211425781,0.949309766292572,0.3624172508716583,0.3443690240383148,293.2752990722656,297.1499938964844,293.1499938964844,0.0058376672677695,-2117.13671875,298.6485595703125,0.477608859539032,0.050000000745058,0.2333270013332367,291.13427734375,291.1499938964844,261.3798522949219,259.78302001953125,279.7610778808594,293.2752685546875,291.1355285644531,1.0,0.2625522017478943,0.7867985963821411,0.7867985963821411,1.0,1.0,-1.1423118114471436,0.4842713177204132,0.6580405235290527,0.2057972997426986,0.0,0.0,0.6103566288948059,69.25723266601562,43.0,17.6455078125,-13110.5634765625,190.0358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,308.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.193359375,18000.0,0.0,0.0,0.2932471930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533944606781006,0.6534010767936707,-6.655539891653461e-06,0.0,0.000297608639812,0.0,0.0,49.55179214477539,0.0,0.0,0.0,0.4256207942962646,4.0,0.0,1.0
486480,293.1474304199219,297.1499938964844,293.1499938964844,0.0967469364404678,-2230.709716796875,304.1501770019531,0.7173758149147034,0.155914694070816,0.1418070197105407,293.1829833984375,297.1499938964844,293.1499938964844,0.0039256419986486,-311.9602355957031,296.3822937011719,0.477608859539032,0.050000000745058,0.0491880625486373,293.19879150390625,297.1499938964844,293.1499938964844,0.1823490560054779,-2882.216064453125,304.1558837890625,0.8454564809799194,0.2600723803043365,0.1831431984901428,293.2082824707031,297.1499938964844,293.1499938964844,0.2756161093711853,-5417.25537109375,304.1504211425781,0.949309766292572,0.3624172508716583,0.3443690240383148,293.2752990722656,297.1499938964844,293.1499938964844,0.0058376672677695,-2117.13671875,298.6485595703125,0.477608859539032,0.050000000745058,0.2333270013332367,291.13427734375,291.1499938964844,261.3798522949219,259.78302001953125,279.7610778808594,293.2752685546875,291.1355285644531,1.0,0.2625522017478943,0.7867985963821411,0.7867985963821411,1.0,1.0,-1.1423118114471436,0.4842713177204132,0.6580405235290527,0.2057972997426986,0.0,0.0,0.6103566288948059,69.25723266601562,43.0,17.6455078125,-13110.5634765625,190.0358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233947753906,308.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.193359375,18000.0,0.0,0.0,0.2932471930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533944606781006,0.6534010767936707,-6.655539891653461e-06,0.0,0.000297608639812,0.0,0.0,49.55179214477539,0.0,0.0,0.0,0.4256207942962646,4.0,0.0,1.0
486540,293.14654541015625,297.1499938964844,293.1499938964844,0.0966064408421516,-2227.90576171875,304.1503601074219,0.7355788350105286,0.1561544090509414,0.1417542546987533,293.18115234375,297.1499938964844,293.1499938964844,0.0038973020855337,-309.64556884765625,296.3829040527344,0.4912997782230377,0.050000000745058,0.0489248037338256,293.1977233886719,297.1499938964844,293.1499938964844,0.1810184270143509,-2865.255126953125,304.1561279296875,0.8666718006134033,0.2590529918670654,0.1822255700826645,293.2060241699219,297.1499938964844,293.1499938964844,0.27415531873703,-5393.56982421875,304.1526794433594,0.9747920632362366,0.3613995015621185,0.3431122601032257,293.2752685546875,297.1499938964844,293.1499938964844,0.0057591586373746,-2091.793212890625,298.61016845703125,0.4912997782230377,0.050000000745058,0.2320782095193863,291.1459655761719,291.1499938964844,261.36346435546875,259.7709655761719,279.7577819824219,293.2752685546875,291.147216796875,1.0,0.2529709637165069,0.7864953875541687,0.7864953875541687,1.0,1.0,-1.1378238201141355,0.4822395443916321,0.6555842757225037,0.2047013640403747,0.0,0.0,0.6101062297821045,62.53091430664063,31.0,16.6179141998291,-13075.1474609375,175.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.789306640625,308.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.2949762642383575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542315483093262,0.654238224029541,-6.668842615908943e-06,0.0,0.0002993633970618,0.0,0.0,49.72018051147461,0.0,0.0,0.0,0.426007479429245,4.0,0.0,1.0
486600,293.14654541015625,297.1499938964844,293.1499938964844,0.0966064408421516,-2227.90576171875,304.1503601074219,0.7355788350105286,0.1561544090509414,0.1417542546987533,293.18115234375,297.1499938964844,293.1499938964844,0.0038973020855337,-309.64556884765625,296.3829040527344,0.4912997782230377,0.050000000745058,0.0489248037338256,293.1977233886719,297.1499938964844,293.1499938964844,0.1810184270143509,-2865.255126953125,304.1561279296875,0.8666718006134033,0.2590529918670654,0.1822255700826645,293.2060241699219,297.1499938964844,293.1499938964844,0.27415531873703,-5393.56982421875,304.1526794433594,0.9747920632362366,0.3613995015621185,0.3431122601032257,293.2752685546875,297.1499938964844,293.1499938964844,0.0057591586373746,-2091.793212890625,298.61016845703125,0.4912997782230377,0.050000000745058,0.2320782095193863,291.1459655761719,291.1499938964844,261.36346435546875,259.7709655761719,279.7577819824219,293.2752685546875,291.147216796875,1.0,0.2529709637165069,0.7864953875541687,0.7864953875541687,1.0,1.0,-1.1378238201141355,0.4822395443916321,0.6555842757225037,0.2047013640403747,0.0,0.0,0.6101062297821045,62.53091430664063,31.0,16.6179141998291,-13075.1474609375,175.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.789306640625,308.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62109375,18000.0,0.0,0.0,0.2949762642383575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542315483093262,0.654238224029541,-6.668842615908943e-06,0.0,0.0002993633970618,0.0,0.0,49.72018051147461,0.0,0.0,0.0,0.426007479429245,4.0,0.0,1.0
486660,293.1454162597656,297.1499938964844,293.1499938964844,0.0964954569935798,-2225.664306640625,304.1504211425781,0.761515736579895,0.1564697921276092,0.1417387425899505,293.1790771484375,297.1499938964844,293.1499938964844,0.003867995692417,-307.2543334960937,296.38482666015625,0.5098831057548523,0.050000000745058,0.0486320443451404,293.1964111328125,297.1499938964844,293.1499938964844,0.1797209233045578,-2848.7109375,304.15625,0.8978333473205566,0.2581076622009277,0.1813352108001709,293.2026672363281,297.1499938964844,293.1499938964844,0.2692092061042785,-5312.7431640625,304.16094970703125,0.9990000128746032,0.3606510460376739,0.3380077183246612,293.2747802734375,297.1499938964844,293.1499938964844,0.00567920319736,-2065.794677734375,298.5730285644531,0.5098831057548523,0.050000000745058,0.2306894809007644,291.1575622558594,291.1499938964844,261.3474426269531,259.7594299316406,279.7567443847656,293.2748413085937,291.1590881347656,1.0,0.2412938773632049,0.7862111330032349,0.7862111330032349,1.0,1.0,-1.1286379098892212,0.4781010150909424,0.6505368947982788,0.2025635838508606,0.0,0.0,0.6083360910415649,54.99699783325195,25.0,18.44996452331543,-13006.283203125,158.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.724609375,18000.0,0.0,0.0,0.2963184714317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519440412521362,0.6519507169723511,-6.657280664512655e-06,0.0,0.0003007255727425,0.0,0.0,49.40724563598633,0.0,0.0,0.0,0.4251766502857208,4.0,0.0,1.0
486720,293.1454162597656,297.1499938964844,293.1499938964844,0.0964954569935798,-2225.664306640625,304.1504211425781,0.761515736579895,0.1564697921276092,0.1417387425899505,293.1790771484375,297.1499938964844,293.1499938964844,0.003867995692417,-307.2543334960937,296.38482666015625,0.5098831057548523,0.050000000745058,0.0486320443451404,293.1964111328125,297.1499938964844,293.1499938964844,0.1797209233045578,-2848.7109375,304.15625,0.8978333473205566,0.2581076622009277,0.1813352108001709,293.2026672363281,297.1499938964844,293.1499938964844,0.2692092061042785,-5312.7431640625,304.16094970703125,0.9990000128746032,0.3606510460376739,0.3380077183246612,293.2747802734375,297.1499938964844,293.1499938964844,0.00567920319736,-2065.794677734375,298.5730285644531,0.5098831057548523,0.050000000745058,0.2306894809007644,291.1575622558594,291.1499938964844,261.3474426269531,259.7594299316406,279.7567443847656,293.2748413085937,291.1590881347656,1.0,0.2412938773632049,0.7862111330032349,0.7862111330032349,1.0,1.0,-1.1286379098892212,0.4781010150909424,0.6505368947982788,0.2025635838508606,0.0,0.0,0.6083360910415649,54.99699783325195,25.0,18.44996452331543,-13006.283203125,158.38223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.724609375,18000.0,0.0,0.0,0.2963184714317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519440412521362,0.6519507169723511,-6.657280664512655e-06,0.0,0.0003007255727425,0.0,0.0,49.40724563598633,0.0,0.0,0.0,0.4251766502857208,4.0,0.0,1.0
486780,293.1441650390625,297.1499938964844,293.1499938964844,0.0961505323648452,-2218.361328125,304.15087890625,0.78466796875,0.1568399518728256,0.1418850570917129,293.1766967773437,297.1499938964844,293.1499938964844,0.0038435368333011,-304.73455810546875,296.4132080078125,0.5267787575721741,0.050000000745058,0.0484381504356861,293.19500732421875,297.1499938964844,293.1499938964844,0.1778894811868667,-2824.64208984375,304.1572570800781,0.9259246587753296,0.2572218477725982,0.1805731505155563,293.1700134277344,297.1499938964844,293.1499938964844,0.2414495646953582,-4860.4560546875,304.20318603515625,0.9990000128746032,0.3658525645732879,0.3095986843109131,293.27362060546875,297.1499938964844,293.1499938964844,0.005605676677078,-2038.484375,298.5561218261719,0.5267787575721741,0.050000000745058,0.2297697365283966,291.2108764648437,291.1499938964844,261.3317565917969,259.74835205078125,279.7665100097656,293.2737121582031,291.2191772460937,1.0,0.2293080538511276,0.785926878452301,0.785926878452301,1.0,1.0,-1.0924286842346191,0.4621889889240265,0.630239725112915,0.19354248046875,0.0,0.0,0.5974506139755249,49.60155487060547,28.0,75.72084045410156,-12727.2998046875,138.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,308.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.888671875,18000.0,0.0,0.0,0.2966305613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391168832778931,0.6391234397888184,-6.5870567595993634e-06,0.0,0.0003010423097293,0.0,0.0,47.64381790161133,0.0,0.0,0.0,0.4203445017337799,4.0,0.0,1.0
486840,293.1441650390625,297.1499938964844,293.1499938964844,0.0961505323648452,-2218.361328125,304.15087890625,0.78466796875,0.1568399518728256,0.1418850570917129,293.1766967773437,297.1499938964844,293.1499938964844,0.0038435368333011,-304.73455810546875,296.4132080078125,0.5267787575721741,0.050000000745058,0.0484381504356861,293.19500732421875,297.1499938964844,293.1499938964844,0.1778894811868667,-2824.64208984375,304.1572570800781,0.9259246587753296,0.2572218477725982,0.1805731505155563,293.1700134277344,297.1499938964844,293.1499938964844,0.2414495646953582,-4860.4560546875,304.20318603515625,0.9990000128746032,0.3658525645732879,0.3095986843109131,293.27362060546875,297.1499938964844,293.1499938964844,0.005605676677078,-2038.484375,298.5561218261719,0.5267787575721741,0.050000000745058,0.2297697365283966,291.2108764648437,291.1499938964844,261.3317565917969,259.74835205078125,279.7665100097656,293.2737121582031,291.2191772460937,1.0,0.2293080538511276,0.785926878452301,0.785926878452301,1.0,1.0,-1.0924286842346191,0.4621889889240265,0.630239725112915,0.19354248046875,0.0,0.0,0.5974506139755249,49.60155487060547,28.0,75.72084045410156,-12727.2998046875,138.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,308.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.888671875,18000.0,0.0,0.0,0.2966305613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391168832778931,0.6391234397888184,-6.5870567595993634e-06,0.0,0.0003010423097293,0.0,0.0,47.64381790161133,0.0,0.0,0.0,0.4203445017337799,4.0,0.0,1.0
486900,293.1436462402344,297.1499938964844,293.1499938964844,0.0959429666399955,-2213.98193359375,304.1510925292969,0.7952486276626587,0.1570151895284652,0.1419742703437805,293.17559814453125,297.1499938964844,293.1499938964844,0.003829896217212,-303.3080444335937,296.4322204589844,0.5347254872322083,0.050000000745058,0.0483634434640407,293.19439697265625,297.1499938964844,293.1499938964844,0.1769009530544281,-2811.608642578125,304.1577453613281,0.9390839338302612,0.2567686140537262,0.1802049577236175,293.1429748535156,297.1499938964844,293.1499938964844,0.229751706123352,-4669.00146484375,304.21466064453125,0.9990000128746032,0.3709055185317993,0.297927588224411,293.272705078125,297.1499938964844,293.1499938964844,0.0055695748887956,-2024.6417236328125,298.5522766113281,0.5347254872322083,0.050000000745058,0.2294153571128845,291.2454833984375,291.1499938964844,261.3240051269531,259.74298095703125,279.769287109375,293.2728271484375,291.251953125,1.0,0.2246334850788116,0.7857847809791565,0.7857847809791565,1.0,1.0,-1.0775671005249023,0.4556873738765716,0.6218797564506531,0.1898363679647445,0.0,0.0,0.5875784754753113,47.51416778564453,28.0,79.23755645751953,-12566.5498046875,130.61329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18263.564453125,18000.0,0.0,0.0,0.2961359918117523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229792237281799,0.6229857206344604,-6.487049631687114e-06,0.0,0.0003005403850693,0.0,0.0,45.41514205932617,0.0,0.0,0.0,0.4144398868083954,4.0,0.0,1.0
486960,293.1431579589844,297.1499938964844,293.1499938964844,0.0958475172519683,-2211.90185546875,304.15106201171875,0.804526150226593,0.1571937203407287,0.142075628042221,293.17449951171875,297.1499938964844,293.1499938964844,0.0038191985804587,-302.2499694824219,296.4442749023437,0.5417957901954651,0.050000000745058,0.0483034998178482,293.1938171386719,297.1499938964844,293.1499938964844,0.1761155724525451,-2801.37939453125,304.1577453613281,0.9501541256904602,0.2563182711601257,0.1798457503318786,293.1142883300781,297.1499938964844,293.1499938964844,0.2201348394155502,-4511.36767578125,304.2203063964844,0.9990000128746032,0.3766271471977234,0.2882214784622192,293.2714538574219,297.1499938964844,293.1499938964844,0.0055395164526999,-2013.6317138671875,298.5443115234375,0.5417957901954651,0.050000000745058,0.2291310131549835,291.2680969238281,291.1499938964844,261.3163146972656,259.7377014160156,279.7704162597656,293.2716369628906,291.2716369628906,1.0,0.2206795662641525,0.7857789397239685,0.7857789397239685,1.0,1.0,-1.0651921033859253,0.4502894580364227,0.6149026155471802,0.1867892891168594,0.0,0.0,0.5773723721504211,45.83582305908203,46.0,64.09669494628906,-12410.3896484375,124.4695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,308.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18323.048828125,18000.0,0.0,0.0,0.2951672673225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037412881851196,0.6037476062774658,-6.357193797157379e-06,0.0,0.0002995572576764,0.0,0.0,42.784446716308594,0.0,0.0,0.0,0.407411128282547,4.0,0.0,1.0
487020,293.142333984375,297.1499938964844,293.1499938964844,0.0961147397756576,-2217.021240234375,304.1502380371094,0.8059443831443787,0.1575363725423813,0.1423830837011337,293.1722412109375,297.1499938964844,293.1499938964844,0.0038140839897096,-301.8918762207031,296.442626953125,0.5424435138702393,0.050000000745058,0.0482983104884624,293.1928405761719,297.1499938964844,293.1499938964844,0.1753369718790054,-2791.779296875,304.1564025878906,0.94996178150177,0.2554070651531219,0.1792097389698028,293.06964111328125,297.1499938964844,293.1499938964844,0.2184732556343078,-4490.9501953125,304.1986999511719,0.9990000128746032,0.3866473138332367,0.2873600423336029,293.268310546875,297.1499938964844,293.1499938964844,0.0055072209797799,-2003.83056640625,298.5115661621094,0.5424435138702393,0.050000000745058,0.2291063815355301,291.2690124511719,291.1499938964844,261.3011169433594,259.7274475097656,279.7631225585937,293.2685241699219,291.264404296875,1.0,0.2209866344928741,0.7857673168182373,0.7857673168182373,1.0,1.0,-1.063715577125549,0.4496569633483886,0.6140586137771606,0.1863916516304016,0.0,0.0,0.5606129765510559,45.68384552001953,64.0,-6.8928303718566895,-12264.1416015625,123.83367156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,308.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18299.529296875,18000.0,0.0,0.0,0.29206183552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673288702964783,0.5673349499702454,-6.09294284004136e-06,0.0,0.0002964056329801,0.0,0.0,37.9663200378418,0.0,0.0,0.0,0.394101619720459,4.0,0.0,1.0
487080,293.142333984375,297.1499938964844,293.1499938964844,0.0961147397756576,-2217.021240234375,304.1502380371094,0.8059443831443787,0.1575363725423813,0.1423830837011337,293.1722412109375,297.1499938964844,293.1499938964844,0.0038140839897096,-301.8918762207031,296.442626953125,0.5424435138702393,0.050000000745058,0.0482983104884624,293.1928405761719,297.1499938964844,293.1499938964844,0.1753369718790054,-2791.779296875,304.1564025878906,0.94996178150177,0.2554070651531219,0.1792097389698028,293.06964111328125,297.1499938964844,293.1499938964844,0.2184732556343078,-4490.9501953125,304.1986999511719,0.9990000128746032,0.3866473138332367,0.2873600423336029,293.268310546875,297.1499938964844,293.1499938964844,0.0055072209797799,-2003.83056640625,298.5115661621094,0.5424435138702393,0.050000000745058,0.2291063815355301,291.2690124511719,291.1499938964844,261.3011169433594,259.7274475097656,279.7631225585937,293.2685241699219,291.264404296875,1.0,0.2209866344928741,0.7857673168182373,0.7857673168182373,1.0,1.0,-1.063715577125549,0.4496569633483886,0.6140586137771606,0.1863916516304016,0.0,0.0,0.5606129765510559,45.68384552001953,64.0,-6.8928303718566895,-12264.1416015625,123.83367156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,308.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18299.529296875,18000.0,0.0,0.0,0.29206183552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673288702964783,0.5673349499702454,-6.09294284004136e-06,0.0,0.0002964056329801,0.0,0.0,37.9663200378418,0.0,0.0,0.0,0.394101619720459,4.0,0.0,1.0
487140,293.1417236328125,297.1499938964844,293.1499938964844,0.0969834551215171,-2234.323974609375,304.1487121582031,0.7906392812728882,0.1578540354967117,0.1427789330482483,293.1695861816406,297.1499938964844,293.1499938964844,0.0038311802782118,-303.946044921875,296.40399169921875,0.5300179719924927,0.050000000745058,0.0484067276120185,293.1920166015625,297.1499938964844,293.1499938964844,0.1756280660629272,-2796.7861328125,304.1537780761719,0.9277819395065308,0.2544878125190735,0.1786517202854156,293.0624694824219,297.1499938964844,293.1499938964844,0.2348380088806152,-4770.53125,304.1548156738281,0.9990000128746032,0.3902201950550079,0.3047334849834442,293.2653503417969,297.1499938964844,293.1499938964844,0.0055068037472665,-2008.8619384765625,298.45086669921875,0.5300179719924927,0.050000000745058,0.2296206802129745,291.20513916015625,291.1499938964844,261.2861022949219,259.7174987792969,279.7474670410156,293.2655029296875,291.19598388671875,1.0,0.2285670340061187,0.7857556939125061,0.7857556939125061,1.0,1.0,-1.085113525390625,0.4589727222919464,0.6261407732963562,0.1917104423046112,0.0,0.0,0.5570564866065979,48.70778274536133,82.0,-79.51332092285156,-12367.595703125,134.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6069641113281,308.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18113.876953125,18000.0,0.0,0.0,0.2883690595626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508862137794495,0.550892174243927,-5.939406946708914e-06,0.0,0.000292657961836,0.0,0.0,35.7313232421875,0.0,0.0,0.0,0.3877826631069183,4.0,0.0,1.0
487200,293.1417236328125,297.1499938964844,293.1499938964844,0.0969834551215171,-2234.323974609375,304.1487121582031,0.7906392812728882,0.1578540354967117,0.1427789330482483,293.1695861816406,297.1499938964844,293.1499938964844,0.0038311802782118,-303.946044921875,296.40399169921875,0.5300179719924927,0.050000000745058,0.0484067276120185,293.1920166015625,297.1499938964844,293.1499938964844,0.1756280660629272,-2796.7861328125,304.1537780761719,0.9277819395065308,0.2544878125190735,0.1786517202854156,293.0624694824219,297.1499938964844,293.1499938964844,0.2348380088806152,-4770.53125,304.1548156738281,0.9990000128746032,0.3902201950550079,0.3047334849834442,293.2653503417969,297.1499938964844,293.1499938964844,0.0055068037472665,-2008.8619384765625,298.45086669921875,0.5300179719924927,0.050000000745058,0.2296206802129745,291.20513916015625,291.1499938964844,261.2861022949219,259.7174987792969,279.7474670410156,293.2655029296875,291.19598388671875,1.0,0.2285670340061187,0.7857556939125061,0.7857556939125061,1.0,1.0,-1.085113525390625,0.4589727222919464,0.6261407732963562,0.1917104423046112,0.0,0.0,0.5570564866065979,48.70778274536133,82.0,-79.51332092285156,-12367.595703125,134.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6069641113281,308.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18113.876953125,18000.0,0.0,0.0,0.2883690595626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508862137794495,0.550892174243927,-5.939406946708914e-06,0.0,0.000292657961836,0.0,0.0,35.7313232421875,0.0,0.0,0.0,0.3877826631069183,4.0,0.0,1.0
487260,293.1415710449219,297.1499938964844,293.1499938964844,0.0980892553925514,-2256.3203125,304.1473083496094,0.7655887603759766,0.1580963730812072,0.1432187557220459,293.16668701171875,297.1499938964844,293.1499938964844,0.0038631183560937,-307.4037475585937,296.35235595703125,0.5109222531318665,0.050000000745058,0.0486184880137443,293.1915588378906,297.1499938964844,293.1499938964844,0.1763448715209961,-2807.443115234375,304.1513366699219,0.8941238522529602,0.253522127866745,0.1781458705663681,293.0970153808594,297.1499938964844,293.1499938964844,0.2654406726360321,-5276.00537109375,304.10211181640625,0.9990000128746032,0.3855223059654236,0.3360882997512817,293.2640991210937,297.1499938964844,293.1499938964844,0.0055226162075996,-2020.868408203125,298.3753967285156,0.5109222531318665,0.050000000745058,0.230625182390213,291.1169128417969,291.1499938964844,261.2712097167969,259.70782470703125,279.7254333496094,293.2640991210937,291.1070251464844,1.0,0.2420515269041061,0.7854886054992676,0.7854886054992676,1.0,1.0,-1.1241223812103271,0.4760105907917022,0.6481118202209473,0.2014248222112655,0.0,0.0,0.5672456622123718,54.592041015625,85.0,-114.54013061523438,-12709.89453125,156.33445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,308.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.80859375,18000.0,0.0,0.0,0.2855071425437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601744055747986,0.5601803660392761,-5.952908395556733e-06,0.0,0.0002897534577641,0.0,0.0,36.61233139038086,0.0,0.0,0.0,0.3905714154243469,4.0,0.0,1.0
487320,293.1415710449219,297.1499938964844,293.1499938964844,0.0980892553925514,-2256.3203125,304.1473083496094,0.7655887603759766,0.1580963730812072,0.1432187557220459,293.16668701171875,297.1499938964844,293.1499938964844,0.0038631183560937,-307.4037475585937,296.35235595703125,0.5109222531318665,0.050000000745058,0.0486184880137443,293.1915588378906,297.1499938964844,293.1499938964844,0.1763448715209961,-2807.443115234375,304.1513366699219,0.8941238522529602,0.253522127866745,0.1781458705663681,293.0970153808594,297.1499938964844,293.1499938964844,0.2654406726360321,-5276.00537109375,304.10211181640625,0.9990000128746032,0.3855223059654236,0.3360882997512817,293.2640991210937,297.1499938964844,293.1499938964844,0.0055226162075996,-2020.868408203125,298.3753967285156,0.5109222531318665,0.050000000745058,0.230625182390213,291.1169128417969,291.1499938964844,261.2712097167969,259.70782470703125,279.7254333496094,293.2640991210937,291.1070251464844,1.0,0.2420515269041061,0.7854886054992676,0.7854886054992676,1.0,1.0,-1.1241223812103271,0.4760105907917022,0.6481118202209473,0.2014248222112655,0.0,0.0,0.5672456622123718,54.592041015625,85.0,-114.54013061523438,-12709.89453125,156.33445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880187988281,308.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.80859375,18000.0,0.0,0.0,0.2855071425437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601744055747986,0.5601803660392761,-5.952908395556733e-06,0.0,0.0002897534577641,0.0,0.0,36.61233139038086,0.0,0.0,0.0,0.3905714154243469,4.0,0.0,1.0
487380,293.1417236328125,297.1499938964844,293.1499938964844,0.0990336462855339,-2274.948974609375,304.14666748046875,0.7435952425003052,0.1582753509283065,0.1436133235692978,293.1636657714844,297.1499938964844,293.1499938964844,0.0038993312045931,-311.0135498046875,296.3102722167969,0.4948748648166656,0.050000000745058,0.0488609969615936,293.1912841796875,297.1499938964844,293.1499938964844,0.176814928650856,-2814.51904296875,304.1501770019531,0.865568220615387,0.252525269985199,0.1776278764009475,293.1595153808594,297.1499938964844,293.1499938964844,0.287661999464035,-5634.26171875,304.08355712890625,0.992609977722168,0.3742133975028991,0.3577461540699005,293.26495361328125,297.1499938964844,293.1499938964844,0.0055355778895318,-2030.840576171875,298.3000183105469,0.4948748648166656,0.050000000745058,0.2317755371332168,291.04229736328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7096862792969,293.2648620605469,291.03814697265625,1.0,0.2538039982318878,0.7852214574813843,0.7852214574813843,1.0,1.0,-1.150826096534729,0.4876283705234527,0.6631976962089539,0.2083695083856582,0.0,0.0,0.5871623754501343,61.10829544067383,88.0,-86.19383239746094,-13068.1845703125,176.89991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,308.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17707.677734375,18000.0,0.0,0.0,0.2846667468547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921596884727478,0.5921658277511597,-6.133921033324441e-06,0.0,0.0002889005700126,0.0,0.0,40.46733093261719,0.0,0.0,0.0,0.4017917811870575,4.0,0.0,1.0
487440,293.1417236328125,297.1499938964844,293.1499938964844,0.0990336462855339,-2274.948974609375,304.14666748046875,0.7435952425003052,0.1582753509283065,0.1436133235692978,293.1636657714844,297.1499938964844,293.1499938964844,0.0038993312045931,-311.0135498046875,296.3102722167969,0.4948748648166656,0.050000000745058,0.0488609969615936,293.1912841796875,297.1499938964844,293.1499938964844,0.176814928650856,-2814.51904296875,304.1501770019531,0.865568220615387,0.252525269985199,0.1776278764009475,293.1595153808594,297.1499938964844,293.1499938964844,0.287661999464035,-5634.26171875,304.08355712890625,0.992609977722168,0.3742133975028991,0.3577461540699005,293.26495361328125,297.1499938964844,293.1499938964844,0.0055355778895318,-2030.840576171875,298.3000183105469,0.4948748648166656,0.050000000745058,0.2317755371332168,291.04229736328125,291.1499938964844,261.25640869140625,259.6983642578125,279.7096862792969,293.2648620605469,291.03814697265625,1.0,0.2538039982318878,0.7852214574813843,0.7852214574813843,1.0,1.0,-1.150826096534729,0.4876283705234527,0.6631976962089539,0.2083695083856582,0.0,0.0,0.5871623754501343,61.10829544067383,88.0,-86.19383239746094,-13068.1845703125,176.89991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,308.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17707.677734375,18000.0,0.0,0.0,0.2846667468547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921596884727478,0.5921658277511597,-6.133921033324441e-06,0.0,0.0002889005700126,0.0,0.0,40.46733093261719,0.0,0.0,0.0,0.4017917811870575,4.0,0.0,1.0
487500,293.14190673828125,297.1499938964844,293.1499938964844,0.0991933941841125,-2277.778076171875,304.14697265625,0.7318435907363892,0.1583442240953445,0.1438417881727218,293.1622009277344,297.1499938964844,293.1499938964844,0.0039171772077679,-312.3340148925781,296.3123779296875,0.4861826002597809,0.050000000745058,0.049020916223526,293.1911926269531,297.1499938964844,293.1499938964844,0.1764739155769348,-2810.01025390625,304.1507873535156,0.8503438830375671,0.2520166933536529,0.1774008721113205,293.1808166503906,297.1499938964844,293.1499938964844,0.2842623293399811,-5569.95068359375,304.10186767578125,0.9739145040512084,0.3698940873146057,0.3529394865036011,293.2658386230469,297.1499938964844,293.1499938964844,0.0055377865210175,-2031.5126953125,298.2779541015625,0.4861826002597809,0.050000000745058,0.2325341254472732,291.043212890625,291.1499938964844,261.2489929199219,259.6936950683594,279.70953369140625,293.2657165527344,291.0479431152344,1.0,0.2587154805660248,0.7850879430770874,0.7850879430770874,1.0,1.0,-1.1469978094100952,0.4859215319156647,0.6610762476921082,0.2074060291051864,0.0,0.0,0.5944378972053528,65.10462188720703,88.0,-20.35247802734375,-13131.4404296875,183.40968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720458984375,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17696.4140625,18000.0,0.0,0.0,0.2849356532096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100811958312988,0.610087513923645,-6.262211627472425e-06,0.0,0.0002891734475269,0.0,0.0,42.879032135009766,0.0,0.0,0.0,0.4083483219146728,4.0,0.0,1.0
487560,293.14227294921875,297.1499938964844,293.1499938964844,0.099137082695961,-2276.266357421875,304.14764404296875,0.7223463654518127,0.1583754271268844,0.1440236419439315,293.1610107421875,297.1499938964844,293.1499938964844,0.0039260601624846,-312.72589111328125,296.3287658691406,0.4787487983703613,0.050000000745058,0.0491658635437488,293.1913146972656,297.1499938964844,293.1499938964844,0.1757736951112747,-2800.59521484375,304.15191650390625,0.8382716178894043,0.2514728307723999,0.1771410256624221,293.1927490234375,297.1499938964844,293.1499938964844,0.2811022698879242,-5515.44384765625,304.11627197265625,0.9569126963615416,0.367152988910675,0.3497988283634186,293.2668762207031,297.1499938964844,293.1499938964844,0.0055288639850914,-2027.0970458984373,298.266357421875,0.4787487983703613,0.050000000745058,0.2332216799259185,291.0687255859375,291.1499938964844,261.2416076660156,259.6890563964844,279.7096252441406,293.2667541503906,291.0738830566406,1.0,0.2631457149982452,0.7847777605056763,0.7847777605056763,1.0,1.0,-1.1441324949264526,0.4846146404743194,0.6595178246498108,0.2066828459501266,0.0,0.0,0.5973147749900818,68.73553466796875,76.0,21.11304473876953,-13147.0244140625,189.5935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,308.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17782.3984375,18000.0,0.0,0.0,0.2854663133621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211405992507935,0.6211469769477844,-6.364343335008016e-06,0.0,0.0002897120430134,0.0,0.0,44.538612365722656,0.0,0.0,0.0,0.4126549661159515,4.0,0.0,1.0
487620,293.1429443359375,297.1499938964844,293.1499938964844,0.0990288481116294,-2273.715576171875,304.1485900878906,0.716310977935791,0.1584372967481613,0.1441662460565567,293.1590576171875,297.1499938964844,293.1499938964844,0.0039292303845286,-312.646484375,296.348388671875,0.4736435711383819,0.050000000745058,0.0492640510201454,293.1915588378906,297.1499938964844,293.1499938964844,0.1745045930147171,-2783.8564453125,304.1533508300781,0.8301035761833191,0.2503767311573028,0.1764476001262664,293.2027282714844,297.1499938964844,293.1499938964844,0.2776219546794891,-5455.0859375,304.1329650878906,0.9438050389289856,0.3640217185020447,0.346291035413742,293.268798828125,297.1499938964844,293.1499938964844,0.0054910657927393,-2013.321044921875,298.2338562011719,0.4736435711383819,0.050000000745058,0.2336874455213546,291.0987243652344,291.1499938964844,261.2268371582031,259.67987060546875,279.7092590332031,293.2687072753906,291.1007385253906,1.0,0.2652858197689056,0.7841575145721436,0.7841575145721436,1.0,1.0,-1.1399376392364502,0.4826691746711731,0.6572684645652771,0.2056381851434707,0.0,0.0,0.6018031239509583,71.16537475585938,64.0,30.14214134216309,-13120.5048828125,192.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.353515625,18000.0,0.0,0.0,0.2869432270526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325781345367432,0.6325846314430237,-6.47583374302485e-06,0.0,0.0002912108902819,0.0,0.0,46.327545166015625,0.0,0.0,0.0,0.4173893928527832,4.0,0.0,1.0
487680,293.1429443359375,297.1499938964844,293.1499938964844,0.0990288481116294,-2273.715576171875,304.1485900878906,0.716310977935791,0.1584372967481613,0.1441662460565567,293.1590576171875,297.1499938964844,293.1499938964844,0.0039292303845286,-312.646484375,296.348388671875,0.4736435711383819,0.050000000745058,0.0492640510201454,293.1915588378906,297.1499938964844,293.1499938964844,0.1745045930147171,-2783.8564453125,304.1533508300781,0.8301035761833191,0.2503767311573028,0.1764476001262664,293.2027282714844,297.1499938964844,293.1499938964844,0.2776219546794891,-5455.0859375,304.1329650878906,0.9438050389289856,0.3640217185020447,0.346291035413742,293.268798828125,297.1499938964844,293.1499938964844,0.0054910657927393,-2013.321044921875,298.2338562011719,0.4736435711383819,0.050000000745058,0.2336874455213546,291.0987243652344,291.1499938964844,261.2268371582031,259.67987060546875,279.7092590332031,293.2687072753906,291.1007385253906,1.0,0.2652858197689056,0.7841575145721436,0.7841575145721436,1.0,1.0,-1.1399376392364502,0.4826691746711731,0.6572684645652771,0.2056381851434707,0.0,0.0,0.6018031239509583,71.16537475585938,64.0,30.14214134216309,-13120.5048828125,192.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.353515625,18000.0,0.0,0.0,0.2869432270526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325781345367432,0.6325846314430237,-6.47583374302485e-06,0.0,0.0002912108902819,0.0,0.0,46.327545166015625,0.0,0.0,0.0,0.4173893928527832,4.0,0.0,1.0
487740,293.14306640625,297.1499938964844,293.1499938964844,0.0989368632435798,-2271.677734375,304.1492004394531,0.7204316854476929,0.1585891097784042,0.1442193984985351,293.1571960449219,297.1499938964844,293.1499938964844,0.0039227181114256,-311.94708251953125,296.3607482910156,0.4769731760025024,0.050000000745058,0.049200415611267,293.1913757324219,297.1499938964844,293.1499938964844,0.1733043044805526,-2768.213134765625,304.1542358398437,0.8335306644439697,0.2493568807840347,0.175674706697464,293.20477294921875,297.1499938964844,293.1499938964844,0.275629848241806,-5420.74462890625,304.141845703125,0.94804584980011,0.3622620105743408,0.3443318009376526,293.2701110839844,297.1499938964844,293.1499938964844,0.0054387585259974,-1995.4434814453125,298.1968078613281,0.4769731760025024,0.050000000745058,0.2333855777978897,291.11602783203125,291.1499938964844,261.2120056152344,259.6707458496094,279.7082824707031,293.2700500488281,291.11767578125,1.0,0.2624702453613281,0.7835372686386108,0.7835372686386108,1.0,1.0,-1.136283278465271,0.4809622168540954,0.6553211212158203,0.2047303169965744,0.0,0.0,0.6051443815231323,69.50542449951172,52.0,25.84769058227539,-13091.4521484375,188.62716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.2421875,18000.0,0.0,0.0,0.2887054681777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409305334091187,0.640937089920044,-6.548541932716034e-06,0.0,0.0002929993497673,0.0,0.0,47.609317779541016,0.0,0.0,0.0,0.4206941127777099,4.0,0.0,1.0
487800,293.14306640625,297.1499938964844,293.1499938964844,0.0989368632435798,-2271.677734375,304.1492004394531,0.7204316854476929,0.1585891097784042,0.1442193984985351,293.1571960449219,297.1499938964844,293.1499938964844,0.0039227181114256,-311.94708251953125,296.3607482910156,0.4769731760025024,0.050000000745058,0.049200415611267,293.1913757324219,297.1499938964844,293.1499938964844,0.1733043044805526,-2768.213134765625,304.1542358398437,0.8335306644439697,0.2493568807840347,0.175674706697464,293.20477294921875,297.1499938964844,293.1499938964844,0.275629848241806,-5420.74462890625,304.141845703125,0.94804584980011,0.3622620105743408,0.3443318009376526,293.2701110839844,297.1499938964844,293.1499938964844,0.0054387585259974,-1995.4434814453125,298.1968078613281,0.4769731760025024,0.050000000745058,0.2333855777978897,291.11602783203125,291.1499938964844,261.2120056152344,259.6707458496094,279.7082824707031,293.2700500488281,291.11767578125,1.0,0.2624702453613281,0.7835372686386108,0.7835372686386108,1.0,1.0,-1.136283278465271,0.4809622168540954,0.6553211212158203,0.2047303169965744,0.0,0.0,0.6051443815231323,69.50542449951172,52.0,25.84769058227539,-13091.4521484375,188.62716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.2421875,18000.0,0.0,0.0,0.2887054681777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409305334091187,0.640937089920044,-6.548541932716034e-06,0.0,0.0002929993497673,0.0,0.0,47.609317779541016,0.0,0.0,0.0,0.4206941127777099,4.0,0.0,1.0
487860,293.1427001953125,297.1499938964844,293.1499938964844,0.0988614484667778,-2270.03466796875,304.14959716796875,0.7320391535758972,0.1588389277458191,0.1442573964595794,293.1552124023437,297.1499938964844,293.1499938964844,0.0039086737670004,-310.7098999023437,296.3717956542969,0.4858481287956238,0.050000000745058,0.0490274541079998,293.1907958984375,297.1499938964844,293.1499938964844,0.1721363067626953,-2753.06884765625,304.1547546386719,0.8459085822105408,0.2484287023544311,0.1748841255903244,293.2038879394531,297.1499938964844,293.1499938964844,0.2741122543811798,-5395.11962890625,304.14703369140625,0.9641345739364624,0.361049085855484,0.342917650938034,293.270751953125,297.1499938964844,293.1499938964844,0.0053758607245981,-1974.2100830078125,298.15948486328125,0.4858481287956238,0.050000000745058,0.2325651347637176,291.1294860839844,291.1499938964844,261.1970520019531,259.6616516113281,279.7059020996094,293.2707214355469,291.1307067871094,1.0,0.2560028731822967,0.7832607626914978,0.7832607626914978,1.0,1.0,-1.1324903964996338,0.4792342483997345,0.6532561182975769,0.2038259655237198,0.0,0.0,0.6069416403770447,65.07569122314453,40.0,20.004274368286133,-13057.333984375,178.90916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,308.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.75390625,18000.0,0.0,0.0,0.2905335128307342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458743810653687,0.6458809971809387,-6.594074420718243e-06,0.0,0.0002948545734398,0.0,0.0,48.392391204833984,0.0,0.0,0.0,0.4226789772510528,4.0,0.0,1.0
487920,293.1427001953125,297.1499938964844,293.1499938964844,0.0988614484667778,-2270.03466796875,304.14959716796875,0.7320391535758972,0.1588389277458191,0.1442573964595794,293.1552124023437,297.1499938964844,293.1499938964844,0.0039086737670004,-310.7098999023437,296.3717956542969,0.4858481287956238,0.050000000745058,0.0490274541079998,293.1907958984375,297.1499938964844,293.1499938964844,0.1721363067626953,-2753.06884765625,304.1547546386719,0.8459085822105408,0.2484287023544311,0.1748841255903244,293.2038879394531,297.1499938964844,293.1499938964844,0.2741122543811798,-5395.11962890625,304.14703369140625,0.9641345739364624,0.361049085855484,0.342917650938034,293.270751953125,297.1499938964844,293.1499938964844,0.0053758607245981,-1974.2100830078125,298.15948486328125,0.4858481287956238,0.050000000745058,0.2325651347637176,291.1294860839844,291.1499938964844,261.1970520019531,259.6616516113281,279.7059020996094,293.2707214355469,291.1307067871094,1.0,0.2560028731822967,0.7832607626914978,0.7832607626914978,1.0,1.0,-1.1324903964996338,0.4792342483997345,0.6532561182975769,0.2038259655237198,0.0,0.0,0.6069416403770447,65.07569122314453,40.0,20.004274368286133,-13057.333984375,178.90916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,308.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.75390625,18000.0,0.0,0.0,0.2905335128307342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458743810653687,0.6458809971809387,-6.594074420718243e-06,0.0,0.0002948545734398,0.0,0.0,48.392391204833984,0.0,0.0,0.0,0.4226789772510528,4.0,0.0,1.0
487980,293.1419372558594,297.1499938964844,293.1499938964844,0.098811998963356,-2268.928466796875,304.1498107910156,0.751602053642273,0.1591746509075164,0.1443056464195251,293.15301513671875,297.1499938964844,293.1499938964844,0.0038901790976524,-309.15478515625,296.3827209472656,0.4996972382068634,0.050000000745058,0.0487806946039199,293.1898498535156,297.1499938964844,293.1499938964844,0.1710091382265091,-2738.49462890625,304.1550598144531,0.8681136965751648,0.2475863695144653,0.174100324511528,293.20184326171875,297.1499938964844,293.1499938964844,0.2727814316749573,-5373.1240234375,304.15020751953125,0.988152027130127,0.3600974977016449,0.3417234420776367,293.2708435058594,297.1499938964844,293.1499938964844,0.0053065684624016,-1950.876220703125,298.1224365234375,0.4996972382068634,0.050000000745058,0.2313946187496185,291.14044189453125,291.1499938964844,261.18194580078125,259.6524963378906,279.7030944824219,293.2708740234375,291.1415710449219,1.0,0.2467867583036422,0.7829843163490295,0.7829843163490295,1.0,1.0,-1.128473162651062,0.4774110913276672,0.65106201171875,0.2028644233942031,0.0,0.0,0.6074687838554382,58.774322509765625,28.0,16.376358032226562,-13022.69921875,165.5944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,308.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1015625,18000.0,0.0,0.0,0.2922354340553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480966806411743,0.6481032967567444,-6.6172683546028566e-06,0.0,0.0002965818275697,0.0,0.0,48.76285171508789,0.0,0.0,0.0,0.4235958755016327,4.0,0.0,1.0
