time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1419372558594,297.1499938964844,293.1499938964844,0.098811998963356,-2268.928466796875,304.1498107910156,0.751602053642273,0.1591746509075164,0.1443056464195251,293.15301513671875,297.1499938964844,293.1499938964844,0.0038901790976524,-309.15478515625,296.3827209472656,0.4996972382068634,0.050000000745058,0.0487806946039199,293.1898498535156,297.1499938964844,293.1499938964844,0.1710091382265091,-2738.49462890625,304.1550598144531,0.8681136965751648,0.2475863695144653,0.174100324511528,293.20184326171875,297.1499938964844,293.1499938964844,0.2727814316749573,-5373.1240234375,304.15020751953125,0.988152027130127,0.3600974977016449,0.3417234420776367,293.2708435058594,297.1499938964844,293.1499938964844,0.0053065684624016,-1950.876220703125,298.1224365234375,0.4996972382068634,0.050000000745058,0.2313946187496185,291.14044189453125,291.1499938964844,261.18194580078125,259.6524963378906,279.7030944824219,293.2708740234375,291.1415710449219,1.0,0.2467867583036422,0.7829843163490295,0.7829843163490295,1.0,1.0,-1.128473162651062,0.4774110913276672,0.65106201171875,0.2028644233942031,0.0,0.0,0.6074687838554382,58.774322509765625,28.0,16.376358032226562,-13022.69921875,165.5944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,308.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1015625,18000.0,0.0,0.0,0.2922354340553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480966806411743,0.6481032967567444,-6.6172683546028566e-06,0.0,0.0002965818275697,0.0,0.0,48.76285171508789,0.0,0.0,0.0,0.4235958755016327,4.0,0.0,1.0
488100,293.1414489746094,297.1499938964844,293.1499938964844,0.0987994223833084,-2268.610107421875,304.1498718261719,0.7648811936378479,0.159373477101326,0.1443435400724411,293.1517639160156,297.1499938964844,293.1499938964844,0.0038805049844086,-308.3456420898437,296.3886413574219,0.508994460105896,0.050000000745058,0.0486439540982246,293.1892395019531,297.1499938964844,293.1499938964844,0.1704612672328949,-2731.414794921875,304.1551208496094,0.8832372426986694,0.2471977323293686,0.1737198680639267,293.20037841796875,297.1499938964844,293.1499938964844,0.2707257270812988,-5339.0302734375,304.1540832519531,0.9990000128746032,0.3597277700901031,0.3395456671714782,293.27069091796875,297.1499938964844,293.1499938964844,0.0052712708711624,-1938.9493408203125,298.10430908203125,0.508994460105896,0.050000000745058,0.2307459861040115,291.14569091796875,291.1499938964844,261.17431640625,259.6478881835937,279.7025451660156,293.2707214355469,291.1469116210937,1.0,0.2413016706705093,0.7828460335731506,0.7828460335731506,1.0,1.0,-1.124563455581665,0.4756351411342621,0.6489284038543701,0.2019960731267929,0.0,0.0,0.6072302460670471,55.26167297363281,28.0,16.137651443481445,-12992.6962890625,157.72962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,308.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.29299196600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648198127746582,0.6482047438621521,-6.620915883104317e-06,0.0,0.000297349615721,0.0,0.0,48.79501724243164,0.0,0.0,0.0,0.4236614108085632,4.0,0.0,1.0
488160,293.14080810546875,297.1499938964844,293.1499938964844,0.0987507253885269,-2267.456787109375,304.1499938964844,0.7765308022499084,0.159606471657753,0.14444200694561,293.1503601074219,297.1499938964844,293.1499938964844,0.003874443238601,-307.6971435546875,296.4002380371094,0.5172268748283386,0.050000000745058,0.0485409200191497,293.1885070800781,297.1499938964844,293.1499938964844,0.1698210388422012,-2722.981689453125,304.1553649902344,0.8961509466171265,0.24684639275074,0.1733880192041397,293.1908264160156,297.1499938964844,293.1499938964844,0.2568342983722687,-5112.97412109375,304.1785888671875,0.9990000128746032,0.3609557747840881,0.3249630033969879,293.2702941894531,297.1499938964844,293.1499938964844,0.0052400799468159,-1927.6390380859373,298.0907897949219,0.5172268748283386,0.050000000745058,0.2302572131156921,291.1592102050781,291.1499938964844,261.1666259765625,259.64324951171875,279.7084655761719,293.2703552246094,291.165283203125,1.0,0.2349590808153152,0.7827151417732239,0.7827151417732239,1.0,1.0,-1.1060246229171753,0.4674686789512634,0.6385559439659119,0.197428822517395,0.0,0.0,0.6053766012191772,52.40417098999024,25.0,43.35295867919922,-12865.9755859375,147.1633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427124023437,308.0887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.02734375,18000.0,0.0,0.0,0.2935518026351928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470498442649841,0.6470564603805542,-6.617612143600127e-06,0.0,0.0002979177806992,0.0,0.0,48.65423583984375,0.0,0.0,0.0,0.4232201874256134,4.0,0.0,1.0
488220,293.1397399902344,297.1499938964844,293.1499938964844,0.0983495861291885,-2258.887939453125,304.150634765625,0.7999276518821716,0.160055473446846,0.1446827352046966,293.1476135253906,297.1499938964844,293.1499938964844,0.0038549567107111,-305.3896179199219,296.4498291015625,0.5343469381332397,0.050000000745058,0.0483668372035026,293.1872253417969,297.1499938964844,293.1499938964844,0.1680013090372085,-2698.5625,304.1565856933594,0.9231966137886048,0.246134415268898,0.1727645248174667,293.1444702148437,297.1499938964844,293.1499938964844,0.2305271625518798,-4682.33935546875,304.2123718261719,0.9990000128746032,0.3692598640918731,0.2984642386436462,293.2689208984375,297.1499938964844,293.1499938964844,0.005171023774892,-1900.052490234375,298.08612060546875,0.5343469381332397,0.050000000745058,0.2294314503669738,291.2298583984375,291.1499938964844,261.15106201171875,259.63385009765625,279.7167358398437,293.26904296875,291.2367858886719,1.0,0.2239933609962463,0.7824532389640808,0.7824532389640808,1.0,1.0,-1.0725566148757937,0.4528099596500397,0.6197466254234314,0.1891393959522247,0.0,0.0,0.5900532007217407,47.55473327636719,28.0,80.71796417236328,-12559.3447265625,129.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,308.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.953125,18000.0,0.0,0.0,0.2935582399368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262925863265991,0.6262990832328796,-6.503000804514159e-06,0.0,0.0002979242999572,0.0,0.0,45.84141159057617,0.0,0.0,0.0,0.4156014323234558,4.0,0.0,1.0
488280,293.1397399902344,297.1499938964844,293.1499938964844,0.0983495861291885,-2258.887939453125,304.150634765625,0.7999276518821716,0.160055473446846,0.1446827352046966,293.1476135253906,297.1499938964844,293.1499938964844,0.0038549567107111,-305.3896179199219,296.4498291015625,0.5343469381332397,0.050000000745058,0.0483668372035026,293.1872253417969,297.1499938964844,293.1499938964844,0.1680013090372085,-2698.5625,304.1565856933594,0.9231966137886048,0.246134415268898,0.1727645248174667,293.1444702148437,297.1499938964844,293.1499938964844,0.2305271625518798,-4682.33935546875,304.2123718261719,0.9990000128746032,0.3692598640918731,0.2984642386436462,293.2689208984375,297.1499938964844,293.1499938964844,0.005171023774892,-1900.052490234375,298.08612060546875,0.5343469381332397,0.050000000745058,0.2294314503669738,291.2298583984375,291.1499938964844,261.15106201171875,259.63385009765625,279.7167358398437,293.26904296875,291.2367858886719,1.0,0.2239933609962463,0.7824532389640808,0.7824532389640808,1.0,1.0,-1.0725566148757937,0.4528099596500397,0.6197466254234314,0.1891393959522247,0.0,0.0,0.5900532007217407,47.55473327636719,28.0,80.71796417236328,-12559.3447265625,129.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,308.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.953125,18000.0,0.0,0.0,0.2935582399368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262925863265991,0.6262990832328796,-6.503000804514159e-06,0.0,0.0002979242999572,0.0,0.0,45.84141159057617,0.0,0.0,0.0,0.4156014323234558,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.0982465371489524,-2256.3857421875,304.15057373046875,0.8186383247375488,0.1605234742164611,0.1449828743934631,293.144775390625,297.1499938964844,293.1499938964844,0.0038433724548667,-304.0362243652344,296.4840393066406,0.5489941835403442,0.050000000745058,0.0482476875185966,293.1859436035156,297.1499938964844,293.1499938964844,0.1666797846555709,-2681.093994140625,304.15655517578125,0.9464465975761414,0.2454485744237899,0.1721923351287841,293.0851135253906,297.1499938964844,293.1499938964844,0.211200013756752,-4364.49365234375,304.2232666015625,0.9990000128746032,0.3814305961132049,0.2788624465465545,293.2662048339844,297.1499938964844,293.1499938964844,0.0051177586428821,-1879.772216796875,298.07281494140625,0.5489941835403442,0.050000000745058,0.2288662493228912,291.2727966308594,291.1499938964844,261.1352233886719,259.624267578125,279.71942138671875,293.2664489746094,291.2752685546875,1.0,0.2161421477794647,0.7821913957595825,0.7821913957595825,1.0,1.0,-1.047876477241516,0.4420453011989593,0.6058312654495239,0.1830434799194336,0.0,0.0,0.5703601837158203,44.22006988525391,31.0,53.19560241699219,-12250.9267578125,117.39079284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,308.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18325.138671875,18000.0,0.0,0.0,0.2917479276657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896262526512146,0.589632511138916,-6.255378593778005e-06,0.0,0.0002960870624519,0.0,0.0,40.87921142578125,0.0,0.0,0.0,0.4022072851657867,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.0982465371489524,-2256.3857421875,304.15057373046875,0.8186383247375488,0.1605234742164611,0.1449828743934631,293.144775390625,297.1499938964844,293.1499938964844,0.0038433724548667,-304.0362243652344,296.4840393066406,0.5489941835403442,0.050000000745058,0.0482476875185966,293.1859436035156,297.1499938964844,293.1499938964844,0.1666797846555709,-2681.093994140625,304.15655517578125,0.9464465975761414,0.2454485744237899,0.1721923351287841,293.0851135253906,297.1499938964844,293.1499938964844,0.211200013756752,-4364.49365234375,304.2232666015625,0.9990000128746032,0.3814305961132049,0.2788624465465545,293.2662048339844,297.1499938964844,293.1499938964844,0.0051177586428821,-1879.772216796875,298.07281494140625,0.5489941835403442,0.050000000745058,0.2288662493228912,291.2727966308594,291.1499938964844,261.1352233886719,259.624267578125,279.71942138671875,293.2664489746094,291.2752685546875,1.0,0.2161421477794647,0.7821913957595825,0.7821913957595825,1.0,1.0,-1.047876477241516,0.4420453011989593,0.6058312654495239,0.1830434799194336,0.0,0.0,0.5703601837158203,44.22006988525391,31.0,53.19560241699219,-12250.9267578125,117.39079284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,308.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18325.138671875,18000.0,0.0,0.0,0.2917479276657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896262526512146,0.589632511138916,-6.255378593778005e-06,0.0,0.0002960870624519,0.0,0.0,40.87921142578125,0.0,0.0,0.0,0.4022072851657867,4.0,0.0,1.0
488460,293.1375732421875,297.1499938964844,293.1499938964844,0.0984997674822807,-2261.060302734375,304.14996337890625,0.8318707346916199,0.1610433012247085,0.1453644186258316,293.1414489746094,297.1499938964844,293.1499938964844,0.003843396436423,-303.9580078125,296.4996643066406,0.5598710775375366,0.050000000745058,0.0481714382767677,293.1845397949219,297.1499938964844,293.1499938964844,0.1659424006938934,-2671.7001953125,304.15557861328125,0.9622235894203186,0.2448240965604782,0.1716895103454589,293.0303649902344,297.1499938964844,293.1499938964844,0.1979400515556335,-4145.9267578125,304.220703125,0.9990000128746032,0.3941854834556579,0.2650894820690155,293.2621765136719,297.1499938964844,293.1499938964844,0.0050821178592741,-1867.6400146484373,298.0476989746094,0.5598710775375366,0.050000000745058,0.2285045534372329,291.2807922363281,291.1499938964844,261.1190185546875,259.6144104003906,279.7166748046875,293.2624816894531,291.2801513671875,1.0,0.2107839435338974,0.7822999358177185,0.7822999358177185,1.0,1.0,-1.0306720733642578,0.4345904588699341,0.5960816144943237,0.1788605749607086,0.0,0.0,0.5520994067192078,42.07244873046875,49.0,13.908305168151855,-12003.9140625,109.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577941894531,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.712890625,18000.0,0.0,0.0,0.2882165312767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533269047737122,0.5533329248428345,-5.999582754157018e-06,0.0,0.0002925031585618,0.0,0.0,36.24562072753906,0.0,0.0,0.0,0.3890261650085449,4.0,0.0,1.0
488520,293.1375732421875,297.1499938964844,293.1499938964844,0.0984997674822807,-2261.060302734375,304.14996337890625,0.8318707346916199,0.1610433012247085,0.1453644186258316,293.1414489746094,297.1499938964844,293.1499938964844,0.003843396436423,-303.9580078125,296.4996643066406,0.5598710775375366,0.050000000745058,0.0481714382767677,293.1845397949219,297.1499938964844,293.1499938964844,0.1659424006938934,-2671.7001953125,304.15557861328125,0.9622235894203186,0.2448240965604782,0.1716895103454589,293.0303649902344,297.1499938964844,293.1499938964844,0.1979400515556335,-4145.9267578125,304.220703125,0.9990000128746032,0.3941854834556579,0.2650894820690155,293.2621765136719,297.1499938964844,293.1499938964844,0.0050821178592741,-1867.6400146484373,298.0476989746094,0.5598710775375366,0.050000000745058,0.2285045534372329,291.2807922363281,291.1499938964844,261.1190185546875,259.6144104003906,279.7166748046875,293.2624816894531,291.2801513671875,1.0,0.2107839435338974,0.7822999358177185,0.7822999358177185,1.0,1.0,-1.0306720733642578,0.4345904588699341,0.5960816144943237,0.1788605749607086,0.0,0.0,0.5520994067192078,42.07244873046875,49.0,13.908305168151855,-12003.9140625,109.60690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577941894531,308.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.712890625,18000.0,0.0,0.0,0.2882165312767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533269047737122,0.5533329248428345,-5.999582754157018e-06,0.0,0.0002925031585618,0.0,0.0,36.24562072753906,0.0,0.0,0.0,0.3890261650085449,4.0,0.0,1.0
488580,293.13653564453125,297.1499938964844,293.1499938964844,0.0991866663098335,-2274.406005859375,304.1488037109375,0.8272842168807983,0.161565825343132,0.1458688378334045,293.1377258300781,297.1499938964844,293.1499938964844,0.003858639858663,-305.4852294921875,296.4955139160156,0.5551131367683411,0.050000000745058,0.0482037402689456,293.1831970214844,297.1499938964844,293.1499938964844,0.1658962666988372,-2671.832763671875,304.1537475585937,0.954255759716034,0.2442196756601333,0.1712919920682907,292.99676513671875,297.1499938964844,293.1499938964844,0.2029967755079269,-4239.62646484375,304.1878967285156,0.9990000128746032,0.4041078090667724,0.2711114883422851,293.2576599121094,297.1499938964844,293.1499938964844,0.0050685130991041,-1865.514404296875,298.00762939453125,0.5551131367683411,0.050000000745058,0.2286577969789505,291.25164794921875,291.1499938964844,261.1024475097656,259.6042785644531,279.7040710449219,293.25799560546875,291.2438659667969,1.0,0.2138553857803344,0.7824084758758545,0.7824084758758545,1.0,1.0,-1.0382388830184937,0.4378987550735473,0.6003401279449463,0.1806721985340118,0.0,0.0,0.5397674441337585,42.983680725097656,67.0,-49.86387252807617,-11952.294921875,112.94450378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7445678710937,308.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.533203125,18000.0,0.0,0.0,0.2835254371166229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249643921852112,0.5249701738357544,-5.79457264393568e-06,0.0,0.0002877422957681,0.0,0.0,32.82895278930664,0.0,0.0,0.0,0.3788627088069916,4.0,0.0,1.0
488640,293.13653564453125,297.1499938964844,293.1499938964844,0.0991866663098335,-2274.406005859375,304.1488037109375,0.8272842168807983,0.161565825343132,0.1458688378334045,293.1377258300781,297.1499938964844,293.1499938964844,0.003858639858663,-305.4852294921875,296.4955139160156,0.5551131367683411,0.050000000745058,0.0482037402689456,293.1831970214844,297.1499938964844,293.1499938964844,0.1658962666988372,-2671.832763671875,304.1537475585937,0.954255759716034,0.2442196756601333,0.1712919920682907,292.99676513671875,297.1499938964844,293.1499938964844,0.2029967755079269,-4239.62646484375,304.1878967285156,0.9990000128746032,0.4041078090667724,0.2711114883422851,293.2576599121094,297.1499938964844,293.1499938964844,0.0050685130991041,-1865.514404296875,298.00762939453125,0.5551131367683411,0.050000000745058,0.2286577969789505,291.25164794921875,291.1499938964844,261.1024475097656,259.6042785644531,279.7040710449219,293.25799560546875,291.2438659667969,1.0,0.2138553857803344,0.7824084758758545,0.7824084758758545,1.0,1.0,-1.0382388830184937,0.4378987550735473,0.6003401279449463,0.1806721985340118,0.0,0.0,0.5397674441337585,42.983680725097656,67.0,-49.86387252807617,-11952.294921875,112.94450378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7445678710937,308.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.533203125,18000.0,0.0,0.0,0.2835254371166229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249643921852112,0.5249701738357544,-5.79457264393568e-06,0.0,0.0002877422957681,0.0,0.0,32.82895278930664,0.0,0.0,0.0,0.3788627088069916,4.0,0.0,1.0
488700,293.1361389160156,297.1499938964844,293.1499938964844,0.0997579544782638,-2285.6630859375,304.1479797363281,0.8187969923019409,0.1618152111768722,0.1461504399776458,293.1356811523437,297.1499938964844,293.1499938964844,0.0038745496422052,-307.1502380371094,296.4801940917969,0.5473650097846985,0.050000000745058,0.0482599586248397,293.1825866699219,297.1499938964844,293.1499938964844,0.1662517488002777,-2677.1328125,304.1524353027344,0.9415865540504456,0.2439174056053161,0.171123132109642,292.9951171875,297.1499938964844,293.1499938964844,0.2121884077787399,-4398.833984375,304.1642761230469,0.9990000128746032,0.4063807129859924,0.2809459567070007,293.2557067871094,297.1499938964844,293.1499938964844,0.0050715757533907,-1869.351806640625,297.9759216308594,0.5473650097846985,0.050000000745058,0.2289244681596756,291.213134765625,291.1499938964844,261.093994140625,259.5990905761719,279.6947937011719,293.2559814453125,291.2030029296875,1.0,0.2180545032024383,0.7824627161026001,0.7824627161026001,1.0,1.0,-1.0505623817443848,0.4432522058486938,0.6073101758956909,0.1836976855993271,0.0,0.0,0.5393601655960083,44.56313705444336,67.0,-84.15003967285156,-12023.55859375,118.64266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8537292480469,308.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.404296875,18000.0,0.0,0.0,0.2811298370361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190504789352417,0.5190562009811401,-5.7355937315151095e-06,0.0,0.0002853110490832,0.0,0.0,32.065216064453125,0.0,0.0,0.0,0.3765890896320343,4.0,0.0,1.0
488760,293.1358642578125,297.1499938964844,293.1499938964844,0.1003965064883232,-2298.236572265625,304.1471862792969,0.8070064783096313,0.1620476096868515,0.1464445888996124,293.133544921875,297.1499938964844,293.1499938964844,0.0038947663269937,-309.2177429199219,296.4613647460937,0.5372393727302551,0.050000000745058,0.048341579735279,293.1820678710937,297.1499938964844,293.1499938964844,0.1667202264070511,-2683.9521484375,304.1511535644531,0.9243600368499756,0.2436085492372512,0.1709706038236618,293.00408935546875,297.1499938964844,293.1499938964844,0.2249920070171356,-4616.73291015625,304.1383972167969,0.9990000128746032,0.4065940082073211,0.2944104671478271,293.25421142578125,297.1499938964844,293.1499938964844,0.0050786132924258,-1874.95556640625,297.9398803710937,0.5372393727302551,0.050000000745058,0.2293116301298141,291.1676330566406,291.1499938964844,261.0854187011719,259.5937805175781,279.6841735839844,293.25439453125,291.1569519042969,1.0,0.2238051444292068,0.7823583483695984,0.7823583483695984,1.0,1.0,-1.067452311515808,0.4505867958068847,0.6168655157089233,0.1878393590450287,0.0,0.0,0.5427234172821045,46.8465461730957,85.0,-106.85392761230467,-12161.0966796875,126.86384582519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9226379394531,308.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73046875,18000.0,0.0,0.0,0.2789570093154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200982093811035,0.520103931427002,-5.717580734199146e-06,0.0,0.0002831059100572,0.0,0.0,32.06558990478516,0.0,0.0,0.0,0.3766611814498901,4.0,0.0,1.0
488820,293.1357421875,297.1499938964844,293.1499938964844,0.1017195507884025,-2324.188720703125,304.1459350585937,0.7767111659049988,0.1624279469251632,0.1470392942428589,293.1293029785156,297.1499938964844,293.1499938964844,0.0039435676299035,-314.0432434082031,296.4227294921875,0.5139824748039246,0.050000000745058,0.0485798120498657,293.18133544921875,297.1499938964844,293.1499938964844,0.1677516400814056,-2698.745849609375,304.1490478515625,0.886127233505249,0.2429434061050415,0.1706948429346084,293.0525817871094,297.1499938964844,293.1499938964844,0.2601707279682159,-5199.92529296875,304.0835876464844,0.9990000128746032,0.4005384743213653,0.3305799663066864,293.25323486328125,297.1499938964844,293.1499938964844,0.005097925197333,-1888.2315673828125,297.8609313964844,0.5139824748039246,0.050000000745058,0.2304417192935943,291.07281494140625,291.1499938964844,261.0679016113281,259.5828857421875,279.6576843261719,293.2532043457031,291.06256103515625,1.0,0.2392894923686981,0.7821496725082397,0.7821496725082397,1.0,1.0,-1.112885355949402,0.4704159200191498,0.6424694061279297,0.1990492492914199,0.0,0.0,0.5593329071998596,53.47854232788086,103.0,-125.7259521484375,-12597.8994140625,151.07632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,308.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.64453125,18000.0,0.0,0.0,0.2760465443134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410007238388062,0.5410065054893494,-5.803630756417988e-06,0.0,0.0002801521623041,0.0,0.0,34.2121696472168,0.0,0.0,0.0,0.3834369480609894,4.0,0.0,1.0
488880,293.1357421875,297.1499938964844,293.1499938964844,0.1017195507884025,-2324.188720703125,304.1459350585937,0.7767111659049988,0.1624279469251632,0.1470392942428589,293.1293029785156,297.1499938964844,293.1499938964844,0.0039435676299035,-314.0432434082031,296.4227294921875,0.5139824748039246,0.050000000745058,0.0485798120498657,293.18133544921875,297.1499938964844,293.1499938964844,0.1677516400814056,-2698.745849609375,304.1490478515625,0.886127233505249,0.2429434061050415,0.1706948429346084,293.0525817871094,297.1499938964844,293.1499938964844,0.2601707279682159,-5199.92529296875,304.0835876464844,0.9990000128746032,0.4005384743213653,0.3305799663066864,293.25323486328125,297.1499938964844,293.1499938964844,0.005097925197333,-1888.2315673828125,297.8609313964844,0.5139824748039246,0.050000000745058,0.2304417192935943,291.07281494140625,291.1499938964844,261.0679016113281,259.5828857421875,279.6576843261719,293.2532043457031,291.06256103515625,1.0,0.2392894923686981,0.7821496725082397,0.7821496725082397,1.0,1.0,-1.112885355949402,0.4704159200191498,0.6424694061279297,0.1990492492914199,0.0,0.0,0.5593329071998596,53.47854232788086,103.0,-125.7259521484375,-12597.8994140625,151.07632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,308.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.64453125,18000.0,0.0,0.0,0.2760465443134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410007238388062,0.5410065054893494,-5.803630756417988e-06,0.0,0.0002801521623041,0.0,0.0,34.2121696472168,0.0,0.0,0.0,0.3834369480609894,4.0,0.0,1.0
488940,293.1363525390625,297.1499938964844,293.1499938964844,0.1030207127332687,-2349.564697265625,304.1451416015625,0.7435218095779419,0.1626707166433334,0.1476278156042099,293.1253662109375,297.1499938964844,293.1499938964844,0.0040041534230113,-319.75030517578125,296.3869323730469,0.4902906119823456,0.050000000745058,0.0489432103931903,293.1811218261719,297.1499938964844,293.1499938964844,0.1687816679477691,-2713.34033203125,304.1476745605469,0.8462614417076111,0.2421953976154327,0.1704516261816024,293.13751220703125,297.1499938964844,293.1499938964844,0.3003903329372406,-5842.4375,304.0403747558594,0.9940856695175172,0.3858549892902374,0.3700064122676849,293.25518798828125,297.1499938964844,293.1499938964844,0.0051243682391941,-1903.81787109375,297.77520751953125,0.4902906119823456,0.050000000745058,0.2321655303239822,290.9812316894531,291.1499938964844,261.04986572265625,259.571533203125,279.6282653808594,293.2550048828125,290.9726257324219,1.0,0.2588392794132232,0.7819409370422363,0.7819409370422363,1.0,1.0,-1.1630674600601196,0.4923553168773651,0.6707121729850769,0.2118916362524032,0.0,0.0,0.588034451007843,63.3803596496582,91.0,-121.6052474975586,-13152.10546875,185.0308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396789550781,308.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17581.869140625,18000.0,0.0,0.0,0.2761062979698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859935283660889,0.585999608039856,-6.061354724806733e-06,0.0,0.0002802127855829,0.0,0.0,39.50584030151367,0.0,0.0,0.0,0.3992685079574585,4.0,0.0,1.0
489000,293.1363525390625,297.1499938964844,293.1499938964844,0.1030207127332687,-2349.564697265625,304.1451416015625,0.7435218095779419,0.1626707166433334,0.1476278156042099,293.1253662109375,297.1499938964844,293.1499938964844,0.0040041534230113,-319.75030517578125,296.3869323730469,0.4902906119823456,0.050000000745058,0.0489432103931903,293.1811218261719,297.1499938964844,293.1499938964844,0.1687816679477691,-2713.34033203125,304.1476745605469,0.8462614417076111,0.2421953976154327,0.1704516261816024,293.13751220703125,297.1499938964844,293.1499938964844,0.3003903329372406,-5842.4375,304.0403747558594,0.9940856695175172,0.3858549892902374,0.3700064122676849,293.25518798828125,297.1499938964844,293.1499938964844,0.0051243682391941,-1903.81787109375,297.77520751953125,0.4902906119823456,0.050000000745058,0.2321655303239822,290.9812316894531,291.1499938964844,261.04986572265625,259.571533203125,279.6282653808594,293.2550048828125,290.9726257324219,1.0,0.2588392794132232,0.7819409370422363,0.7819409370422363,1.0,1.0,-1.1630674600601196,0.4923553168773651,0.6707121729850769,0.2118916362524032,0.0,0.0,0.588034451007843,63.3803596496582,91.0,-121.6052474975586,-13152.10546875,185.0308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396789550781,308.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17581.869140625,18000.0,0.0,0.0,0.2761062979698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859935283660889,0.585999608039856,-6.061354724806733e-06,0.0,0.0002802127855829,0.0,0.0,39.50584030151367,0.0,0.0,0.0,0.3992685079574585,4.0,0.0,1.0
489060,293.1371154785156,297.1499938964844,293.1499938964844,0.1032376289367675,-2352.905517578125,304.146484375,0.7211455702781677,0.1628603637218475,0.1481425613164901,293.1216125488281,297.1499938964844,293.1499938964844,0.0040515242144465,-323.046142578125,296.4183044433594,0.472448319196701,0.050000000745058,0.0492863692343235,293.1808776855469,297.1499938964844,293.1499938964844,0.1680912226438522,-2703.7470703125,304.1497497558594,0.8192718625068665,0.2414540499448776,0.1701899021863937,293.19158935546875,297.1499938964844,293.1499938964844,0.2900968194007873,-5663.7041015625,304.0933532714844,0.9533887505531312,0.3750863969326019,0.3580226898193359,293.25830078125,297.1499938964844,293.1499938964844,0.0051248339004814,-1902.5087890625,297.7395935058594,0.472448319196701,0.050000000745058,0.2337933182716369,291.001953125,291.1499938964844,261.03125,259.5596618652344,279.63104248046875,293.2580871582031,291.0105285644531,1.0,0.2678253948688507,0.781109631061554,0.781109631061554,1.0,1.0,-1.151436448097229,0.4871610701084137,0.6642754077911377,0.2087792307138443,0.0,0.0,0.6086033582687378,71.90467071533203,79.0,30.29296875,-13283.2685546875,198.1081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,308.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17596.939453125,18000.0,0.0,0.0,0.278845876455307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373165249824524,0.6373230218887329,-6.446017778216628e-06,0.0,0.0002829931327141,0.0,0.0,46.64163589477539,0.0,0.0,0.0,0.4183988869190216,4.0,0.0,1.0
489120,293.1371154785156,297.1499938964844,293.1499938964844,0.1032376289367675,-2352.905517578125,304.146484375,0.7211455702781677,0.1628603637218475,0.1481425613164901,293.1216125488281,297.1499938964844,293.1499938964844,0.0040515242144465,-323.046142578125,296.4183044433594,0.472448319196701,0.050000000745058,0.0492863692343235,293.1808776855469,297.1499938964844,293.1499938964844,0.1680912226438522,-2703.7470703125,304.1497497558594,0.8192718625068665,0.2414540499448776,0.1701899021863937,293.19158935546875,297.1499938964844,293.1499938964844,0.2900968194007873,-5663.7041015625,304.0933532714844,0.9533887505531312,0.3750863969326019,0.3580226898193359,293.25830078125,297.1499938964844,293.1499938964844,0.0051248339004814,-1902.5087890625,297.7395935058594,0.472448319196701,0.050000000745058,0.2337933182716369,291.001953125,291.1499938964844,261.03125,259.5596618652344,279.63104248046875,293.2580871582031,291.0105285644531,1.0,0.2678253948688507,0.781109631061554,0.781109631061554,1.0,1.0,-1.151436448097229,0.4871610701084137,0.6642754077911377,0.2087792307138443,0.0,0.0,0.6086033582687378,71.90467071533203,79.0,30.29296875,-13283.2685546875,198.1081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,308.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17596.939453125,18000.0,0.0,0.0,0.278845876455307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373165249824524,0.6373230218887329,-6.446017778216628e-06,0.0,0.0002829931327141,0.0,0.0,46.64163589477539,0.0,0.0,0.0,0.4183988869190216,4.0,0.0,1.0
489180,293.1379699707031,297.1499938964844,293.1499938964844,0.1030099987983703,-2347.777099609375,304.14801025390625,0.7155789136886597,0.1630153954029083,0.148367628455162,293.118896484375,297.1499938964844,293.1499938964844,0.0040627801790833,-323.31317138671875,296.4667358398437,0.4669819474220276,0.050000000745058,0.0493849851191043,293.1805419921875,297.1499938964844,293.1499938964844,0.1668649762868881,-2687.0341796875,304.1518249511719,0.8118959069252014,0.2407427281141281,0.169757604598999,293.20867919921875,297.1499938964844,293.1499938964844,0.2847798466682434,-5571.0087890625,304.1205444335937,0.939039707183838,0.3705277144908905,0.3527896404266357,293.26129150390625,297.1499938964844,293.1499938964844,0.0050824815407395,-1885.2532958984373,297.71905517578125,0.4669819474220276,0.050000000745058,0.2342611104249954,291.0544128417969,291.1499938964844,261.0119934082031,259.5472412109375,279.63043212890625,293.2611389160156,291.0576477050781,1.0,0.2699031233787536,0.7802783250808716,0.7802783250808716,1.0,1.0,-1.145585060119629,0.4844836890697479,0.6611013412475586,0.2072147130966186,0.0,0.0,0.6172318458557129,74.31999969482422,67.0,49.11086654663086,-13252.4091796875,200.9355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,308.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17784.4453125,18000.0,0.0,0.0,0.2826609015464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600468158721924,0.6600534915924072,-6.667496109002968e-06,0.0,0.0002868649025913,0.0,0.0,50.33732986450195,0.0,0.0,0.0,0.4278083741664886,4.0,0.0,1.0
489240,293.1379699707031,297.1499938964844,293.1499938964844,0.1030099987983703,-2347.777099609375,304.14801025390625,0.7155789136886597,0.1630153954029083,0.148367628455162,293.118896484375,297.1499938964844,293.1499938964844,0.0040627801790833,-323.31317138671875,296.4667358398437,0.4669819474220276,0.050000000745058,0.0493849851191043,293.1805419921875,297.1499938964844,293.1499938964844,0.1668649762868881,-2687.0341796875,304.1518249511719,0.8118959069252014,0.2407427281141281,0.169757604598999,293.20867919921875,297.1499938964844,293.1499938964844,0.2847798466682434,-5571.0087890625,304.1205444335937,0.939039707183838,0.3705277144908905,0.3527896404266357,293.26129150390625,297.1499938964844,293.1499938964844,0.0050824815407395,-1885.2532958984373,297.71905517578125,0.4669819474220276,0.050000000745058,0.2342611104249954,291.0544128417969,291.1499938964844,261.0119934082031,259.5472412109375,279.63043212890625,293.2611389160156,291.0576477050781,1.0,0.2699031233787536,0.7802783250808716,0.7802783250808716,1.0,1.0,-1.145585060119629,0.4844836890697479,0.6611013412475586,0.2072147130966186,0.0,0.0,0.6172318458557129,74.31999969482422,67.0,49.11086654663086,-13252.4091796875,200.9355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,308.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17784.4453125,18000.0,0.0,0.0,0.2826609015464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600468158721924,0.6600534915924072,-6.667496109002968e-06,0.0,0.0002868649025913,0.0,0.0,50.33732986450195,0.0,0.0,0.0,0.4278083741664886,4.0,0.0,1.0
489300,293.1381530761719,297.1499938964844,293.1499938964844,0.1029559895396232,-2346.512451171875,304.1484680175781,0.7166366577148438,0.1631288826465606,0.1484418213367462,293.1176147460937,297.1499938964844,293.1499938964844,0.0040659522637724,-323.3836975097656,296.4840087890625,0.4678881466388702,0.050000000745058,0.049369141459465,293.1802978515625,297.1499938964844,293.1499938964844,0.1663604974746704,-2680.2763671875,304.15240478515625,0.8125741481781006,0.2404031753540039,0.1695049554109573,293.2117004394531,297.1499938964844,293.1499938964844,0.2832685112953186,-5544.5234375,304.12860107421875,0.938955008983612,0.3691889941692352,0.3512759208679199,293.2624206542969,297.1499938964844,293.1499938964844,0.0050582289695739,-1876.2666015625,297.7035827636719,0.4678881466388702,0.050000000745058,0.2341859638690948,291.06866455078125,291.1499938964844,261.0021057128906,259.540771484375,279.6294250488281,293.2622985839844,291.071533203125,1.0,0.2689860165119171,0.7798627018928528,0.7798627018928528,1.0,1.0,-1.1434444189071655,0.4834909439086914,0.6599535346031189,0.2066306173801422,0.0,0.0,0.6212196350097656,73.88915252685547,67.0,45.281028747558594,-13239.33984375,199.40402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75750732421875,308.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.4140625,18000.0,0.0,0.0,0.2847295701503753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694130897521973,0.6694198846817017,-6.749663043592591e-06,0.0,0.0002889643074013,0.0,0.0,51.85302734375,0.0,0.0,0.0,0.4315776824951172,4.0,0.0,1.0
489360,293.13818359375,297.1499938964844,293.1499938964844,0.1029048487544059,-2345.329345703125,304.1488342285156,0.7196947932243347,0.1632717847824096,0.1485095471143722,293.1163024902344,297.1499938964844,293.1499938964844,0.0040667913854122,-323.2875061035156,296.5008239746094,0.4706445634365082,0.050000000745058,0.049319714307785,293.17999267578125,297.1499938964844,293.1499938964844,0.1658525019884109,-2673.500244140625,304.15289306640625,0.8155293464660645,0.2400802671909332,0.169237345457077,293.2128601074219,297.1499938964844,293.1499938964844,0.2820556461811065,-5523.3837890625,304.1346740722656,0.9424030184745787,0.3681731522083282,0.3501222431659698,293.2633361816406,297.1499938964844,293.1499938964844,0.0050310264341533,-1866.32421875,297.68804931640625,0.4706445634365082,0.050000000745058,0.2339514940977096,291.0816955566406,291.1499938964844,260.9920654296875,259.5341796875,279.6272888183594,293.2632141113281,291.0843505859375,1.0,0.267025738954544,0.7797415256500244,0.7797415256500244,1.0,1.0,-1.1414788961410522,0.4826088845729828,0.6588700413703918,0.2061231732368469,0.0,0.0,0.6244626045227051,72.6103744506836,55.0,41.18921661376953,-13227.341796875,196.2867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63671875,307.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.625,18000.0,0.0,0.0,0.2868469357490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774980425834656,0.67750483751297,-6.821718216087902e-06,0.0,0.0002911131887231,0.0,0.0,53.18980407714844,0.0,0.0,0.0,0.4348291158676147,4.0,0.0,1.0
489420,293.1378479003906,297.1499938964844,293.1499938964844,0.1028367802500724,-2343.684326171875,304.1493225097656,0.7309402823448181,0.1636422276496887,0.148648664355278,293.1134948730469,297.1499938964844,293.1499938964844,0.0040633771568536,-322.7496643066406,296.5333557128906,0.4799205362796783,0.050000000745058,0.0491430088877677,293.1791076660156,297.1499938964844,293.1499938964844,0.1648703515529632,-2660.47314453125,304.153564453125,0.8272961378097534,0.2395004332065582,0.1686864793300628,293.2123107910156,297.1499938964844,293.1499938964844,0.2801297307014465,-5490.296875,304.14288330078125,0.9577932953834534,0.3666922450065613,0.3483919501304626,293.2644348144531,297.1499938964844,293.1499938964844,0.0049706613644957,-1844.5885009765625,297.656494140625,0.4799205362796783,0.050000000745058,0.2331132888793945,291.10382080078125,291.1499938964844,260.9714050292969,259.5204772949219,279.6219177246094,293.2643737792969,291.10595703125,1.0,0.2605555057525635,0.7794992327690125,0.7794992327690125,1.0,1.0,-1.1376897096633911,0.4809134900569916,0.6567762494087219,0.205145925283432,0.0,0.0,0.6290940046310425,68.08377075195312,43.0,32.97478103637695,-13203.7216796875,186.31558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4596252441406,307.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.248046875,18000.0,0.0,0.0,0.291051298379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895408630371094,0.6895477771759033,-6.933138138265349e-06,0.0,0.0002953800722025,0.0,0.0,55.24407577514648,0.0,0.0,0.0,0.4397293627262115,4.0,0.0,1.0
489480,293.1378479003906,297.1499938964844,293.1499938964844,0.1028367802500724,-2343.684326171875,304.1493225097656,0.7309402823448181,0.1636422276496887,0.148648664355278,293.1134948730469,297.1499938964844,293.1499938964844,0.0040633771568536,-322.7496643066406,296.5333557128906,0.4799205362796783,0.050000000745058,0.0491430088877677,293.1791076660156,297.1499938964844,293.1499938964844,0.1648703515529632,-2660.47314453125,304.153564453125,0.8272961378097534,0.2395004332065582,0.1686864793300628,293.2123107910156,297.1499938964844,293.1499938964844,0.2801297307014465,-5490.296875,304.14288330078125,0.9577932953834534,0.3666922450065613,0.3483919501304626,293.2644348144531,297.1499938964844,293.1499938964844,0.0049706613644957,-1844.5885009765625,297.656494140625,0.4799205362796783,0.050000000745058,0.2331132888793945,291.10382080078125,291.1499938964844,260.9714050292969,259.5204772949219,279.6219177246094,293.2643737792969,291.10595703125,1.0,0.2605555057525635,0.7794992327690125,0.7794992327690125,1.0,1.0,-1.1376897096633911,0.4809134900569916,0.6567762494087219,0.205145925283432,0.0,0.0,0.6290940046310425,68.08377075195312,43.0,32.97478103637695,-13203.7216796875,186.31558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4596252441406,307.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.248046875,18000.0,0.0,0.0,0.291051298379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895408630371094,0.6895477771759033,-6.933138138265349e-06,0.0,0.0002953800722025,0.0,0.0,55.24407577514648,0.0,0.0,0.0,0.4397293627262115,4.0,0.0,1.0
489540,293.13702392578125,297.1499938964844,293.1499938964844,0.1028083935379982,-2342.840087890625,304.14959716796875,0.74951171875,0.1641115844249725,0.1488097459077835,293.1102600097656,297.1499938964844,293.1499938964844,0.0040558949112892,-321.9307556152344,296.5661926269531,0.4931339025497436,0.050000000745058,0.0488917157053947,293.1777648925781,297.1499938964844,293.1499938964844,0.1639459431171417,-2648.261962890625,304.1539001464844,0.8472757935523987,0.2390332072973251,0.1681536138057708,293.2098083496094,297.1499938964844,293.1499938964844,0.278517335653305,-5463.23828125,304.1478881835937,0.98148113489151,0.3656174540519714,0.3470509648323059,293.2648010253906,297.1499938964844,293.1499938964844,0.0049049141816794,-1821.0865478515625,297.6253356933594,0.4931339025497436,0.050000000745058,0.2319212555885315,291.1229858398437,291.1499938964844,260.95001220703125,259.50604248046875,279.6156921386719,293.2647705078125,291.1249694824219,1.0,0.2513898313045501,0.7792569398880005,0.7792569398880005,1.0,1.0,-1.1339014768600464,0.4792211949825287,0.6546803116798401,0.204164907336235,0.0,0.0,0.6314027905464172,61.66865921020508,31.0,28.19815254211425,-13183.630859375,172.7653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36492919921875,307.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4140625,18000.0,0.0,0.0,0.2949732840061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966422200202942,0.6966492533683777,-7.003580776654417e-06,0.0,0.0002993603702634,0.0,0.0,56.50696563720703,0.0,0.0,0.0,0.4426631331443786,4.0,0.0,1.0
489600,293.13702392578125,297.1499938964844,293.1499938964844,0.1028083935379982,-2342.840087890625,304.14959716796875,0.74951171875,0.1641115844249725,0.1488097459077835,293.1102600097656,297.1499938964844,293.1499938964844,0.0040558949112892,-321.9307556152344,296.5661926269531,0.4931339025497436,0.050000000745058,0.0488917157053947,293.1777648925781,297.1499938964844,293.1499938964844,0.1639459431171417,-2648.261962890625,304.1539001464844,0.8472757935523987,0.2390332072973251,0.1681536138057708,293.2098083496094,297.1499938964844,293.1499938964844,0.278517335653305,-5463.23828125,304.1478881835937,0.98148113489151,0.3656174540519714,0.3470509648323059,293.2648010253906,297.1499938964844,293.1499938964844,0.0049049141816794,-1821.0865478515625,297.6253356933594,0.4931339025497436,0.050000000745058,0.2319212555885315,291.1229858398437,291.1499938964844,260.95001220703125,259.50604248046875,279.6156921386719,293.2647705078125,291.1249694824219,1.0,0.2513898313045501,0.7792569398880005,0.7792569398880005,1.0,1.0,-1.1339014768600464,0.4792211949825287,0.6546803116798401,0.204164907336235,0.0,0.0,0.6314027905464172,61.66865921020508,31.0,28.19815254211425,-13183.630859375,172.7653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36492919921875,307.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4140625,18000.0,0.0,0.0,0.2949732840061188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966422200202942,0.6966492533683777,-7.003580776654417e-06,0.0,0.0002993603702634,0.0,0.0,56.50696563720703,0.0,0.0,0.0,0.4426631331443786,4.0,0.0,1.0
489660,293.1358642578125,297.1499938964844,293.1499938964844,0.1028217375278472,-2342.76025390625,304.1496887207031,0.7752277255058289,0.1646794974803924,0.149038627743721,293.1063842773437,297.1499938964844,293.1499938964844,0.0040497677400708,-321.1956481933594,296.602294921875,0.5104438662528992,0.050000000745058,0.0486246794462204,293.1758728027344,297.1499938964844,293.1499938964844,0.163098007440567,-2637.042724609375,304.1540222167969,0.8750919699668884,0.2387132346630096,0.1677043586969375,293.20343017578125,297.1499938964844,293.1499938964844,0.2687592208385467,-5304.2109375,304.1665344238281,0.9990000128746032,0.3653637766838074,0.3369688987731933,293.26446533203125,297.1499938964844,293.1499938964844,0.0048402640968561,-1797.7618408203125,297.5964050292969,0.5104438662528992,0.050000000745058,0.2306545376777649,291.1428527832031,291.1499938964844,260.9239501953125,259.4876403808594,279.6126708984375,293.2644958496094,291.1465148925781,1.0,0.2398893386125564,0.7789785265922546,0.7789785265922546,1.0,1.0,-1.1197081804275513,0.4729195535182953,0.6467885971069336,0.2007030844688415,0.0,0.0,0.6311075091362,54.71644592285156,25.0,36.92085647583008,-13095.0205078125,155.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3476257324219,307.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2421875,18000.0,0.0,0.0,0.2983486354351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986892819404602,0.6986963152885437,-7.032194844214246e-06,0.0,0.0003027859493158,0.0,0.0,56.92672348022461,0.0,0.0,0.0,0.4435676038265228,4.0,0.0,1.0
489720,293.1358642578125,297.1499938964844,293.1499938964844,0.1028217375278472,-2342.76025390625,304.1496887207031,0.7752277255058289,0.1646794974803924,0.149038627743721,293.1063842773437,297.1499938964844,293.1499938964844,0.0040497677400708,-321.1956481933594,296.602294921875,0.5104438662528992,0.050000000745058,0.0486246794462204,293.1758728027344,297.1499938964844,293.1499938964844,0.163098007440567,-2637.042724609375,304.1540222167969,0.8750919699668884,0.2387132346630096,0.1677043586969375,293.20343017578125,297.1499938964844,293.1499938964844,0.2687592208385467,-5304.2109375,304.1665344238281,0.9990000128746032,0.3653637766838074,0.3369688987731933,293.26446533203125,297.1499938964844,293.1499938964844,0.0048402640968561,-1797.7618408203125,297.5964050292969,0.5104438662528992,0.050000000745058,0.2306545376777649,291.1428527832031,291.1499938964844,260.9239501953125,259.4876403808594,279.6126708984375,293.2644958496094,291.1465148925781,1.0,0.2398893386125564,0.7789785265922546,0.7789785265922546,1.0,1.0,-1.1197081804275513,0.4729195535182953,0.6467885971069336,0.2007030844688415,0.0,0.0,0.6311075091362,54.71644592285156,25.0,36.92085647583008,-13095.0205078125,155.32423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3476257324219,307.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2421875,18000.0,0.0,0.0,0.2983486354351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986892819404602,0.6986963152885437,-7.032194844214246e-06,0.0,0.0003027859493158,0.0,0.0,56.92672348022461,0.0,0.0,0.0,0.4435676038265228,4.0,0.0,1.0
