time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13458251953125,297.1499938964844,293.1499938964844,0.1024945825338363,-2335.5703125,304.1503601074219,0.799587607383728,0.1652963310480117,0.1494086682796478,293.1019592285156,297.1499938964844,293.1499938964844,0.0040446943603456,-319.929443359375,296.6702575683594,0.5274380445480347,0.050000000745058,0.048431646078825,293.1736145019531,297.1499938964844,293.1499938964844,0.161697506904602,-2617.85400390625,304.155029296875,0.9012687802314758,0.2385155707597732,0.167406290769577,293.1627502441406,297.1499938964844,293.1499938964844,0.2406137734651565,-4845.64599609375,304.2075500488281,0.9990000128746032,0.372179627418518,0.3085957765579223,293.2632751464844,297.1499938964844,293.1499938964844,0.0047768261283636,-1771.440673828125,297.5954895019531,0.5274380445480347,0.050000000745058,0.2297388911247253,291.21295166015625,291.1499938964844,260.8897399902344,259.4622802734375,279.6144714355469,293.2633972167969,291.221923828125,1.0,0.2280230522155761,0.7787001132965088,0.7787001132965088,1.0,1.0,-1.084406495094299,0.4574540257453918,0.6269524693489075,0.1918944418430328,0.0,0.0,0.6185627579689026,49.35652160644531,28.0,90.9674072265625,-12821.625,135.75119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4559326171875,307.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.787109375,18000.0,0.0,0.0,0.3003066182136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842777729034424,0.6842847466468811,-6.955840490263654e-06,0.0,0.0003047730424441,0.0,0.0,54.78348922729492,0.0,0.0,0.0,0.4380297660827636,4.0,0.0,1.0
489840,293.13458251953125,297.1499938964844,293.1499938964844,0.1024945825338363,-2335.5703125,304.1503601074219,0.799587607383728,0.1652963310480117,0.1494086682796478,293.1019592285156,297.1499938964844,293.1499938964844,0.0040446943603456,-319.929443359375,296.6702575683594,0.5274380445480347,0.050000000745058,0.048431646078825,293.1736145019531,297.1499938964844,293.1499938964844,0.161697506904602,-2617.85400390625,304.155029296875,0.9012687802314758,0.2385155707597732,0.167406290769577,293.1627502441406,297.1499938964844,293.1499938964844,0.2406137734651565,-4845.64599609375,304.2075500488281,0.9990000128746032,0.372179627418518,0.3085957765579223,293.2632751464844,297.1499938964844,293.1499938964844,0.0047768261283636,-1771.440673828125,297.5954895019531,0.5274380445480347,0.050000000745058,0.2297388911247253,291.21295166015625,291.1499938964844,260.8897399902344,259.4622802734375,279.6144714355469,293.2633972167969,291.221923828125,1.0,0.2280230522155761,0.7787001132965088,0.7787001132965088,1.0,1.0,-1.084406495094299,0.4574540257453918,0.6269524693489075,0.1918944418430328,0.0,0.0,0.6185627579689026,49.35652160644531,28.0,90.9674072265625,-12821.625,135.75119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4559326171875,307.9793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.787109375,18000.0,0.0,0.0,0.3003066182136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842777729034424,0.6842847466468811,-6.955840490263654e-06,0.0,0.0003047730424441,0.0,0.0,54.78348922729492,0.0,0.0,0.0,0.4380297660827636,4.0,0.0,1.0
489900,293.1340026855469,297.1499938964844,293.1499938964844,0.1023466885089874,-2332.286376953125,304.15057373046875,0.8104825019836426,0.1656059622764587,0.1496154218912124,293.09967041015625,297.1499938964844,293.1499938964844,0.0040426198393106,-319.3358459472656,296.7060241699219,0.5354393720626831,0.050000000745058,0.0483571626245975,293.1723937988281,297.1499938964844,293.1499938964844,0.1610469818115234,-2608.9375,304.1552734375,0.9136802554130554,0.2384554594755172,0.1673012673854828,293.1329650878906,297.1499938964844,293.1499938964844,0.2288400828838348,-4653.0458984375,304.2183532714844,0.9990000128746032,0.3778644502162933,0.2969210743904114,293.26226806640625,297.1499938964844,293.1499938964844,0.0047469339333474,-1758.93408203125,297.59747314453125,0.5354393720626831,0.050000000745058,0.2293855547904968,291.2499694824219,291.1499938964844,260.8697204589844,259.4471435546875,279.61187744140625,293.2624206542969,291.257080078125,1.0,0.2234037965536117,0.7785608768463135,0.7785608768463135,1.0,1.0,-1.0699992179870603,0.4511756598949432,0.6188235282897949,0.1882796734571457,0.0,0.0,0.6081545352935791,47.2809944152832,28.0,90.84817504882812,-12670.5068359375,128.28536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5640563964844,308.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18299.666015625,18000.0,0.0,0.0,0.3005107045173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666592538356781,0.6665993332862854,-6.836745342297945e-06,0.0,0.0003049801453016,0.0,0.0,52.06946563720703,0.0,0.0,0.0,0.4313270449638366,4.0,0.0,1.0
489960,293.1333923339844,297.1499938964844,293.1499938964844,0.1023165881633758,-2331.37890625,304.1505126953125,0.819556713104248,0.1659251153469085,0.1498401910066604,293.0972595214844,297.1499938964844,293.1499938964844,0.004043917171657,-319.1386108398437,296.7358703613281,0.5425690412521362,0.050000000745058,0.0482972934842109,293.1711120605469,297.1499938964844,293.1499938964844,0.1605949401855468,-2602.802734375,304.1551513671875,0.925320029258728,0.2384241819381714,0.1672248095273971,293.1020812988281,297.1499938964844,293.1499938964844,0.2191293239593505,-4493.88330078125,304.2235107421875,0.9990000128746032,0.3841482102870941,0.2871936559677124,293.2608642578125,297.1499938964844,293.1499938964844,0.0047219060361385,-1748.8612060546875,297.5948791503906,0.5425690412521362,0.050000000745058,0.2291015535593032,291.2755432128906,291.1499938964844,260.847900390625,259.4304504394531,279.6066589355469,293.2610778808594,291.2798156738281,1.0,0.2195036560297012,0.778568685054779,0.778568685054779,1.0,1.0,-1.0580865144729614,0.44600510597229,0.6120814681053162,0.1853208988904953,0.0,0.0,0.5971581339836121,45.6104850769043,31.0,74.21631622314453,-12525.923828125,122.32845306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7019958496094,308.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18368.603515625,18000.0,0.0,0.0,0.3001686036586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454185247421265,0.6454252004623413,-6.683638730464736e-06,0.0,0.0003046329657081,0.0,0.0,48.86841583251953,0.0,0.0,0.0,0.4233181476593017,4.0,0.0,1.0
490020,293.132080078125,297.1499938964844,293.1499938964844,0.1025816723704338,-2336.06494140625,304.1498718261719,0.834144651889801,0.1666121184825897,0.1503581553697586,293.0918273925781,297.1499938964844,293.1499938964844,0.0040575764141976,-319.9398193359375,296.7801208496094,0.5542754530906677,0.050000000745058,0.0482095554471015,293.16827392578125,297.1499938964844,293.1499938964844,0.1602257490158081,-2597.976318359375,304.1540222167969,0.9443781971931458,0.2384609878063202,0.1671621054410934,293.043701171875,297.1499938964844,293.1499938964844,0.2044331133365631,-4252.69580078125,304.22320556640625,0.9990000128746032,0.3972108662128448,0.272169679403305,293.2569580078125,297.1499938964844,293.1499938964844,0.004685515537858,-1735.3367919921875,297.5775451660156,0.5542754530906677,0.050000000745058,0.2286853790283203,291.2952880859375,291.1499938964844,260.7989807128906,259.3924865722656,279.5904846191406,293.2572937011719,291.2955627441406,1.0,0.2136223018169403,0.7785843014717102,0.7785843014717102,1.0,1.0,-1.0399932861328125,0.4381764531135559,0.6018167734146118,0.1808316111564636,0.0,0.0,0.576077938079834,43.15708160400391,34.0,29.309310913085938,-12280.0537109375,113.6562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,308.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18382.7109375,18000.0,0.0,0.0,0.297924667596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021943092346191,0.6022006869316101,-6.359357485052897e-06,0.0,0.0003023556491825,0.0,0.0,42.64582443237305,0.0,0.0,0.0,0.4070549011230469,4.0,0.0,1.0
490080,293.132080078125,297.1499938964844,293.1499938964844,0.1025816723704338,-2336.06494140625,304.1498718261719,0.834144651889801,0.1666121184825897,0.1503581553697586,293.0918273925781,297.1499938964844,293.1499938964844,0.0040575764141976,-319.9398193359375,296.7801208496094,0.5542754530906677,0.050000000745058,0.0482095554471015,293.16827392578125,297.1499938964844,293.1499938964844,0.1602257490158081,-2597.976318359375,304.1540222167969,0.9443781971931458,0.2384609878063202,0.1671621054410934,293.043701171875,297.1499938964844,293.1499938964844,0.2044331133365631,-4252.69580078125,304.22320556640625,0.9990000128746032,0.3972108662128448,0.272169679403305,293.2569580078125,297.1499938964844,293.1499938964844,0.004685515537858,-1735.3367919921875,297.5775451660156,0.5542754530906677,0.050000000745058,0.2286853790283203,291.2952880859375,291.1499938964844,260.7989807128906,259.3924865722656,279.5904846191406,293.2572937011719,291.2955627441406,1.0,0.2136223018169403,0.7785843014717102,0.7785843014717102,1.0,1.0,-1.0399932861328125,0.4381764531135559,0.6018167734146118,0.1808316111564636,0.0,0.0,0.576077938079834,43.15708160400391,34.0,29.309310913085938,-12280.0537109375,113.6562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,308.172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18382.7109375,18000.0,0.0,0.0,0.297924667596817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021943092346191,0.6022006869316101,-6.359357485052897e-06,0.0,0.0003023556491825,0.0,0.0,42.64582443237305,0.0,0.0,0.0,0.4070549011230469,4.0,0.0,1.0
490140,293.130615234375,297.1499938964844,293.1499938964844,0.1031756252050399,-2347.245849609375,304.14892578125,0.8445700407028198,0.1673656851053238,0.1509692370891571,293.0856018066406,297.1499938964844,293.1499938964844,0.0040828837081789,-321.9491271972656,296.81201171875,0.5622072815895081,0.050000000745058,0.0481561459600925,293.1651916503906,297.1499938964844,293.1499938964844,0.1603933423757553,-2600.541259765625,304.15240478515625,0.956846296787262,0.2386254072189331,0.1672156304121017,292.9949951171875,297.1499938964844,293.1499938964844,0.1948610544204712,-4096.060546875,304.214599609375,0.9990000128746032,0.4097980558872223,0.2621165513992309,293.25201416015625,297.1499938964844,293.1499938964844,0.0046626566909253,-1728.2144775390625,297.5498352050781,0.5622072815895081,0.050000000745058,0.2284320145845413,291.28631591796875,291.1499938964844,260.74346923828125,259.348876953125,279.5681457519531,293.2523803710937,291.28387451171875,1.0,0.2099257856607437,0.7785999774932861,0.7785999774932861,1.0,1.0,-1.0283538103103638,0.4331592619419098,0.5951945781707764,0.1779352575540542,0.0,0.0,0.5582486987113953,41.6571044921875,54.0,-9.505121231079102,-12103.267578125,108.35576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18319.5390625,18000.0,0.0,0.0,0.2939191460609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564638078212738,0.5646441578865051,-6.078978458390338e-06,0.0,0.0002982905716635,0.0,0.0,37.65230178833008,0.0,0.0,0.0,0.3931506276130676,4.0,0.0,1.0
490200,293.130615234375,297.1499938964844,293.1499938964844,0.1031756252050399,-2347.245849609375,304.14892578125,0.8445700407028198,0.1673656851053238,0.1509692370891571,293.0856018066406,297.1499938964844,293.1499938964844,0.0040828837081789,-321.9491271972656,296.81201171875,0.5622072815895081,0.050000000745058,0.0481561459600925,293.1651916503906,297.1499938964844,293.1499938964844,0.1603933423757553,-2600.541259765625,304.15240478515625,0.956846296787262,0.2386254072189331,0.1672156304121017,292.9949951171875,297.1499938964844,293.1499938964844,0.1948610544204712,-4096.060546875,304.214599609375,0.9990000128746032,0.4097980558872223,0.2621165513992309,293.25201416015625,297.1499938964844,293.1499938964844,0.0046626566909253,-1728.2144775390625,297.5498352050781,0.5622072815895081,0.050000000745058,0.2284320145845413,291.28631591796875,291.1499938964844,260.74346923828125,259.348876953125,279.5681457519531,293.2523803710937,291.28387451171875,1.0,0.2099257856607437,0.7785999774932861,0.7785999774932861,1.0,1.0,-1.0283538103103638,0.4331592619419098,0.5951945781707764,0.1779352575540542,0.0,0.0,0.5582486987113953,41.6571044921875,54.0,-9.505121231079102,-12103.267578125,108.35576629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18319.5390625,18000.0,0.0,0.0,0.2939191460609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564638078212738,0.5646441578865051,-6.078978458390338e-06,0.0,0.0002982905716635,0.0,0.0,37.65230178833008,0.0,0.0,0.0,0.3931506276130676,4.0,0.0,1.0
490260,293.1293334960937,297.1499938964844,293.1499938964844,0.1042215675115585,-2367.3330078125,304.14752197265625,0.8353127241134644,0.1681168675422668,0.1517073959112167,293.0788269042969,297.1499938964844,293.1499938964844,0.0041257604025304,-325.7421875,296.8270568847656,0.553284764289856,0.050000000745058,0.0482165701687336,293.1622009277344,297.1499938964844,293.1499938964844,0.161266878247261,-2612.84814453125,304.1501159667969,0.9433138966560364,0.2388441413640976,0.1674075275659561,292.97039794921875,297.1499938964844,293.1499938964844,0.2049382477998733,-4275.423828125,304.17547607421875,0.9990000128746032,0.4187989234924316,0.2734215557575226,293.2469787597656,297.1499938964844,293.1499938964844,0.0046585812233388,-1730.0096435546875,297.5054016113281,0.553284764289856,0.050000000745058,0.2287186533212661,291.24127197265625,291.1499938964844,260.6819152832031,259.3000183105469,279.5330505371094,293.247314453125,291.2314758300781,1.0,0.2152586877346038,0.7785865068435669,0.7785865068435669,1.0,1.0,-1.0434422492980957,0.439742237329483,0.6037000417709351,0.1814789474010467,0.0,0.0,0.548322856426239,43.373191833496094,74.0,-73.67225646972656,-12145.7685546875,114.84390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18197.466796875,18000.0,0.0,0.0,0.2889055907726288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387078523635864,0.5387137532234192,-5.877935564058134e-06,0.0,0.0002932024654,0.0,0.0,34.38156509399414,0.0,0.0,0.0,0.3836548626422882,4.0,0.0,1.0
490320,293.1293334960937,297.1499938964844,293.1499938964844,0.1042215675115585,-2367.3330078125,304.14752197265625,0.8353127241134644,0.1681168675422668,0.1517073959112167,293.0788269042969,297.1499938964844,293.1499938964844,0.0041257604025304,-325.7421875,296.8270568847656,0.553284764289856,0.050000000745058,0.0482165701687336,293.1622009277344,297.1499938964844,293.1499938964844,0.161266878247261,-2612.84814453125,304.1501159667969,0.9433138966560364,0.2388441413640976,0.1674075275659561,292.97039794921875,297.1499938964844,293.1499938964844,0.2049382477998733,-4275.423828125,304.17547607421875,0.9990000128746032,0.4187989234924316,0.2734215557575226,293.2469787597656,297.1499938964844,293.1499938964844,0.0046585812233388,-1730.0096435546875,297.5054016113281,0.553284764289856,0.050000000745058,0.2287186533212661,291.24127197265625,291.1499938964844,260.6819152832031,259.3000183105469,279.5330505371094,293.247314453125,291.2314758300781,1.0,0.2152586877346038,0.7785865068435669,0.7785865068435669,1.0,1.0,-1.0434422492980957,0.439742237329483,0.6037000417709351,0.1814789474010467,0.0,0.0,0.548322856426239,43.373191833496094,74.0,-73.67225646972656,-12145.7685546875,114.84390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18197.466796875,18000.0,0.0,0.0,0.2889055907726288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387078523635864,0.5387137532234192,-5.877935564058134e-06,0.0,0.0002932024654,0.0,0.0,34.38156509399414,0.0,0.0,0.0,0.3836548626422882,4.0,0.0,1.0
490380,293.1284484863281,297.1499938964844,293.1499938964844,0.1058312505483627,-2398.5458984375,304.1456604003906,0.810413658618927,0.1688170731067657,0.1525193154811859,293.0716857910156,297.1499938964844,293.1499938964844,0.0041934954933822,-332.0687866210937,296.8140869140625,0.5313601493835449,0.050000000745058,0.0483941249549388,293.1595764160156,297.1499938964844,293.1499938964844,0.1630379855632782,-2637.53466796875,304.1471252441406,0.9078919291496276,0.2390708774328231,0.1676975190639495,292.9898986816406,297.1499938964844,293.1499938964844,0.2329227030277252,-4751.408203125,304.1201171875,0.9990000128746032,0.4194907248020172,0.302762359380722,293.24346923828125,297.1499938964844,293.1499938964844,0.0046764276921749,-1742.85107421875,297.4294738769531,0.5313601493835449,0.050000000745058,0.2295608967542648,291.1401672363281,291.1499938964844,260.6148376464844,259.2463073730469,279.4870910644531,293.2436218261719,291.1278991699219,1.0,0.2278985232114792,0.7785730957984924,0.7785730957984924,1.0,1.0,-1.08119797706604,0.4561897814273834,0.625008225440979,0.1906585395336151,0.0,0.0,0.5561001300811768,48.35287857055664,92.0,-129.37069702148438,-12473.6025390625,133.08096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.912109375,308.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.359375,18000.0,0.0,0.0,0.2843987941741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408896803855896,0.5408955216407776,-5.836308901052689e-06,0.0,0.0002886286238208,0.0,0.0,34.363006591796875,0.0,0.0,0.0,0.3838267922401428,4.0,0.0,1.0
490440,293.1284484863281,297.1499938964844,293.1499938964844,0.1058312505483627,-2398.5458984375,304.1456604003906,0.810413658618927,0.1688170731067657,0.1525193154811859,293.0716857910156,297.1499938964844,293.1499938964844,0.0041934954933822,-332.0687866210937,296.8140869140625,0.5313601493835449,0.050000000745058,0.0483941249549388,293.1595764160156,297.1499938964844,293.1499938964844,0.1630379855632782,-2637.53466796875,304.1471252441406,0.9078919291496276,0.2390708774328231,0.1676975190639495,292.9898986816406,297.1499938964844,293.1499938964844,0.2329227030277252,-4751.408203125,304.1201171875,0.9990000128746032,0.4194907248020172,0.302762359380722,293.24346923828125,297.1499938964844,293.1499938964844,0.0046764276921749,-1742.85107421875,297.4294738769531,0.5313601493835449,0.050000000745058,0.2295608967542648,291.1401672363281,291.1499938964844,260.6148376464844,259.2463073730469,279.4870910644531,293.2436218261719,291.1278991699219,1.0,0.2278985232114792,0.7785730957984924,0.7785730957984924,1.0,1.0,-1.08119797706604,0.4561897814273834,0.625008225440979,0.1906585395336151,0.0,0.0,0.5561001300811768,48.35287857055664,92.0,-129.37069702148438,-12473.6025390625,133.08096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.912109375,308.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.359375,18000.0,0.0,0.0,0.2843987941741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408896803855896,0.5408955216407776,-5.836308901052689e-06,0.0,0.0002886286238208,0.0,0.0,34.363006591796875,0.0,0.0,0.0,0.3838267922401428,4.0,0.0,1.0
490500,293.1282653808594,297.1499938964844,293.1499938964844,0.1066813543438911,-2414.96875,304.1448974609375,0.7943050861358643,0.1691301614046096,0.1529330164194107,293.0681457519531,297.1499938964844,293.1499938964844,0.0042329500429332,-335.699462890625,296.8065490722656,0.5189689993858337,0.050000000745058,0.0485210306942462,293.158447265625,297.1499938964844,293.1499938964844,0.1640073806047439,-2650.93798828125,304.1459045410156,0.8890029788017273,0.2391689121723175,0.1678638607263565,293.0159912109375,297.1499938964844,293.1499938964844,0.2517720758914947,-5063.88427734375,304.0912780761719,0.9990000128746032,0.4164034128189087,0.3220358788967132,293.2427062988281,297.1499938964844,293.1499938964844,0.004688502755016,-1750.606689453125,297.3869934082031,0.5189689993858337,0.050000000745058,0.2301628738641739,291.08563232421875,291.1499938964844,260.5793762207031,259.2178039550781,279.4605712890625,293.2427673339844,291.0738525390625,1.0,0.2361657172441482,0.7785663604736328,0.7785663604736328,1.0,1.0,-1.1059004068374634,0.466994971036911,0.63890540599823,0.1967224180698394,0.0,0.0,0.5658564567565918,51.89231491088867,92.0,-139.55880737304688,-12729.4658203125,146.17144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9103698730469,308.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.13671875,18000.0,0.0,0.0,0.2828840315341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534749627113342,0.553480863571167,-5.890763532079291e-06,0.0,0.0002870913303922,0.0,0.0,35.71267318725586,0.0,0.0,0.0,0.3879876732826233,4.0,0.0,1.0
490560,293.12823486328125,297.1499938964844,293.1499938964844,0.1075160726904869,-2431.033447265625,304.1443176269531,0.7775595784187317,0.1694097220897674,0.1533432602882385,293.064697265625,297.1499938964844,293.1499938964844,0.0042750695720314,-339.5107727050781,296.80059814453125,0.5069084167480469,0.050000000745058,0.048672642558813,293.1575012207031,297.1499938964844,293.1499938964844,0.1649644076824188,-2664.099609375,304.1448974609375,0.8699051737785339,0.2392469197511673,0.1680371761322021,293.0517578125,297.1499938964844,293.1499938964844,0.2732625305652618,-5413.68505859375,304.0628967285156,0.9990000128746032,0.411089152097702,0.3436466753482818,293.2427673339844,297.1499938964844,293.1499938964844,0.0047010309062898,-1758.4228515625,297.3433532714844,0.5069084167480469,0.050000000745058,0.2308820486068725,291.032958984375,291.1499938964844,260.5427551269531,259.188232421875,279.4326477050781,293.24273681640625,291.0220947265625,1.0,0.2455174922943115,0.778271496295929,0.778271496295929,1.0,1.0,-1.1335824728012085,0.4791190922260284,0.6544633507728577,0.2035160809755325,0.0,0.0,0.5789391398429871,56.105247497558594,110.0,-141.2139129638672,-13030.4638671875,161.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412475585937,308.4012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17696.3984375,18000.0,0.0,0.0,0.2821133732795715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729715824127197,0.572977602481842,-5.995610990794376e-06,0.0,0.0002863092231564,0.0,0.0,37.97235870361328,0.0,0.0,0.0,0.394754946231842,4.0,0.0,1.0
490620,293.1286315917969,297.1499938964844,293.1499938964844,0.1091414019465446,-2462.102783203125,304.1435241699219,0.7418337464332581,0.1698822081089019,0.1541925370693206,293.0581970214844,297.1499938964844,293.1499938964844,0.0043720854446291,-347.9962158203125,296.7947998046875,0.4818433225154876,0.050000000745058,0.0491051040589809,293.1560363769531,297.1499938964844,293.1499938964844,0.1668265163898468,-2689.494384765625,304.1435241699219,0.8297643065452576,0.239354059100151,0.1684332489967346,293.146240234375,297.1499938964844,293.1499938964844,0.3102620244026184,-5995.2490234375,304.0336303710937,0.986707091331482,0.3944592177867889,0.378479540348053,293.24493408203125,297.1499938964844,293.1499938964844,0.0047336681745946,-1776.2255859375,297.25445556640625,0.4818433225154876,0.050000000745058,0.2329334616661071,290.9364013671875,291.1499938964844,260.4661865234375,259.1261291503906,279.3799133300781,293.2447814941406,290.9288330078125,1.0,0.2664718329906463,0.7776817083358765,0.7776817083358765,1.0,1.0,-1.1800768375396729,0.4994753301143646,0.6806015372276306,0.2152747958898544,0.0,0.0,0.6140382885932922,67.71296691894531,98.0,-120.76651763916016,-13627.2431640625,199.06153869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007019042969,308.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17438.55859375,18000.0,0.0,0.0,0.283354103565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317092180252075,0.6317155957221985,-6.366989055095473e-06,0.0,0.0002875683712773,0.0,0.0,45.61544036865234,0.0,0.0,0.0,0.4162968695163727,4.0,0.0,1.0
490680,293.1286315917969,297.1499938964844,293.1499938964844,0.1091414019465446,-2462.102783203125,304.1435241699219,0.7418337464332581,0.1698822081089019,0.1541925370693206,293.0581970214844,297.1499938964844,293.1499938964844,0.0043720854446291,-347.9962158203125,296.7947998046875,0.4818433225154876,0.050000000745058,0.0491051040589809,293.1560363769531,297.1499938964844,293.1499938964844,0.1668265163898468,-2689.494384765625,304.1435241699219,0.8297643065452576,0.239354059100151,0.1684332489967346,293.146240234375,297.1499938964844,293.1499938964844,0.3102620244026184,-5995.2490234375,304.0336303710937,0.986707091331482,0.3944592177867889,0.378479540348053,293.24493408203125,297.1499938964844,293.1499938964844,0.0047336681745946,-1776.2255859375,297.25445556640625,0.4818433225154876,0.050000000745058,0.2329334616661071,290.9364013671875,291.1499938964844,260.4661865234375,259.1261291503906,279.3799133300781,293.2447814941406,290.9288330078125,1.0,0.2664718329906463,0.7776817083358765,0.7776817083358765,1.0,1.0,-1.1800768375396729,0.4994753301143646,0.6806015372276306,0.2152747958898544,0.0,0.0,0.6140382885932922,67.71296691894531,98.0,-120.76651763916016,-13627.2431640625,199.06153869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007019042969,308.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17438.55859375,18000.0,0.0,0.0,0.283354103565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317092180252075,0.6317155957221985,-6.366989055095473e-06,0.0,0.0002875683712773,0.0,0.0,45.61544036865234,0.0,0.0,0.0,0.4162968695163727,4.0,0.0,1.0
490740,293.1293334960937,297.1499938964844,293.1499938964844,0.1094216257333755,-2466.244873046875,304.1452941894531,0.7199706435203552,0.1702839583158493,0.1549378335475921,293.0522766113281,297.1499938964844,293.1499938964844,0.0044461586512625,-352.982666015625,296.86383056640625,0.4611919224262237,0.050000000745058,0.0494819805026054,293.1544494628906,297.1499938964844,293.1499938964844,0.1667385846376419,-2687.388427734375,304.1459045410156,0.803860604763031,0.2395259141921997,0.1688227653503418,293.19793701171875,297.1499938964844,293.1499938964844,0.299495130777359,-5809.88916015625,304.0894470214844,0.944059193134308,0.3839562237262726,0.3665300011634826,293.2479858398437,297.1499938964844,293.1499938964844,0.0047358144074678,-1774.54345703125,297.2314147949219,0.4611919224262237,0.050000000745058,0.2347211986780166,290.9725341796875,291.1499938964844,260.3856506347656,259.0604858398437,279.35498046875,293.2477722167969,290.98016357421875,1.0,0.2763119041919708,0.777091920375824,0.777091920375824,1.0,1.0,-1.1695111989974976,0.4947633445262909,0.674747884273529,0.2124565690755844,0.0,0.0,0.6371013522148132,77.10340881347656,86.0,33.965538024902344,-13776.78125,214.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,308.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17498.173828125,18000.0,0.0,0.0,0.287368506193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924923658370972,0.6924992799758911,-6.869241133244941e-06,0.0,0.0002916425000876,0.0,0.0,55.18207550048828,0.0,0.0,0.0,0.4399827420711517,4.0,0.0,1.0
490800,293.1293334960937,297.1499938964844,293.1499938964844,0.1094216257333755,-2466.244873046875,304.1452941894531,0.7199706435203552,0.1702839583158493,0.1549378335475921,293.0522766113281,297.1499938964844,293.1499938964844,0.0044461586512625,-352.982666015625,296.86383056640625,0.4611919224262237,0.050000000745058,0.0494819805026054,293.1544494628906,297.1499938964844,293.1499938964844,0.1667385846376419,-2687.388427734375,304.1459045410156,0.803860604763031,0.2395259141921997,0.1688227653503418,293.19793701171875,297.1499938964844,293.1499938964844,0.299495130777359,-5809.88916015625,304.0894470214844,0.944059193134308,0.3839562237262726,0.3665300011634826,293.2479858398437,297.1499938964844,293.1499938964844,0.0047358144074678,-1774.54345703125,297.2314147949219,0.4611919224262237,0.050000000745058,0.2347211986780166,290.9725341796875,291.1499938964844,260.3856506347656,259.0604858398437,279.35498046875,293.2477722167969,290.98016357421875,1.0,0.2763119041919708,0.777091920375824,0.777091920375824,1.0,1.0,-1.1695111989974976,0.4947633445262909,0.674747884273529,0.2124565690755844,0.0,0.0,0.6371013522148132,77.10340881347656,86.0,33.965538024902344,-13776.78125,214.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,308.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17498.173828125,18000.0,0.0,0.0,0.287368506193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924923658370972,0.6924992799758911,-6.869241133244941e-06,0.0,0.0002916425000876,0.0,0.0,55.18207550048828,0.0,0.0,0.0,0.4399827420711517,4.0,0.0,1.0
490860,293.1299133300781,297.1499938964844,293.1499938964844,0.1094276756048202,-2465.461181640625,304.1468200683594,0.7142481207847595,0.170687586069107,0.1553958505392074,293.0473327636719,297.1499938964844,293.1499938964844,0.0044858967885375,-355.3480224609375,296.9377136230469,0.4544928669929504,0.050000000745058,0.0495994240045547,293.15313720703125,297.1499938964844,293.1499938964844,0.1663772612810135,-2681.865234375,304.1478271484375,0.7965665459632874,0.2396807372570037,0.1690224707126617,293.2138671875,297.1499938964844,293.1499938964844,0.2944348454475403,-5721.1884765625,304.1175231933594,0.9289571642875672,0.3794721066951751,0.3613976538181305,293.2505798339844,297.1499938964844,293.1499938964844,0.0047021163627505,-1760.2603759765625,297.2142944335937,0.4544928669929504,0.050000000745058,0.235278308391571,291.0191650390625,291.1499938964844,260.3016967773437,258.99169921875,279.3253479003906,293.2504577636719,291.022216796875,1.0,0.2790162265300751,0.7764300107955933,0.7764300107955933,1.0,1.0,-1.1649487018585205,0.4926864802837372,0.6722621917724609,0.2111717015504837,0.0,0.0,0.6509291529655457,80.01103973388672,74.0,47.33512496948242,-13791.3759765625,218.57083129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6544494628906,308.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17665.802734375,18000.0,0.0,0.0,0.2925414144992828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263725399971008,0.7263796925544739,-7.199063020379981e-06,0.0,0.0002968923654407,0.0,0.0,61.32194137573242,0.0,0.0,0.0,0.4542214870452881,4.0,0.0,1.0
490920,293.1299133300781,297.1499938964844,293.1499938964844,0.1094276756048202,-2465.461181640625,304.1468200683594,0.7142481207847595,0.170687586069107,0.1553958505392074,293.0473327636719,297.1499938964844,293.1499938964844,0.0044858967885375,-355.3480224609375,296.9377136230469,0.4544928669929504,0.050000000745058,0.0495994240045547,293.15313720703125,297.1499938964844,293.1499938964844,0.1663772612810135,-2681.865234375,304.1478271484375,0.7965665459632874,0.2396807372570037,0.1690224707126617,293.2138671875,297.1499938964844,293.1499938964844,0.2944348454475403,-5721.1884765625,304.1175231933594,0.9289571642875672,0.3794721066951751,0.3613976538181305,293.2505798339844,297.1499938964844,293.1499938964844,0.0047021163627505,-1760.2603759765625,297.2142944335937,0.4544928669929504,0.050000000745058,0.235278308391571,291.0191650390625,291.1499938964844,260.3016967773437,258.99169921875,279.3253479003906,293.2504577636719,291.022216796875,1.0,0.2790162265300751,0.7764300107955933,0.7764300107955933,1.0,1.0,-1.1649487018585205,0.4926864802837372,0.6722621917724609,0.2111717015504837,0.0,0.0,0.6509291529655457,80.01103973388672,74.0,47.33512496948242,-13791.3759765625,218.57083129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6544494628906,308.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17665.802734375,18000.0,0.0,0.0,0.2925414144992828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263725399971008,0.7263796925544739,-7.199063020379981e-06,0.0,0.0002968923654407,0.0,0.0,61.32194137573242,0.0,0.0,0.0,0.4542214870452881,4.0,0.0,1.0
490980,293.1298217773437,297.1499938964844,293.1499938964844,0.1095355898141861,-2466.892333984375,304.1476745605469,0.7178521752357483,0.1712155789136886,0.1557858288288116,293.0424499511719,297.1499938964844,293.1499938964844,0.0045162076130509,-357.2170104980469,297.0017395019531,0.4576069712638855,0.050000000745058,0.049543522298336,293.15167236328125,297.1499938964844,293.1499938964844,0.1661337018013,-2678.217041015625,304.1489562988281,0.8002865314483643,0.2398972064256668,0.1691147536039352,293.2170104980469,297.1499938964844,293.1499938964844,0.2918389439582824,-5675.4208984375,304.1324462890625,0.9310836791992188,0.3772061169147491,0.358817845582962,293.2521667480469,297.1499938964844,293.1499938964844,0.0046583604998886,-1743.5318603515625,297.1886901855469,0.4576069712638855,0.050000000745058,0.2350131422281265,291.0455322265625,291.1499938964844,260.21484375,258.92022705078125,279.29302978515625,293.2521057128906,291.0480651855469,1.0,0.2766530513763428,0.7757681608200073,0.7757681608200073,1.0,1.0,-1.1620452404022217,0.4913402497768402,0.6707050204277039,0.2103087306022644,0.0,0.0,0.6630467772483826,78.55339050292969,62.0,39.89898300170898,-13813.91015625,214.69862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3503112792969,307.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.359375,18000.0,0.0,0.0,0.2982033491134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552599310874939,0.7552674412727356,-7.47108060750179e-06,0.0,0.0003026384802069,0.0,0.0,66.79723358154297,0.0,0.0,0.0,0.4662590026855469,4.0,0.0,1.0
491040,293.1298217773437,297.1499938964844,293.1499938964844,0.1095355898141861,-2466.892333984375,304.1476745605469,0.7178521752357483,0.1712155789136886,0.1557858288288116,293.0424499511719,297.1499938964844,293.1499938964844,0.0045162076130509,-357.2170104980469,297.0017395019531,0.4576069712638855,0.050000000745058,0.049543522298336,293.15167236328125,297.1499938964844,293.1499938964844,0.1661337018013,-2678.217041015625,304.1489562988281,0.8002865314483643,0.2398972064256668,0.1691147536039352,293.2170104980469,297.1499938964844,293.1499938964844,0.2918389439582824,-5675.4208984375,304.1324462890625,0.9310836791992188,0.3772061169147491,0.358817845582962,293.2521667480469,297.1499938964844,293.1499938964844,0.0046583604998886,-1743.5318603515625,297.1886901855469,0.4576069712638855,0.050000000745058,0.2350131422281265,291.0455322265625,291.1499938964844,260.21484375,258.92022705078125,279.29302978515625,293.2521057128906,291.0480651855469,1.0,0.2766530513763428,0.7757681608200073,0.7757681608200073,1.0,1.0,-1.1620452404022217,0.4913402497768402,0.6707050204277039,0.2103087306022644,0.0,0.0,0.6630467772483826,78.55339050292969,62.0,39.89898300170898,-13813.91015625,214.69862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3503112792969,307.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.359375,18000.0,0.0,0.0,0.2982033491134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552599310874939,0.7552674412727356,-7.47108060750179e-06,0.0,0.0003026384802069,0.0,0.0,66.79723358154297,0.0,0.0,0.0,0.4662590026855469,4.0,0.0,1.0
491100,293.1295166015625,297.1499938964844,293.1499938964844,0.1096022203564643,-2467.882080078125,304.1479797363281,0.7222449779510498,0.1715288311243057,0.1559807509183883,293.0399169921875,297.1499938964844,293.1499938964844,0.004527878947556,-357.9059753417969,297.0337219238281,0.4620128273963928,0.050000000745058,0.0494683720171451,293.1507568359375,297.1499938964844,293.1499938964844,0.1660252064466476,-2676.61279296875,304.1493530273437,0.8053209781646729,0.2400532513856887,0.1691559553146362,293.21649169921875,297.1499938964844,293.1499938964844,0.2908763885498047,-5658.6494140625,304.1373596191406,0.9367358684539796,0.376454621553421,0.3579366207122803,293.2525939941406,297.1499938964844,293.1499938964844,0.0046329433098435,-1734.001708984375,297.17584228515625,0.4620128273963928,0.050000000745058,0.2346566617488861,291.0570373535156,291.1499938964844,260.17047119140625,258.88360595703125,279.2762145996094,293.2525634765625,291.0593566894531,1.0,0.2740346193313598,0.7754372358322144,0.7754372358322144,1.0,1.0,-1.1607528924942017,0.4907372891902923,0.6700155735015869,0.2099177539348602,0.0,0.0,0.6680837273597717,76.63179779052734,62.0,36.19871520996094,-13826.64453125,210.4670562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2332763671875,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17745.802734375,18000.0,0.0,0.0,0.3010944128036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676169872283936,0.7676246166229248,-7.591334451717557e-06,0.0,0.0003055725537706,0.0,0.0,69.25162506103516,0.0,0.0,0.0,0.4714595973491668,4.0,0.0,1.0
491160,293.12908935546875,297.1499938964844,293.1499938964844,0.1096793785691261,-2469.08447265625,304.148193359375,0.7281199097633362,0.1718717664480209,0.1561808884143829,293.03729248046875,297.1499938964844,293.1499938964844,0.0045379558578133,-358.48272705078125,297.0658874511719,0.4678695797920227,0.050000000745058,0.0493693687021732,293.1497497558594,297.1499938964844,293.1499938964844,0.1659329682588577,-2675.244140625,304.1496276855469,0.8120834231376648,0.2402433902025222,0.1692031174898147,293.2153015136719,297.1499938964844,293.1499938964844,0.2900284230709076,-5644.052734375,304.1412048339844,0.9449154734611512,0.3758489489555359,0.3572000861167907,293.2528076171875,297.1499938964844,293.1499938964844,0.0046058753505349,-1723.923095703125,297.1630859375,0.4678695797920227,0.050000000745058,0.2341870367527008,291.0677185058594,291.1499938964844,260.1255798339844,258.84649658203125,279.25848388671875,293.2528076171875,291.0699157714844,1.0,0.2706468105316162,0.7752813100814819,0.7752813100814819,1.0,1.0,-1.1594830751419067,0.490165114402771,0.6693179607391357,0.2095532864332199,0.0,0.0,0.6724945306777954,74.10655212402344,50.0,33.14494705200195,-13841.0869140625,205.06121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1392822265625,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.91796875,18000.0,0.0,0.0,0.3039653897285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786194086074829,0.7786270976066589,-7.700547030253801e-06,0.0,0.0003084862255491,0.0,0.0,71.4962158203125,0.0,0.0,0.0,0.476118803024292,4.0,0.0,1.0
491220,293.1279296875,297.1499938964844,293.1499938964844,0.1098572909832,-2471.949951171875,304.14849853515625,0.7446550130844116,0.1726358979940414,0.1566033065319061,293.0316772460937,297.1499938964844,293.1499938964844,0.0045546544715762,-359.3802185058594,297.1318359375,0.4812515676021576,0.050000000745058,0.0491168349981308,293.1474304199219,297.1499938964844,293.1499938964844,0.1657895594835281,-2673.080078125,304.1499938964844,0.8302401900291443,0.2407198250293731,0.1693261861801147,293.211669921875,297.1499938964844,293.1499938964844,0.2885134816169739,-5618.4736328125,304.1465759277344,0.9674445390701294,0.3749243319034576,0.3559921979904175,293.2527160644531,297.1499938964844,293.1499938964844,0.0045481482520699,-1702.4993896484375,297.13848876953125,0.4812515676021576,0.050000000745058,0.2329891175031662,291.08819580078125,291.1499938964844,260.0344543457031,258.7709350585937,279.2219543457031,293.25274658203125,291.0903625488281,1.0,0.2619619369506836,0.7749693989753723,0.7749693989753723,1.0,1.0,-1.1569470167160034,0.4890255033969879,0.6679215431213379,0.208828330039978,0.0,0.0,0.679366946220398,67.67549133300781,38.0,29.972007751464844,-13874.76171875,191.5676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.017333984375,307.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.666015625,18000.0,0.0,0.0,0.309497982263565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965384125709534,0.7965462803840637,-7.884100341470912e-06,0.0,0.0003141011111438,0.0,0.0,75.28365325927734,0.0,0.0,0.0,0.4837661683559418,4.0,0.0,1.0
491280,293.1279296875,297.1499938964844,293.1499938964844,0.1098572909832,-2471.949951171875,304.14849853515625,0.7446550130844116,0.1726358979940414,0.1566033065319061,293.0316772460937,297.1499938964844,293.1499938964844,0.0045546544715762,-359.3802185058594,297.1318359375,0.4812515676021576,0.050000000745058,0.0491168349981308,293.1474304199219,297.1499938964844,293.1499938964844,0.1657895594835281,-2673.080078125,304.1499938964844,0.8302401900291443,0.2407198250293731,0.1693261861801147,293.211669921875,297.1499938964844,293.1499938964844,0.2885134816169739,-5618.4736328125,304.1465759277344,0.9674445390701294,0.3749243319034576,0.3559921979904175,293.2527160644531,297.1499938964844,293.1499938964844,0.0045481482520699,-1702.4993896484375,297.13848876953125,0.4812515676021576,0.050000000745058,0.2329891175031662,291.08819580078125,291.1499938964844,260.0344543457031,258.7709350585937,279.2219543457031,293.25274658203125,291.0903625488281,1.0,0.2619619369506836,0.7749693989753723,0.7749693989753723,1.0,1.0,-1.1569470167160034,0.4890255033969879,0.6679215431213379,0.208828330039978,0.0,0.0,0.679366946220398,67.67549133300781,38.0,29.972007751464844,-13874.76171875,191.5676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.017333984375,307.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.666015625,18000.0,0.0,0.0,0.309497982263565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965384125709534,0.7965462803840637,-7.884100341470912e-06,0.0,0.0003141011111438,0.0,0.0,75.28365325927734,0.0,0.0,0.0,0.4837661683559418,4.0,0.0,1.0
491340,293.1264953613281,297.1499938964844,293.1499938964844,0.1100576072931289,-2475.232177734375,304.148681640625,0.7698313593864441,0.1734873503446579,0.1570601165294647,293.02569580078125,297.1499938964844,293.1499938964844,0.00456830766052,-360.0352783203125,297.20086669921875,0.4976935684680938,0.050000000745058,0.0488131530582904,293.14483642578125,297.1499938964844,293.1499938964844,0.1656866818666458,-2671.462158203125,304.150146484375,0.8570529818534851,0.241307258605957,0.1694921106100082,293.207275390625,297.1499938964844,293.1499938964844,0.2871161103248596,-5595.400390625,304.1500244140625,0.994948148727417,0.3742539584636688,0.3550045490264892,293.2520751953125,297.1499938964844,293.1499938964844,0.0044872346334159,-1679.85986328125,297.1158142089844,0.4976935684680938,0.050000000745058,0.2315485775470733,291.1090087890625,291.1499938964844,259.9419860839844,258.6939697265625,279.1845397949219,293.2521057128906,291.1112365722656,1.0,0.2512127161026001,0.7746575474739075,0.7746575474739075,1.0,1.0,-1.15441632270813,0.4878886342048645,0.6665276288986206,0.2081051021814346,0.0,0.0,0.6834442615509033,59.9495735168457,26.0,29.456275939941406,-13912.248046875,175.59043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97564697265625,307.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.43359375,18000.0,0.0,0.0,0.3145520687103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085872530937195,0.8085952997207642,-8.015057574084494e-06,0.0,0.0003192303702235,0.0,0.0,77.95037078857422,0.0,0.0,0.0,0.4889682829380035,4.0,0.0,1.0
491400,293.1264953613281,297.1499938964844,293.1499938964844,0.1100576072931289,-2475.232177734375,304.148681640625,0.7698313593864441,0.1734873503446579,0.1570601165294647,293.02569580078125,297.1499938964844,293.1499938964844,0.00456830766052,-360.0352783203125,297.20086669921875,0.4976935684680938,0.050000000745058,0.0488131530582904,293.14483642578125,297.1499938964844,293.1499938964844,0.1656866818666458,-2671.462158203125,304.150146484375,0.8570529818534851,0.241307258605957,0.1694921106100082,293.207275390625,297.1499938964844,293.1499938964844,0.2871161103248596,-5595.400390625,304.1500244140625,0.994948148727417,0.3742539584636688,0.3550045490264892,293.2520751953125,297.1499938964844,293.1499938964844,0.0044872346334159,-1679.85986328125,297.1158142089844,0.4976935684680938,0.050000000745058,0.2315485775470733,291.1090087890625,291.1499938964844,259.9419860839844,258.6939697265625,279.1845397949219,293.2521057128906,291.1112365722656,1.0,0.2512127161026001,0.7746575474739075,0.7746575474739075,1.0,1.0,-1.15441632270813,0.4878886342048645,0.6665276288986206,0.2081051021814346,0.0,0.0,0.6834442615509033,59.9495735168457,26.0,29.456275939941406,-13912.248046875,175.59043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97564697265625,307.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.43359375,18000.0,0.0,0.0,0.3145520687103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085872530937195,0.8085952997207642,-8.015057574084494e-06,0.0,0.0003192303702235,0.0,0.0,77.95037078857422,0.0,0.0,0.0,0.4889682829380035,4.0,0.0,1.0
491460,293.1247253417969,297.1499938964844,293.1499938964844,0.1101130470633506,-2475.421875,304.1490478515625,0.7970631718635559,0.1744392663240432,0.1576603204011917,293.01910400390625,297.1499938964844,293.1499938964844,0.0045879897661507,-360.7560729980469,297.2864990234375,0.5150798559188843,0.050000000745058,0.0485662743449211,293.1420593261719,297.1499938964844,293.1499938964844,0.1653258502483368,-2666.08349609375,304.1507568359375,0.8862711191177368,0.2420018017292022,0.1697812229394912,293.1835021972656,297.1499938964844,293.1499938964844,0.2613478004932403,-5178.5869140625,304.19415283203125,0.9990000128746032,0.3775159418582916,0.3286546170711517,293.25067138671875,297.1499938964844,293.1499938964844,0.0044323913753032,-1657.6029052734375,297.10888671875,0.5150798559188843,0.050000000745058,0.2303774952888488,291.154541015625,291.1499938964844,259.8487243652344,258.6160583496094,279.16180419921875,293.2507629394531,291.16455078125,1.0,0.2379630655050277,0.7743414044380188,0.7743414044380188,1.0,1.0,-1.1221684217453003,0.4736427366733551,0.6485257148742676,0.2001422047615051,0.0,0.0,0.6806771159172058,53.2574348449707,25.0,81.24040985107422,-13727.7080078125,153.23159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0335388183594,307.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.3186041414737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117434978485107,0.8117515444755554,-8.072978744166903e-06,0.0,0.0003233427123632,0.0,0.0,78.83162689208984,0.0,0.0,0.0,0.490327775478363,4.0,0.0,1.0
