time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1247253417969,297.1499938964844,293.1499938964844,0.1101130470633506,-2475.421875,304.1490478515625,0.7970631718635559,0.1744392663240432,0.1576603204011917,293.01910400390625,297.1499938964844,293.1499938964844,0.0045879897661507,-360.7560729980469,297.2864990234375,0.5150798559188843,0.050000000745058,0.0485662743449211,293.1420593261719,297.1499938964844,293.1499938964844,0.1653258502483368,-2666.08349609375,304.1507568359375,0.8862711191177368,0.2420018017292022,0.1697812229394912,293.1835021972656,297.1499938964844,293.1499938964844,0.2613478004932403,-5178.5869140625,304.19415283203125,0.9990000128746032,0.3775159418582916,0.3286546170711517,293.25067138671875,297.1499938964844,293.1499938964844,0.0044323913753032,-1657.6029052734375,297.10888671875,0.5150798559188843,0.050000000745058,0.2303774952888488,291.154541015625,291.1499938964844,259.8487243652344,258.6160583496094,279.16180419921875,293.2507629394531,291.16455078125,1.0,0.2379630655050277,0.7743414044380188,0.7743414044380188,1.0,1.0,-1.1221684217453003,0.4736427366733551,0.6485257148742676,0.2001422047615051,0.0,0.0,0.6806771159172058,53.2574348449707,25.0,81.24040985107422,-13727.7080078125,153.23159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0335388183594,307.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.3186041414737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117434978485107,0.8117515444755554,-8.072978744166903e-06,0.0,0.0003233427123632,0.0,0.0,78.83162689208984,0.0,0.0,0.0,0.490327775478363,4.0,0.0,1.0
491580,293.12322998046875,297.1499938964844,293.1499938964844,0.1097938939929008,-2468.087158203125,304.1498718261719,0.8218702673912048,0.1753826290369033,0.1583348214626312,293.01239013671875,297.1499938964844,293.1499938964844,0.0046020620502531,-360.4679565429688,297.40008544921875,0.5327450633049011,0.050000000745058,0.048381220549345,293.13916015625,297.1499938964844,293.1499938964844,0.1644173115491867,-2652.97998046875,304.1519775390625,0.9151251316070556,0.2427914440631866,0.1701685041189193,293.12225341796875,297.1499938964844,293.1499938964844,0.2329066693782806,-4716.01904296875,304.2261657714844,0.9990000128746032,0.3890388607978821,0.300754189491272,293.2483825683594,297.1499938964844,293.1499938964844,0.0043740686960518,-1631.43701171875,297.1318054199219,0.5327450633049011,0.050000000745058,0.2294996827840805,291.2492980957031,291.1499938964844,259.755126953125,258.5376281738281,279.1375732421875,293.24859619140625,291.2582702636719,1.0,0.2267425060272216,0.7740252614021301,0.7740252614021301,1.0,1.0,-1.0886739492416382,0.4589822590351105,0.6296916604042053,0.1917475014925003,0.0,0.0,0.6609522700309753,48.12158966064453,28.0,112.1535415649414,-13450.5966796875,134.57171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2467041015625,308.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18334.755859375,18000.0,0.0,0.0,0.3205611109733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830687165260315,0.7830765843391418,-7.87002772995038e-06,0.0,0.0003253287577535,0.0,0.0,73.305419921875,0.0,0.0,0.0,0.4786320924758911,4.0,0.0,1.0
491640,293.12322998046875,297.1499938964844,293.1499938964844,0.1097938939929008,-2468.087158203125,304.1498718261719,0.8218702673912048,0.1753826290369033,0.1583348214626312,293.01239013671875,297.1499938964844,293.1499938964844,0.0046020620502531,-360.4679565429688,297.40008544921875,0.5327450633049011,0.050000000745058,0.048381220549345,293.13916015625,297.1499938964844,293.1499938964844,0.1644173115491867,-2652.97998046875,304.1519775390625,0.9151251316070556,0.2427914440631866,0.1701685041189193,293.12225341796875,297.1499938964844,293.1499938964844,0.2329066693782806,-4716.01904296875,304.2261657714844,0.9990000128746032,0.3890388607978821,0.300754189491272,293.2483825683594,297.1499938964844,293.1499938964844,0.0043740686960518,-1631.43701171875,297.1318054199219,0.5327450633049011,0.050000000745058,0.2294996827840805,291.2492980957031,291.1499938964844,259.755126953125,258.5376281738281,279.1375732421875,293.24859619140625,291.2582702636719,1.0,0.2267425060272216,0.7740252614021301,0.7740252614021301,1.0,1.0,-1.0886739492416382,0.4589822590351105,0.6296916604042053,0.1917475014925003,0.0,0.0,0.6609522700309753,48.12158966064453,28.0,112.1535415649414,-13450.5966796875,134.57171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2467041015625,308.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18334.755859375,18000.0,0.0,0.0,0.3205611109733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830687165260315,0.7830765843391418,-7.87002772995038e-06,0.0,0.0003253287577535,0.0,0.0,73.305419921875,0.0,0.0,0.0,0.4786320924758911,4.0,0.0,1.0
491700,293.1225280761719,297.1499938964844,293.1499938964844,0.1097633764147758,-2466.990234375,304.14996337890625,0.8322229981422424,0.1758617907762527,0.1586953550577163,293.0089111328125,297.1499938964844,293.1499938964844,0.0046139513142406,-360.8360900878906,297.4517517089844,0.5408063530921936,0.050000000745058,0.0483115054666996,293.1375427246094,297.1499938964844,293.1499938964844,0.1641968786716461,-2649.6884765625,304.1520080566406,0.9292132258415222,0.2432466149330139,0.170420616865158,293.0870666503906,297.1499938964844,293.1499938964844,0.2215467095375061,-4530.22021484375,304.2328796386719,0.9990000128746032,0.3962966799736023,0.2895457148551941,293.2467041015625,297.1499938964844,293.1499938964844,0.0043503460474312,-1621.019287109375,297.1390075683594,0.5408063530921936,0.050000000745058,0.2291689813137054,291.2853088378906,291.1499938964844,259.7084045410156,258.49835205078125,279.12310791015625,293.2469482421875,291.2921447753906,1.0,0.2223712056875229,0.7738671898841858,0.7738671898841858,1.0,1.0,-1.0754728317260742,0.4532248973846435,0.6222479343414307,0.1884393692016601,0.0,0.0,0.6482778191566467,46.1822509765625,28.0,100.7855453491211,-13310.7490234375,127.6485366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.404541015625,308.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18449.677734375,18000.0,0.0,0.0,0.3206357061862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588363885879517,0.7588440179824829,-7.669123988307547e-06,0.0,0.0003254044859204,0.0,0.0,68.62505340576172,0.0,0.0,0.0,0.4687844216823578,4.0,0.0,1.0
491760,293.1217956542969,297.1499938964844,293.1499938964844,0.1098553165793418,-2468.315673828125,304.1497802734375,0.8415475487709045,0.1763534843921661,0.1590767800807953,293.0052795410156,297.1499938964844,293.1499938964844,0.0046300194226205,-361.6545104980469,297.4985046386719,0.5480280518531799,0.050000000745058,0.0482548214495182,293.1358337402344,297.1499938964844,293.1499938964844,0.1641777157783508,-2649.1962890625,304.15167236328125,0.9418003559112548,0.2437402606010437,0.1707090735435485,293.0525207519531,297.1499938964844,293.1499938964844,0.2120809108018875,-4374.95654296875,304.2349548339844,0.9990000128746032,0.403881311416626,0.2800957560539245,293.2445678710937,297.1499938964844,293.1499938964844,0.0043310173787176,-1612.826904296875,297.14166259765625,0.5480280518531799,0.050000000745058,0.2289001047611236,291.31024169921875,291.1499938964844,259.66180419921875,258.4591369628906,279.106689453125,293.2449035644531,291.3144226074219,1.0,0.2187039852142334,0.7739080190658569,0.7739080190658569,1.0,1.0,-1.0645418167114258,0.4484848380088806,0.6160570383071899,0.1857290267944336,0.0,0.0,0.6350352764129639,44.60454559326172,31.0,78.7525405883789,-13178.224609375,122.0811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5882568359375,308.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18516.158203125,18000.0,0.0,0.0,0.3201086223125458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314313650131226,0.7314388155937195,-7.436153737216955e-06,0.0,0.0003248695575166,0.0,0.0,63.51689910888672,0.0,0.0,0.0,0.4577182829380035,4.0,0.0,1.0
491820,293.1202392578125,297.1499938964844,293.1499938964844,0.110408641397953,-2478.225341796875,304.14892578125,0.8572894930839539,0.1773833334445953,0.1599085628986358,292.9974670410156,297.1499938964844,293.1499938964844,0.0046751508489251,-364.656982421875,297.57794189453125,0.5596863031387329,0.050000000745058,0.0481725670397281,293.1321716308594,297.1499938964844,293.1499938964844,0.1647302508354187,-2656.380859375,304.1501770019531,0.9613666534423828,0.2448380440473556,0.1713875532150268,292.98980712890625,297.1499938964844,293.1499938964844,0.1976677775382995,-4137.9912109375,304.2304077148437,0.9990000128746032,0.4190817177295685,0.2653235197067261,293.2392272949219,297.1499938964844,293.1499938964844,0.0043051140382885,-1602.8792724609375,297.1329650878906,0.5596863031387329,0.050000000745058,0.2285099178552627,291.32696533203125,291.1499938964844,259.5692138671875,258.3810729980469,279.0706481933594,293.2396545410156,291.3265075683594,1.0,0.2132302820682525,0.7739896774291992,0.7739896774291992,1.0,1.0,-1.048054814338684,0.4413581490516662,0.606696605682373,0.18164923787117,0.0,0.0,0.6098816394805908,42.309326171875,51.0,25.10003471374512,-12946.921875,114.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,308.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18519.4375,18000.0,0.0,0.0,0.3173654079437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758767366409302,0.6758837103843689,-6.96213282935787e-06,0.0,0.0003220855433028,0.0,0.0,53.86888885498047,0.0,0.0,0.0,0.435600072145462,4.0,0.0,1.0
491880,293.1202392578125,297.1499938964844,293.1499938964844,0.110408641397953,-2478.225341796875,304.14892578125,0.8572894930839539,0.1773833334445953,0.1599085628986358,292.9974670410156,297.1499938964844,293.1499938964844,0.0046751508489251,-364.656982421875,297.57794189453125,0.5596863031387329,0.050000000745058,0.0481725670397281,293.1321716308594,297.1499938964844,293.1499938964844,0.1647302508354187,-2656.380859375,304.1501770019531,0.9613666534423828,0.2448380440473556,0.1713875532150268,292.98980712890625,297.1499938964844,293.1499938964844,0.1976677775382995,-4137.9912109375,304.2304077148437,0.9990000128746032,0.4190817177295685,0.2653235197067261,293.2392272949219,297.1499938964844,293.1499938964844,0.0043051140382885,-1602.8792724609375,297.1329650878906,0.5596863031387329,0.050000000745058,0.2285099178552627,291.32696533203125,291.1499938964844,259.5692138671875,258.3810729980469,279.0706481933594,293.2396545410156,291.3265075683594,1.0,0.2132302820682525,0.7739896774291992,0.7739896774291992,1.0,1.0,-1.048054814338684,0.4413581490516662,0.606696605682373,0.18164923787117,0.0,0.0,0.6098816394805908,42.309326171875,51.0,25.10003471374512,-12946.921875,114.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,308.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18519.4375,18000.0,0.0,0.0,0.3173654079437256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758767366409302,0.6758837103843689,-6.96213282935787e-06,0.0,0.0003220855433028,0.0,0.0,53.86888885498047,0.0,0.0,0.0,0.435600072145462,4.0,0.0,1.0
491940,293.1188659667969,297.1499938964844,293.1499938964844,0.1115971431136131,-2500.5341796875,304.14727783203125,0.8519758582115173,0.1784138083457946,0.1608754396438598,292.9891357421875,297.1499938964844,293.1499938964844,0.0047459048219025,-370.2249450683594,297.63494873046875,0.5540672540664673,0.050000000745058,0.0482109487056732,293.12860107421875,297.1499938964844,293.1499938964844,0.1662578135728836,-2676.993896484375,304.14752197265625,0.9545112252235411,0.2460118532180786,0.1722250282764434,292.9511108398437,297.1499938964844,293.1499938964844,0.2036820203065872,-4249.0166015625,304.1927185058594,0.9990000128746032,0.4310733079910278,0.2724321782588959,293.2333068847656,297.1499938964844,293.1499938964844,0.0043011554516851,-1603.878662109375,297.09930419921875,0.5540672540664673,0.050000000745058,0.2286919951438903,291.2916564941406,291.1499938964844,259.4778747558594,258.3038024902344,279.0229797363281,293.23370361328125,291.2822265625,1.0,0.2170821726322174,0.7740712761878967,0.7740712761878967,1.0,1.0,-1.0590033531188965,0.4461754262447357,0.6128279566764832,0.1841749548912048,0.0,0.0,0.5924290418624878,43.41670227050781,71.0,-59.06156921386719,-12937.822265625,118.6009750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,308.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18383.462890625,18000.0,0.0,0.0,0.3129613697528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308515071868896,0.6308580636978149,-6.574102826562012e-06,0.0,0.0003176160098519,0.0,0.0,46.71303176879883,0.0,0.0,0.0,0.4180196225643158,4.0,0.0,1.0
492000,293.1188659667969,297.1499938964844,293.1499938964844,0.1115971431136131,-2500.5341796875,304.14727783203125,0.8519758582115173,0.1784138083457946,0.1608754396438598,292.9891357421875,297.1499938964844,293.1499938964844,0.0047459048219025,-370.2249450683594,297.63494873046875,0.5540672540664673,0.050000000745058,0.0482109487056732,293.12860107421875,297.1499938964844,293.1499938964844,0.1662578135728836,-2676.993896484375,304.14752197265625,0.9545112252235411,0.2460118532180786,0.1722250282764434,292.9511108398437,297.1499938964844,293.1499938964844,0.2036820203065872,-4249.0166015625,304.1927185058594,0.9990000128746032,0.4310733079910278,0.2724321782588959,293.2333068847656,297.1499938964844,293.1499938964844,0.0043011554516851,-1603.878662109375,297.09930419921875,0.5540672540664673,0.050000000745058,0.2286919951438903,291.2916564941406,291.1499938964844,259.4778747558594,258.3038024902344,279.0229797363281,293.23370361328125,291.2822265625,1.0,0.2170821726322174,0.7740712761878967,0.7740712761878967,1.0,1.0,-1.0590033531188965,0.4461754262447357,0.6128279566764832,0.1841749548912048,0.0,0.0,0.5924290418624878,43.41670227050781,71.0,-59.06156921386719,-12937.822265625,118.6009750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,308.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18383.462890625,18000.0,0.0,0.0,0.3129613697528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308515071868896,0.6308580636978149,-6.574102826562012e-06,0.0,0.0003176160098519,0.0,0.0,46.71303176879883,0.0,0.0,0.0,0.4180196225643158,4.0,0.0,1.0
492060,293.117919921875,297.1499938964844,293.1499938964844,0.1135413721203804,-2537.548583984375,304.1449279785156,0.8294646143913269,0.1793969124555587,0.1619204729795456,292.98046875,297.1499938964844,293.1499938964844,0.0048499177210032,-379.1157836914063,297.6605224609375,0.5342497229576111,0.050000000745058,0.0483676567673683,293.1253967285156,297.1499938964844,293.1499938964844,0.16895791888237,-2713.658447265625,304.14385986328125,0.9238791465759276,0.2472075670957565,0.1731727719306945,292.9579162597656,297.1499938964844,293.1499938964844,0.2286247014999389,-4676.01953125,304.1366271972656,0.9990000128746032,0.4348300099372864,0.2986015677452087,293.2284240722656,297.1499938964844,293.1499938964844,0.0043212985619902,-1617.51611328125,297.02557373046875,0.5342497229576111,0.050000000745058,0.2294353395700454,291.18524169921875,291.1499938964844,259.38836669921875,258.2278747558594,278.9667358398437,293.22869873046875,291.1717529296875,1.0,0.2285126149654388,0.7739315032958984,0.7739315032958984,1.0,1.0,-1.0938777923583984,0.4613880515098572,0.6324897408485413,0.1925977021455764,0.0,0.0,0.594382643699646,47.83570098876953,89.0,-135.64540100097656,-13225.8515625,135.3913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7014465332031,308.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.08984375,18000.0,0.0,0.0,0.3084293603897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188513040542603,0.618857741355896,-6.410809874068946e-06,0.0,0.0003130165860056,0.0,0.0,44.5713005065918,0.0,0.0,0.0,0.4128304421901703,4.0,0.0,1.0
492120,293.117919921875,297.1499938964844,293.1499938964844,0.1135413721203804,-2537.548583984375,304.1449279785156,0.8294646143913269,0.1793969124555587,0.1619204729795456,292.98046875,297.1499938964844,293.1499938964844,0.0048499177210032,-379.1157836914063,297.6605224609375,0.5342497229576111,0.050000000745058,0.0483676567673683,293.1253967285156,297.1499938964844,293.1499938964844,0.16895791888237,-2713.658447265625,304.14385986328125,0.9238791465759276,0.2472075670957565,0.1731727719306945,292.9579162597656,297.1499938964844,293.1499938964844,0.2286247014999389,-4676.01953125,304.1366271972656,0.9990000128746032,0.4348300099372864,0.2986015677452087,293.2284240722656,297.1499938964844,293.1499938964844,0.0043212985619902,-1617.51611328125,297.02557373046875,0.5342497229576111,0.050000000745058,0.2294353395700454,291.18524169921875,291.1499938964844,259.38836669921875,258.2278747558594,278.9667358398437,293.22869873046875,291.1717529296875,1.0,0.2285126149654388,0.7739315032958984,0.7739315032958984,1.0,1.0,-1.0938777923583984,0.4613880515098572,0.6324897408485413,0.1925977021455764,0.0,0.0,0.594382643699646,47.83570098876953,89.0,-135.64540100097656,-13225.8515625,135.3913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7014465332031,308.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.08984375,18000.0,0.0,0.0,0.3084293603897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188513040542603,0.618857741355896,-6.410809874068946e-06,0.0,0.0003130165860056,0.0,0.0,44.5713005065918,0.0,0.0,0.0,0.4128304421901703,4.0,0.0,1.0
492180,293.1176147460937,297.1499938964844,293.1499938964844,0.1156573444604873,-2577.640625,304.14312744140625,0.7991909384727478,0.1802708357572555,0.1629780977964401,292.9720153808594,297.1499938964844,293.1499938964844,0.0049734134227037,-389.5747680664063,297.6823425292969,0.5103669762611389,0.050000000745058,0.0486256331205368,293.1228332519531,297.1499938964844,293.1499938964844,0.1719694435596466,-2754.22216796875,304.1408996582031,0.8863115906715393,0.2483510076999664,0.1741724908351898,293.00885009765625,297.1499938964844,293.1499938964844,0.2666667103767395,-5304.51513671875,304.0777282714844,0.9990000128746032,0.4294544458389282,0.3371100425720215,293.2262268066406,297.1499938964844,293.1499938964844,0.0043502612970769,-1635.138671875,296.9375915527344,0.5103669762611389,0.050000000745058,0.2306590676307678,291.063720703125,291.1499938964844,259.3011779785156,258.1536865234375,278.903564453125,293.2262878417969,291.0513000488281,1.0,0.2451832890510559,0.7737916707992554,0.7737916707992554,1.0,1.0,-1.1443413496017456,0.4835265278816223,0.6608147621154785,0.2049492299556732,0.0,0.0,0.614045262336731,55.047454833984375,107.0,-158.6227264404297,-13771.3984375,163.01321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465515136719,308.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17730.6328125,18000.0,0.0,0.0,0.3055936098098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442458629608154,0.6442524194717407,-6.530178325192537e-06,0.0,0.0003101386537309,0.0,0.0,47.84806442260742,0.0,0.0,0.0,0.4218319058418274,4.0,0.0,1.0
492240,293.1176147460937,297.1499938964844,293.1499938964844,0.1156573444604873,-2577.640625,304.14312744140625,0.7991909384727478,0.1802708357572555,0.1629780977964401,292.9720153808594,297.1499938964844,293.1499938964844,0.0049734134227037,-389.5747680664063,297.6823425292969,0.5103669762611389,0.050000000745058,0.0486256331205368,293.1228332519531,297.1499938964844,293.1499938964844,0.1719694435596466,-2754.22216796875,304.1408996582031,0.8863115906715393,0.2483510076999664,0.1741724908351898,293.00885009765625,297.1499938964844,293.1499938964844,0.2666667103767395,-5304.51513671875,304.0777282714844,0.9990000128746032,0.4294544458389282,0.3371100425720215,293.2262268066406,297.1499938964844,293.1499938964844,0.0043502612970769,-1635.138671875,296.9375915527344,0.5103669762611389,0.050000000745058,0.2306590676307678,291.063720703125,291.1499938964844,259.3011779785156,258.1536865234375,278.903564453125,293.2262878417969,291.0513000488281,1.0,0.2451832890510559,0.7737916707992554,0.7737916707992554,1.0,1.0,-1.1443413496017456,0.4835265278816223,0.6608147621154785,0.2049492299556732,0.0,0.0,0.614045262336731,55.047454833984375,107.0,-158.6227264404297,-13771.3984375,163.01321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465515136719,308.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17730.6328125,18000.0,0.0,0.0,0.3055936098098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442458629608154,0.6442524194717407,-6.530178325192537e-06,0.0,0.0003101386537309,0.0,0.0,47.84806442260742,0.0,0.0,0.0,0.4218319058418274,4.0,0.0,1.0
492300,293.1177978515625,297.1499938964844,293.1499938964844,0.116685651242733,-2597.011474609375,304.1425170898437,0.7824040651321411,0.1806489825248718,0.1634941101074218,292.9681091308594,297.1499938964844,293.1499938964844,0.0050400039181113,-395.1011657714844,297.69561767578125,0.498974084854126,0.050000000745058,0.048792116343975,293.12188720703125,297.1499938964844,293.1499938964844,0.1734530329704284,-2774.053955078125,304.1398620605469,0.8678289651870728,0.2488804012537002,0.1746749430894851,293.04864501953125,297.1499938964844,293.1499938964844,0.2896280288696289,-5673.75537109375,304.04913330078125,0.9990000128746032,0.4234364330768585,0.3597779273986816,293.2263488769531,297.1499938964844,293.1499938964844,0.0043652448803186,-1643.9866943359375,296.89215087890625,0.498974084854126,0.050000000745058,0.2314487844705581,291.00604248046875,291.1499938964844,259.25860595703125,258.11737060546875,278.8697204589844,293.2262878417969,290.9944763183594,1.0,0.2550775706768036,0.7737217545509338,0.7737217545509338,1.0,1.0,-1.173917531967163,0.4965773820877075,0.6773402094841003,0.2122445255517959,0.0,0.0,0.6294243335723877,59.67556381225586,107.0,-158.04966735839844,-14111.634765625,181.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.662841796875,308.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17572.13671875,18000.0,0.0,0.0,0.3053109645843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692352294921875,0.6692419052124023,-6.693652267131256e-06,0.0,0.0003098518063779,0.0,0.0,51.493682861328125,0.0,0.0,0.0,0.431303322315216,4.0,0.0,1.0
492360,293.1181640625,297.1499938964844,293.1499938964844,0.1176867857575416,-2615.806884765625,304.1420593261719,0.7660324573516846,0.1809829622507095,0.1639952808618545,292.9645080566406,297.1499938964844,293.1499938964844,0.0051094922237098,-400.7979736328125,297.7102355957031,0.4881306886672973,0.050000000745058,0.048983410000801,293.1211853027344,297.1499938964844,293.1499938964844,0.174910694360733,-2793.45263671875,304.1390686035156,0.8501158952713013,0.2493737190961837,0.175172358751297,293.09698486328125,297.1499938964844,293.1499938964844,0.314822107553482,-6071.416015625,304.0216979980469,0.9990000128746032,0.4152390658855438,0.3841758072376251,293.22723388671875,297.1499938964844,293.1499938964844,0.0043803537264466,-1652.7821044921875,296.845703125,0.4881306886672973,0.050000000745058,0.2323562204837799,290.9506530761719,291.1499938964844,259.2168273925781,258.0816955566406,278.8356018066406,293.2270812988281,290.9398498535156,1.0,0.2657921314239502,0.7733047604560852,0.7733047604560852,1.0,1.0,-1.2057178020477295,0.5106274485588074,0.6950904130935669,0.2200864255428314,0.0,0.0,0.6482678651809692,64.97511291503906,110.0,-154.4826202392578,-14482.3515625,201.9933319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,308.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17411.67578125,18000.0,0.0,0.0,0.3059868514537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019551992416382,0.7019621133804321,-6.929808023414807e-06,0.0,0.000310537754558,0.0,0.0,56.657997131347656,0.0,0.0,0.0,0.4441141486167907,4.0,0.0,1.0
492420,293.11895751953125,297.1499938964844,293.1499938964844,0.1190032437443733,-2639.6748046875,304.1426086425781,0.734531044960022,0.18162702023983,0.1650565415620803,292.9576721191406,297.1499938964844,293.1499938964844,0.0052544781938195,-411.4719848632813,297.7745361328125,0.4615222513675689,0.050000000745058,0.0494761876761913,293.1195068359375,297.1499938964844,293.1499938964844,0.1768344044685363,-2818.191650390625,304.1396789550781,0.8157469630241394,0.250442773103714,0.1762585341930389,293.17803955078125,297.1499938964844,293.1499938964844,0.3173196613788605,-6087.10009765625,304.0629272460937,0.9593645334243774,0.4000006020069122,0.3825258016586303,293.22979736328125,297.1499938964844,293.1499938964844,0.0044130096212029,-1666.7227783203125,296.78790283203125,0.4615222513675689,0.050000000745058,0.2346937358379364,290.9087219238281,291.1499938964844,259.1358337402344,258.01239013671875,278.80340576171875,293.2296142578125,290.91534423828125,1.0,0.2816764116287231,0.7724707722663879,0.7724707722663879,1.0,1.0,-1.2108170986175537,0.5128597021102905,0.6979573965072632,0.2210145145654678,0.0,0.0,0.6855465769767761,77.5230941772461,98.0,-25.616437911987305,-14814.0380859375,229.33726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17215.705078125,18000.0,0.0,0.0,0.3098818063735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832499146461487,0.7832575440406799,-7.61867795517901e-06,0.0,0.0003144906368106,0.0,0.0,71.54595184326172,0.0,0.0,0.0,0.4771969616413116,4.0,0.0,1.0
492480,293.11895751953125,297.1499938964844,293.1499938964844,0.1190032437443733,-2639.6748046875,304.1426086425781,0.734531044960022,0.18162702023983,0.1650565415620803,292.9576721191406,297.1499938964844,293.1499938964844,0.0052544781938195,-411.4719848632813,297.7745361328125,0.4615222513675689,0.050000000745058,0.0494761876761913,293.1195068359375,297.1499938964844,293.1499938964844,0.1768344044685363,-2818.191650390625,304.1396789550781,0.8157469630241394,0.250442773103714,0.1762585341930389,293.17803955078125,297.1499938964844,293.1499938964844,0.3173196613788605,-6087.10009765625,304.0629272460937,0.9593645334243774,0.4000006020069122,0.3825258016586303,293.22979736328125,297.1499938964844,293.1499938964844,0.0044130096212029,-1666.7227783203125,296.78790283203125,0.4615222513675689,0.050000000745058,0.2346937358379364,290.9087219238281,291.1499938964844,259.1358337402344,258.01239013671875,278.80340576171875,293.2296142578125,290.91534423828125,1.0,0.2816764116287231,0.7724707722663879,0.7724707722663879,1.0,1.0,-1.2108170986175537,0.5128597021102905,0.6979573965072632,0.2210145145654678,0.0,0.0,0.6855465769767761,77.5230941772461,98.0,-25.616437911987305,-14814.0380859375,229.33726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17215.705078125,18000.0,0.0,0.0,0.3098818063735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832499146461487,0.7832575440406799,-7.61867795517901e-06,0.0,0.0003144906368106,0.0,0.0,71.54595184326172,0.0,0.0,0.0,0.4771969616413116,4.0,0.0,1.0
492540,293.1202392578125,297.1499938964844,293.1499938964844,0.1190804168581962,-2639.75537109375,304.1449279785156,0.7220534682273865,0.1821555495262146,0.1657905876636505,292.9522705078125,297.1499938964844,293.1499938964844,0.0053429817780852,-416.6831359863281,297.8869323730469,0.447379320859909,0.050000000745058,0.0497369244694709,293.11865234375,297.1499938964844,293.1499938964844,0.1770898103713989,-2820.1435546875,304.14263916015625,0.8010150790214539,0.2513935565948486,0.177150547504425,293.2059020996094,297.1499938964844,293.1499938964844,0.3093709945678711,-5954.73388671875,304.10418701171875,0.9313377737998962,0.3935775756835937,0.3751342594623565,293.2324523925781,297.1499938964844,293.1499938964844,0.0043971291743218,-1657.643310546875,296.7865600585937,0.447379320859909,0.050000000745058,0.2359305620193481,290.97003173828125,291.1499938964844,259.0587463378906,257.9462280273437,278.7783508300781,293.2322998046875,290.97430419921875,1.0,0.2881681025028229,0.7716367840766907,0.7716367840766907,1.0,1.0,-1.2046180963516235,0.5098596215248108,0.694758415222168,0.2197587937116623,0.0,0.0,0.7050914764404297,84.04438018798828,86.0,45.49445724487305,-14871.708984375,240.7086334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634521484375,308.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17463.6015625,18000.0,0.0,0.0,0.3153875470161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381125330924988,0.8381207585334778,-8.21490084490506e-06,0.0,0.0003200782521162,0.0,0.0,83.79521942138672,0.0,0.0,0.0,0.5010344386100769,4.0,0.0,1.0
492600,293.1202392578125,297.1499938964844,293.1499938964844,0.1190804168581962,-2639.75537109375,304.1449279785156,0.7220534682273865,0.1821555495262146,0.1657905876636505,292.9522705078125,297.1499938964844,293.1499938964844,0.0053429817780852,-416.6831359863281,297.8869323730469,0.447379320859909,0.050000000745058,0.0497369244694709,293.11865234375,297.1499938964844,293.1499938964844,0.1770898103713989,-2820.1435546875,304.14263916015625,0.8010150790214539,0.2513935565948486,0.177150547504425,293.2059020996094,297.1499938964844,293.1499938964844,0.3093709945678711,-5954.73388671875,304.10418701171875,0.9313377737998962,0.3935775756835937,0.3751342594623565,293.2324523925781,297.1499938964844,293.1499938964844,0.0043971291743218,-1657.643310546875,296.7865600585937,0.447379320859909,0.050000000745058,0.2359305620193481,290.97003173828125,291.1499938964844,259.0587463378906,257.9462280273437,278.7783508300781,293.2322998046875,290.97430419921875,1.0,0.2881681025028229,0.7716367840766907,0.7716367840766907,1.0,1.0,-1.2046180963516235,0.5098596215248108,0.694758415222168,0.2197587937116623,0.0,0.0,0.7050914764404297,84.04438018798828,86.0,45.49445724487305,-14871.708984375,240.7086334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634521484375,308.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17463.6015625,18000.0,0.0,0.0,0.3153875470161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381125330924988,0.8381207585334778,-8.21490084490506e-06,0.0,0.0003200782521162,0.0,0.0,83.79521942138672,0.0,0.0,0.0,0.5010344386100769,4.0,0.0,1.0
492660,293.1209716796875,297.1499938964844,293.1499938964844,0.1192424148321151,-2641.884033203125,304.1463317871094,0.721177339553833,0.1827598065137863,0.1663409322500229,292.9474182128906,297.1499938964844,293.1499938964844,0.0054122637957334,-420.843505859375,297.9864807128906,0.4457644820213318,0.050000000745058,0.0497704073786735,293.1181640625,297.1499938964844,293.1499938964844,0.1774084270000457,-2823.41259765625,304.1445617675781,0.8000380396842957,0.2522871196269989,0.1777945756912231,293.2135925292969,297.1499938964844,293.1499938964844,0.3059785068035126,-5894.74072265625,304.1247863769531,0.9254621267318726,0.3905809223651886,0.3717522621154785,293.2342529296875,297.1499938964844,293.1499938964844,0.0043659694492816,-1644.6129150390625,296.7721252441406,0.4457644820213318,0.050000000745058,0.2360893934965133,291.0049743652344,291.1499938964844,258.986083984375,257.8836669921875,278.754638671875,293.2341613769531,291.00811767578125,1.0,0.2885428071022033,0.768201470375061,0.768201470375061,1.0,1.0,-1.202222466468811,0.5084943771362305,0.6937280893325806,0.2188049554824829,0.0,0.0,0.7219824194908142,84.85626983642578,74.0,47.50318908691406,-14906.0966796875,241.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2944030761719,308.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17570.373046875,18000.0,0.0,0.0,0.3215624392032623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797813057899475,0.8797900080680847,-8.673731827002484e-06,0.0,0.0003263450053054,0.0,0.0,93.90818786621094,0.0,0.0,0.0,0.51942378282547,4.0,0.0,1.0
492720,293.1209716796875,297.1499938964844,293.1499938964844,0.1192424148321151,-2641.884033203125,304.1463317871094,0.721177339553833,0.1827598065137863,0.1663409322500229,292.9474182128906,297.1499938964844,293.1499938964844,0.0054122637957334,-420.843505859375,297.9864807128906,0.4457644820213318,0.050000000745058,0.0497704073786735,293.1181640625,297.1499938964844,293.1499938964844,0.1774084270000457,-2823.41259765625,304.1445617675781,0.8000380396842957,0.2522871196269989,0.1777945756912231,293.2135925292969,297.1499938964844,293.1499938964844,0.3059785068035126,-5894.74072265625,304.1247863769531,0.9254621267318726,0.3905809223651886,0.3717522621154785,293.2342529296875,297.1499938964844,293.1499938964844,0.0043659694492816,-1644.6129150390625,296.7721252441406,0.4457644820213318,0.050000000745058,0.2360893934965133,291.0049743652344,291.1499938964844,258.986083984375,257.8836669921875,278.754638671875,293.2341613769531,291.00811767578125,1.0,0.2885428071022033,0.768201470375061,0.768201470375061,1.0,1.0,-1.202222466468811,0.5084943771362305,0.6937280893325806,0.2188049554824829,0.0,0.0,0.7219824194908142,84.85626983642578,74.0,47.50318908691406,-14906.0966796875,241.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2944030761719,308.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17570.373046875,18000.0,0.0,0.0,0.3215624392032623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8797813057899475,0.8797900080680847,-8.673731827002484e-06,0.0,0.0003263450053054,0.0,0.0,93.90818786621094,0.0,0.0,0.0,0.51942378282547,4.0,0.0,1.0
492780,293.12109375,297.1499938964844,293.1499938964844,0.1191871911287307,-2639.897705078125,304.14764404296875,0.7276062965393066,0.1834716945886612,0.1668449789285659,292.942626953125,297.1499938964844,293.1499938964844,0.0054631559178233,-423.409423828125,298.0939025878906,0.4515878856182098,0.050000000745058,0.0496536642313003,293.1172790527344,297.1499938964844,293.1499938964844,0.1773817837238311,-2822.088623046875,304.1464233398437,0.8079383373260498,0.2532732188701629,0.1783764064311981,293.2138671875,297.1499938964844,293.1499938964844,0.3032249808311462,-5847.15380859375,304.1376647949219,0.9328240752220154,0.3889068365097046,0.3698252439498901,293.2352600097656,297.1499938964844,293.1499938964844,0.0043217726051807,-1625.88916015625,296.7677307128906,0.4515878856182098,0.050000000745058,0.2355356067419052,291.05438232421875,291.1499938964844,258.9183349609375,257.8251647949219,278.8432312011719,293.2351989746094,291.06085205078125,1.0,0.2845786213874817,0.7419846653938293,0.7419846653938293,1.0,1.0,-1.200407862663269,0.5036094784736633,0.6967984437942505,0.2142360657453537,0.0,0.0,0.7318726778030396,81.87247467041016,62.0,73.31961822509766,-14883.662109375,234.7457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628967285156,308.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17706.248046875,18000.0,0.0,0.0,0.3278022706508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106947779655457,0.9107038378715516,-9.040571057994384e-06,0.0,0.0003326776495669,0.0,0.0,102.06732177734376,0.0,0.0,0.0,0.533128023147583,4.0,0.0,1.0
492840,293.12109375,297.1499938964844,293.1499938964844,0.1191871911287307,-2639.897705078125,304.14764404296875,0.7276062965393066,0.1834716945886612,0.1668449789285659,292.942626953125,297.1499938964844,293.1499938964844,0.0054631559178233,-423.409423828125,298.0939025878906,0.4515878856182098,0.050000000745058,0.0496536642313003,293.1172790527344,297.1499938964844,293.1499938964844,0.1773817837238311,-2822.088623046875,304.1464233398437,0.8079383373260498,0.2532732188701629,0.1783764064311981,293.2138671875,297.1499938964844,293.1499938964844,0.3032249808311462,-5847.15380859375,304.1376647949219,0.9328240752220154,0.3889068365097046,0.3698252439498901,293.2352600097656,297.1499938964844,293.1499938964844,0.0043217726051807,-1625.88916015625,296.7677307128906,0.4515878856182098,0.050000000745058,0.2355356067419052,291.05438232421875,291.1499938964844,258.9183349609375,257.8251647949219,278.8432312011719,293.2351989746094,291.06085205078125,1.0,0.2845786213874817,0.7419846653938293,0.7419846653938293,1.0,1.0,-1.200407862663269,0.5036094784736633,0.6967984437942505,0.2142360657453537,0.0,0.0,0.7318726778030396,81.87247467041016,62.0,73.31961822509766,-14883.662109375,234.7457427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0628967285156,308.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17706.248046875,18000.0,0.0,0.0,0.3278022706508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106947779655457,0.9107038378715516,-9.040571057994384e-06,0.0,0.0003326776495669,0.0,0.0,102.06732177734376,0.0,0.0,0.0,0.533128023147583,4.0,0.0,1.0
492900,293.1209716796875,297.1499938964844,293.1499938964844,0.1190967783331871,-2637.720458984375,304.14825439453125,0.7330332398414612,0.1838610470294952,0.167090967297554,292.940185546875,297.1499938964844,293.1499938964844,0.005481834989041,-424.130615234375,298.1508483886719,0.4569381177425384,0.050000000745058,0.0495550781488418,293.1166687011719,297.1499938964844,293.1499938964844,0.1772766858339309,-2820.21728515625,304.1472473144531,0.8143669366836548,0.2538047134876251,0.1786649227142334,293.2127990722656,297.1499938964844,293.1499938964844,0.3018564581871032,-5824.0673828125,304.1423645019531,0.9402881860733032,0.3883043229579925,0.3690976202487945,293.23553466796875,297.1499938964844,293.1499938964844,0.004294654354453,-1614.425048828125,296.76953125,0.4569381177425384,0.050000000745058,0.2350679636001587,291.085205078125,291.1499938964844,258.886474609375,257.7975769042969,278.8839111328125,293.2355041503906,291.0912780761719,1.0,0.2813694775104522,0.7317498922348022,0.7317498922348022,1.0,1.0,-1.199496507644653,0.501356303691864,0.6981401443481445,0.2121436446905136,0.0,0.0,0.7330970168113708,79.36244201660156,62.0,78.5353012084961,-14860.28125,229.2975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9930725097656,308.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17811.068359375,18000.0,0.0,0.0,0.3307495415210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184923768043518,0.9185015559196472,-9.150890036835335e-06,0.0,0.0003356687375344,0.0,0.0,104.33563995361328,0.0,0.0,0.0,0.5366895794868469,4.0,0.0,1.0
492960,293.1207580566406,297.1499938964844,293.1499938964844,0.1190264970064163,-2635.960693359375,304.148681640625,0.739920437335968,0.1842690855264663,0.1673357039690017,292.937744140625,297.1499938964844,293.1499938964844,0.0054989592172205,-424.77099609375,298.20703125,0.4639441967010498,0.050000000745058,0.0494362935423851,293.1159973144531,297.1499938964844,293.1499938964844,0.1772041469812393,-2818.825927734375,304.1478881835937,0.8221973776817322,0.2543591558933258,0.1789552867412567,293.2113342285156,297.1499938964844,293.1499938964844,0.3005934059619903,-5803.01123046875,304.14605712890625,0.9498724341392516,0.3877978920936584,0.3684577047824859,293.23565673828125,297.1499938964844,293.1499938964844,0.0042664213106036,-1602.7025146484375,296.7704162597656,0.4639441967010498,0.050000000745058,0.2345044910907745,291.1136779785156,291.1499938964844,258.8560791015625,257.77117919921875,278.92095947265625,293.23565673828125,291.1192626953125,1.0,0.2774985134601593,0.7230942249298096,0.7230942249298096,1.0,1.0,-1.1985517740249634,0.4992429316043854,0.6993088126182556,0.2101984173059463,0.0,0.0,0.7326521873474121,76.34049987792969,50.0,78.06028747558594,-14833.3232421875,222.80177307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.953857421875,308.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17906.390625,18000.0,0.0,0.0,0.3334992527961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218434691429138,0.9218526482582092,-9.20989623409696e-06,0.0,0.0003384593583177,0.0,0.0,105.41590118408205,0.0,0.0,0.0,0.5382848381996155,4.0,0.0,1.0
493020,293.1201477050781,297.1499938964844,293.1499938964844,0.1189538985490799,-2633.8154296875,304.14923095703125,0.7588165402412415,0.1851317584514618,0.1678267568349838,292.9327087402344,297.1499938964844,293.1499938964844,0.0055303191766142,-425.9373168945313,298.3172302246094,0.479388028383255,0.050000000745058,0.0491530373692512,293.1144714355469,297.1499938964844,293.1499938964844,0.1771676242351532,-2817.599609375,304.1486511230469,0.8428022265434265,0.2555266320705414,0.1795457601547241,293.2076721191406,297.1499938964844,293.1499938964844,0.2983328998088836,-5765.908203125,304.15106201171875,0.9739524722099304,0.3869859576225281,0.3673502802848816,293.235595703125,297.1499938964844,293.1499938964844,0.0042082830332219,-1579.076904296875,296.76910400390625,0.479388028383255,0.050000000745058,0.2331608533859253,291.1634216308594,291.1499938964844,258.7997741699219,257.7221984863281,278.9830322265625,293.2356262207031,291.16796875,1.0,0.2681090831756592,0.7096340656280518,0.7096340656280518,1.0,1.0,-1.1965678930282593,0.4954704344272613,0.7010974287986755,0.2067828923463821,0.0,0.0,0.727438747882843,69.13861846923828,38.0,69.17247009277344,-14776.7529296875,207.4505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9603576660156,308.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.931640625,18000.0,0.0,0.0,0.3382401764392853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174779653549194,0.9174872040748596,-9.197217877954245e-06,0.0,0.000343270774465,0.0,0.0,104.54362487792967,0.0,0.0,0.0,0.5365192294120789,4.0,0.0,1.0
493080,293.1201477050781,297.1499938964844,293.1499938964844,0.1189538985490799,-2633.8154296875,304.14923095703125,0.7588165402412415,0.1851317584514618,0.1678267568349838,292.9327087402344,297.1499938964844,293.1499938964844,0.0055303191766142,-425.9373168945313,298.3172302246094,0.479388028383255,0.050000000745058,0.0491530373692512,293.1144714355469,297.1499938964844,293.1499938964844,0.1771676242351532,-2817.599609375,304.1486511230469,0.8428022265434265,0.2555266320705414,0.1795457601547241,293.2076721191406,297.1499938964844,293.1499938964844,0.2983328998088836,-5765.908203125,304.15106201171875,0.9739524722099304,0.3869859576225281,0.3673502802848816,293.235595703125,297.1499938964844,293.1499938964844,0.0042082830332219,-1579.076904296875,296.76910400390625,0.479388028383255,0.050000000745058,0.2331608533859253,291.1634216308594,291.1499938964844,258.7997741699219,257.7221984863281,278.9830322265625,293.2356262207031,291.16796875,1.0,0.2681090831756592,0.7096340656280518,0.7096340656280518,1.0,1.0,-1.1965678930282593,0.4954704344272613,0.7010974287986755,0.2067828923463821,0.0,0.0,0.727438747882843,69.13861846923828,38.0,69.17247009277344,-14776.7529296875,207.4505157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9603576660156,308.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.931640625,18000.0,0.0,0.0,0.3382401764392853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174779653549194,0.9174872040748596,-9.197217877954245e-06,0.0,0.000343270774465,0.0,0.0,104.54362487792967,0.0,0.0,0.0,0.5365192294120789,4.0,0.0,1.0
493140,293.119384765625,297.1499938964844,293.1499938964844,0.1189931854605674,-2633.882568359375,304.1494140625,0.7862248420715332,0.18604576587677,0.1683303564786911,292.927490234375,297.1499938964844,293.1499938964844,0.0055610099807381,-427.18853759765625,298.42431640625,0.496476948261261,0.050000000745058,0.0488332584500312,293.1128234863281,297.1499938964844,293.1499938964844,0.1773046404123306,-2818.802490234375,304.1488647460937,0.8725000023841858,0.2567600011825561,0.1801563799381256,293.2033386230469,297.1499938964844,293.1499938964844,0.2951366305351257,-5714.12109375,304.1563720703125,0.9990000128746032,0.3863962888717651,0.3649606108665466,293.235107421875,297.1499938964844,293.1499938964844,0.0041503980755805,-1556.1424560546875,296.76318359375,0.496476948261261,0.050000000745058,0.2316439598798751,291.2025756835937,291.1499938964844,258.75,257.6786804199219,279.0306701660156,293.23516845703125,291.2060852050781,1.0,0.2568884789943695,0.7001616954803467,0.7001616954803467,1.0,1.0,-1.192851185798645,0.4915599524974823,0.7012912631034851,0.2036939561367035,0.0,0.0,0.717694878578186,60.989654541015625,26.0,55.70794677734375,-14706.1728515625,189.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06402587890625,308.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9921875,18000.0,0.0,0.0,0.3417814671993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009832739830016,0.9009923338890076,-9.04290300240973e-06,0.0,0.0003468647482804,0.0,0.0,100.42206573486328,0.0,0.0,0.0,0.5293705463409424,4.0,0.0,1.0
493200,293.119384765625,297.1499938964844,293.1499938964844,0.1189931854605674,-2633.882568359375,304.1494140625,0.7862248420715332,0.18604576587677,0.1683303564786911,292.927490234375,297.1499938964844,293.1499938964844,0.0055610099807381,-427.18853759765625,298.42431640625,0.496476948261261,0.050000000745058,0.0488332584500312,293.1128234863281,297.1499938964844,293.1499938964844,0.1773046404123306,-2818.802490234375,304.1488647460937,0.8725000023841858,0.2567600011825561,0.1801563799381256,293.2033386230469,297.1499938964844,293.1499938964844,0.2951366305351257,-5714.12109375,304.1563720703125,0.9990000128746032,0.3863962888717651,0.3649606108665466,293.235107421875,297.1499938964844,293.1499938964844,0.0041503980755805,-1556.1424560546875,296.76318359375,0.496476948261261,0.050000000745058,0.2316439598798751,291.2025756835937,291.1499938964844,258.75,257.6786804199219,279.0306701660156,293.23516845703125,291.2060852050781,1.0,0.2568884789943695,0.7001616954803467,0.7001616954803467,1.0,1.0,-1.192851185798645,0.4915599524974823,0.7012912631034851,0.2036939561367035,0.0,0.0,0.717694878578186,60.989654541015625,26.0,55.70794677734375,-14706.1728515625,189.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06402587890625,308.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9921875,18000.0,0.0,0.0,0.3417814671993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009832739830016,0.9009923338890076,-9.04290300240973e-06,0.0,0.0003468647482804,0.0,0.0,100.42206573486328,0.0,0.0,0.0,0.5293705463409424,4.0,0.0,1.0
