time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.11798095703125,297.1499938964844,293.1499938964844,0.1188435330986976,-2630.01318359375,304.14990234375,0.8129790425300598,0.1871054470539093,0.1690157353878021,292.9213562011719,297.1499938964844,293.1499938964844,0.0055992039851844,-428.4139404296875,298.5478820800781,0.5130321979522705,0.050000000745058,0.0485912673175334,293.11083984375,297.1499938964844,293.1499938964844,0.177082672715187,-2814.90966796875,304.149658203125,0.9023914337158204,0.2581052780151367,0.1809011399745941,293.1685791015625,297.1499938964844,293.1499938964844,0.2627668976783752,-5194.14013671875,304.2080993652344,0.9990000128746032,0.3919799327850342,0.332266092300415,293.2333679199219,297.1499938964844,293.1499938964844,0.0041011185385286,-1534.408203125,296.7778625488281,0.5130321979522705,0.050000000745058,0.2304960489273071,291.2712707519531,291.1499938964844,258.7042236328125,257.6383972167969,279.0754089355469,293.2335205078125,291.2818603515625,1.0,0.2430510520935058,0.6950769424438477,0.6950769424438477,1.0,1.0,-1.153652548789978,0.4732744693756103,0.6803780198097229,0.1930533200502395,0.0,0.0,0.6978315114974976,54.30894470214844,29.0,105.9259796142578,-14362.1494140625,164.29843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2946472167969,308.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18385.87890625,18000.0,0.0,0.0,0.3434133231639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8695616126060486,0.8695703744888306,-8.74959550856147e-06,0.0,0.0003485208726488,0.0,0.0,92.85055541992188,0.0,0.0,0.0,0.51563960313797,4.0,0.0,1.0
493320,293.11798095703125,297.1499938964844,293.1499938964844,0.1188435330986976,-2630.01318359375,304.14990234375,0.8129790425300598,0.1871054470539093,0.1690157353878021,292.9213562011719,297.1499938964844,293.1499938964844,0.0055992039851844,-428.4139404296875,298.5478820800781,0.5130321979522705,0.050000000745058,0.0485912673175334,293.11083984375,297.1499938964844,293.1499938964844,0.177082672715187,-2814.90966796875,304.149658203125,0.9023914337158204,0.2581052780151367,0.1809011399745941,293.1685791015625,297.1499938964844,293.1499938964844,0.2627668976783752,-5194.14013671875,304.2080993652344,0.9990000128746032,0.3919799327850342,0.332266092300415,293.2333679199219,297.1499938964844,293.1499938964844,0.0041011185385286,-1534.408203125,296.7778625488281,0.5130321979522705,0.050000000745058,0.2304960489273071,291.2712707519531,291.1499938964844,258.7042236328125,257.6383972167969,279.0754089355469,293.2335205078125,291.2818603515625,1.0,0.2430510520935058,0.6950769424438477,0.6950769424438477,1.0,1.0,-1.153652548789978,0.4732744693756103,0.6803780198097229,0.1930533200502395,0.0,0.0,0.6978315114974976,54.30894470214844,29.0,105.9259796142578,-14362.1494140625,164.29843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2946472167969,308.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18385.87890625,18000.0,0.0,0.0,0.3434133231639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8695616126060486,0.8695703744888306,-8.74959550856147e-06,0.0,0.0003485208726488,0.0,0.0,92.85055541992188,0.0,0.0,0.0,0.51563960313797,4.0,0.0,1.0
493380,293.11651611328125,297.1499938964844,293.1499938964844,0.1186614707112312,-2625.402099609375,304.15020751953125,0.8348474502563477,0.1882123947143554,0.1698392182588577,292.91473388671875,297.1499938964844,293.1499938964844,0.0056402524933218,-429.6157531738281,298.6818542480469,0.5286524891853333,0.050000000745058,0.0484195388853549,293.10870361328125,297.1499938964844,293.1499938964844,0.1767456084489822,-2809.43994140625,304.1502685546875,0.9315901398658752,0.2595314085483551,0.1817436218261718,293.1007995605469,297.1499938964844,293.1499938964844,0.2366287410259246,-4772.248046875,304.2314758300781,0.9990000128746032,0.4052246809005737,0.3067638278007507,293.22998046875,297.1499938964844,293.1499938964844,0.004054760094732,-1513.051513671875,296.8084411621094,0.5286524891853333,0.050000000745058,0.2296814322471618,291.3583068847656,291.1499938964844,258.6595764160156,257.5987548828125,279.1009521484375,293.23028564453125,291.36444091796875,1.0,0.2331179678440094,0.691577136516571,0.691577136516571,1.0,1.0,-1.1238511800765991,0.4595867097377777,0.664264440536499,0.1850209981203079,0.0,0.0,0.6637290120124817,49.54918670654297,32.0,100.96896362304688,-14002.361328125,146.62608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766967773437,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18696.52734375,18000.0,0.0,0.0,0.3422916531562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804424524307251,0.8044326901435852,-8.15771272755228e-06,0.0,0.0003473825054243,0.0,0.0,78.3930435180664,0.0,0.0,0.0,0.4881889820098877,4.0,0.0,1.0
493440,293.11651611328125,297.1499938964844,293.1499938964844,0.1186614707112312,-2625.402099609375,304.15020751953125,0.8348474502563477,0.1882123947143554,0.1698392182588577,292.91473388671875,297.1499938964844,293.1499938964844,0.0056402524933218,-429.6157531738281,298.6818542480469,0.5286524891853333,0.050000000745058,0.0484195388853549,293.10870361328125,297.1499938964844,293.1499938964844,0.1767456084489822,-2809.43994140625,304.1502685546875,0.9315901398658752,0.2595314085483551,0.1817436218261718,293.1007995605469,297.1499938964844,293.1499938964844,0.2366287410259246,-4772.248046875,304.2314758300781,0.9990000128746032,0.4052246809005737,0.3067638278007507,293.22998046875,297.1499938964844,293.1499938964844,0.004054760094732,-1513.051513671875,296.8084411621094,0.5286524891853333,0.050000000745058,0.2296814322471618,291.3583068847656,291.1499938964844,258.6595764160156,257.5987548828125,279.1009521484375,293.23028564453125,291.36444091796875,1.0,0.2331179678440094,0.691577136516571,0.691577136516571,1.0,1.0,-1.1238511800765991,0.4595867097377777,0.664264440536499,0.1850209981203079,0.0,0.0,0.6637290120124817,49.54918670654297,32.0,100.96896362304688,-14002.361328125,146.62608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766967773437,308.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18696.52734375,18000.0,0.0,0.0,0.3422916531562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804424524307251,0.8044326901435852,-8.15771272755228e-06,0.0,0.0003473825054243,0.0,0.0,78.3930435180664,0.0,0.0,0.0,0.4881889820098877,4.0,0.0,1.0
493500,293.1157531738281,297.1499938964844,293.1499938964844,0.1188265159726142,-2628.076416015625,304.1498413085937,0.8441820740699768,0.1887858808040619,0.170286938548088,292.9111328125,297.1499938964844,293.1499938964844,0.0056707519106566,-431.2120361328125,298.7406311035156,0.5354542136192322,0.050000000745058,0.0483567826449871,293.1074523925781,297.1499938964844,293.1499938964844,0.1769790798425674,-2812.227294921875,304.1497802734375,0.944308578968048,0.2602992951869964,0.1822199821472168,293.0654602050781,297.1499938964844,293.1499938964844,0.2267598509788513,-4612.52490234375,304.2345275878906,0.9990000128746032,0.4127922058105469,0.2968986332416534,293.2274780273437,297.1499938964844,293.1499938964844,0.0040392531082034,-1506.3812255859375,296.8138732910156,0.5354542136192322,0.050000000745058,0.2293837517499923,291.3800048828125,291.1499938964844,258.6376342773437,257.57916259765625,279.10888671875,293.22784423828125,291.38299560546875,1.0,0.2293028086423874,0.6901279091835022,0.6901279091835022,1.0,1.0,-1.1126848459243774,0.4544373154640198,0.6582475304603577,0.1820012181997299,0.0,0.0,0.6461398005485535,47.809078216552734,32.0,73.12760162353516,-13827.6484375,140.2987518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18752.556640625,18000.0,0.0,0.0,0.3406869173049927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656968832015991,0.7657046914100647,-7.801132596796378e-06,0.0,0.0003457539132796,0.0,0.0,70.45263671875,0.0,0.0,0.0,0.4721913933753967,4.0,0.0,1.0
493560,293.1149597167969,297.1499938964844,293.1499938964844,0.1191546618938446,-2633.89892578125,304.1492919921875,0.8526501059532166,0.1893766075372696,0.170760378241539,292.9073486328125,297.1499938964844,293.1499938964844,0.0057077766396105,-433.43939208984375,298.79461669921875,0.5415059924125671,0.050000000745058,0.0483056232333183,293.10614013671875,297.1499938964844,293.1499938964844,0.1774621158838272,-2818.416259765625,304.1489562988281,0.9552007913589478,0.2610983252525329,0.1827278137207031,293.0316467285156,297.1499938964844,293.1499938964844,0.2186427116394043,-4481.1162109375,304.23388671875,0.9990000128746032,0.420504480600357,0.2886069416999817,293.2244567871094,297.1499938964844,293.1499938964844,0.0040287487208843,-1502.2611083984375,296.81317138671875,0.5415059924125671,0.050000000745058,0.2291410863399505,291.38787841796875,291.1499938964844,258.615966796875,257.5597229003906,279.1145324707031,293.2248840332031,291.3880310058594,1.0,0.2261592447757721,0.6887872219085693,0.6887872219085693,1.0,1.0,-1.1035560369491575,0.4501956403255462,0.6533603668212891,0.1794982850551605,0.0,0.0,0.6294209361076355,46.3912467956543,50.0,40.731666564941406,-13664.8505859375,135.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581420898437,308.6759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18746.580078125,18000.0,0.0,0.0,0.3384242057800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72737717628479,0.727384626865387,-7.452349109371426e-06,0.0,0.000343457533745,0.0,0.0,63.11534118652344,0.0,0.0,0.0,0.456571877002716,4.0,0.0,1.0
493620,293.1134948730469,297.1499938964844,293.1499938964844,0.1204464137554168,-2657.73291015625,304.1473388671875,0.8527617454528809,0.1905592530965805,0.1718317419290542,292.8993225097656,297.1499938964844,293.1499938964844,0.0058132703416049,-440.7236633300781,298.88531494140625,0.5402452349662781,0.050000000745058,0.0483159720897674,293.1035461425781,297.1499938964844,293.1499938964844,0.1793709844350814,-2843.580078125,304.14605712890625,0.9553234577178956,0.2627323269844055,0.1838657855987548,292.9823913574219,297.1499938964844,293.1499938964844,0.2197717279195785,-4509.32763671875,304.2032165527344,0.9990000128746032,0.4335602223873138,0.2903003990650177,293.2174377441406,297.1499938964844,293.1499938964844,0.0040276427753269,-1503.961181640625,296.78778076171875,0.5402452349662781,0.050000000745058,0.2291901558637619,291.354736328125,291.1499938964844,258.57330322265625,257.5212707519531,279.1158447265625,293.2179260253906,291.3460388183594,1.0,0.2279141247272491,0.6855118870735168,0.6855118870735168,1.0,1.0,-1.1082990169525146,0.451417863368988,0.6568810939788818,0.1796581000089645,0.0,0.0,0.6033899188041687,46.71304702758789,68.0,-51.06473922729492,-13522.9892578125,137.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,308.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18584.25,18000.0,0.0,0.0,0.3323725461959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616066098213196,0.6616134643554688,-6.860890607640613e-06,0.0,0.0003373158688191,0.0,0.0,51.66564178466797,0.0,0.0,0.0,0.4303127825260162,4.0,0.0,1.0
493680,293.1134948730469,297.1499938964844,293.1499938964844,0.1204464137554168,-2657.73291015625,304.1473388671875,0.8527617454528809,0.1905592530965805,0.1718317419290542,292.8993225097656,297.1499938964844,293.1499938964844,0.0058132703416049,-440.7236633300781,298.88531494140625,0.5402452349662781,0.050000000745058,0.0483159720897674,293.1035461425781,297.1499938964844,293.1499938964844,0.1793709844350814,-2843.580078125,304.14605712890625,0.9553234577178956,0.2627323269844055,0.1838657855987548,292.9823913574219,297.1499938964844,293.1499938964844,0.2197717279195785,-4509.32763671875,304.2032165527344,0.9990000128746032,0.4335602223873138,0.2903003990650177,293.2174377441406,297.1499938964844,293.1499938964844,0.0040276427753269,-1503.961181640625,296.78778076171875,0.5402452349662781,0.050000000745058,0.2291901558637619,291.354736328125,291.1499938964844,258.57330322265625,257.5212707519531,279.1158447265625,293.2179260253906,291.3460388183594,1.0,0.2279141247272491,0.6855118870735168,0.6855118870735168,1.0,1.0,-1.1082990169525146,0.451417863368988,0.6568810939788818,0.1796581000089645,0.0,0.0,0.6033899188041687,46.71304702758789,68.0,-51.06473922729492,-13522.9892578125,137.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,308.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18584.25,18000.0,0.0,0.0,0.3323725461959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616066098213196,0.6616134643554688,-6.860890607640613e-06,0.0,0.0003373158688191,0.0,0.0,51.66564178466797,0.0,0.0,0.0,0.4303127825260162,4.0,0.0,1.0
493740,293.1123352050781,297.1499938964844,293.1499938964844,0.1225402876734733,-2696.84619140625,304.1447448730469,0.8370959162712097,0.1917192488908767,0.1729972809553146,292.89080810546875,297.1499938964844,293.1499938964844,0.0059614917263388,-451.7742004394531,298.9530029296875,0.5266509056091309,0.050000000745058,0.0484392307698726,293.1011962890625,297.1499938964844,293.1499938964844,0.1824954450130462,-2885.046875,304.1421813964844,0.934673011302948,0.2643848359584808,0.1851069033145904,292.97412109375,297.1499938964844,293.1499938964844,0.2387041896581649,-4832.185546875,304.15362548828125,0.9990000128746032,0.4395744204521179,0.3097923994064331,293.2104797363281,297.1499938964844,293.1499938964844,0.0040509272366762,-1518.1221923828125,296.7252197265625,0.5266509056091309,0.050000000745058,0.2297748476266861,291.2531433105469,291.1499938964844,258.5315246582031,257.4833374023437,279.111083984375,293.2109069824219,291.24072265625,1.0,0.2367185652256012,0.681415319442749,0.681415319442749,1.0,1.0,-1.1354255676269531,0.4619370102882385,0.6734885573387146,0.1848598569631576,0.0,0.0,0.5959926247596741,50.19865798950195,86.0,-127.7364501953125,-13659.365234375,151.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05206298828125,308.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18244.5625,18000.0,0.0,0.0,0.3255594968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302112936973572,0.6302178502082825,-6.537788067362271e-06,0.0,0.0003304014971945,0.0,0.0,46.439697265625,0.0,0.0,0.0,0.4175597131252289,4.0,0.0,1.0
493800,293.1123352050781,297.1499938964844,293.1499938964844,0.1225402876734733,-2696.84619140625,304.1447448730469,0.8370959162712097,0.1917192488908767,0.1729972809553146,292.89080810546875,297.1499938964844,293.1499938964844,0.0059614917263388,-451.7742004394531,298.9530029296875,0.5266509056091309,0.050000000745058,0.0484392307698726,293.1011962890625,297.1499938964844,293.1499938964844,0.1824954450130462,-2885.046875,304.1421813964844,0.934673011302948,0.2643848359584808,0.1851069033145904,292.97412109375,297.1499938964844,293.1499938964844,0.2387041896581649,-4832.185546875,304.15362548828125,0.9990000128746032,0.4395744204521179,0.3097923994064331,293.2104797363281,297.1499938964844,293.1499938964844,0.0040509272366762,-1518.1221923828125,296.7252197265625,0.5266509056091309,0.050000000745058,0.2297748476266861,291.2531433105469,291.1499938964844,258.5315246582031,257.4833374023437,279.111083984375,293.2109069824219,291.24072265625,1.0,0.2367185652256012,0.681415319442749,0.681415319442749,1.0,1.0,-1.1354255676269531,0.4619370102882385,0.6734885573387146,0.1848598569631576,0.0,0.0,0.5959926247596741,50.19865798950195,86.0,-127.7364501953125,-13659.365234375,151.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05206298828125,308.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18244.5625,18000.0,0.0,0.0,0.3255594968795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302112936973572,0.6302178502082825,-6.537788067362271e-06,0.0,0.0003304014971945,0.0,0.0,46.439697265625,0.0,0.0,0.0,0.4175597131252289,4.0,0.0,1.0
493860,293.1117553710937,297.1499938964844,293.1499938964844,0.1248459890484809,-2739.684326171875,304.1426696777344,0.8127469420433044,0.1927957981824875,0.1742010414600372,292.8824157714844,297.1499938964844,293.1499938964844,0.0061361650004982,-464.6502685546875,299.01910400390625,0.5073662400245667,0.050000000745058,0.0486659556627273,293.09942626953125,297.1499938964844,293.1499938964844,0.1859643906354904,-2930.72607421875,304.1390380859375,0.9020334482192992,0.2659834325313568,0.1864005476236343,293.0083312988281,297.1499938964844,293.1499938964844,0.2714644372463226,-5371.5625,304.0977478027344,0.9990000128746032,0.4371800720691681,0.3427625894546509,293.2052917480469,297.1499938964844,293.1499938964844,0.0040849423967301,-1536.955078125,296.6514892578125,0.5073662400245667,0.050000000745058,0.230850338935852,291.1365966796875,291.1499938964844,258.49053955078125,257.4458923339844,279.10382080078125,293.20556640625,291.1248779296875,1.0,0.251193642616272,0.6764429211616516,0.6764429211616516,1.0,1.0,-1.179554104804993,0.4794689416885376,0.7000851035118103,0.1937887817621231,0.0,0.0,0.6055758595466614,56.553321838378906,104.0,-152.59359741210938,-14056.1982421875,176.54739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2254333496094,308.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4765625,18000.0,0.0,0.0,0.3197876811027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356378793716431,0.6356443762779236,-6.505531018774491e-06,0.0,0.0003245438274461,0.0,0.0,46.81233978271485,0.0,0.0,0.0,0.4188931286334991,4.0,0.0,1.0
493920,293.1117553710937,297.1499938964844,293.1499938964844,0.1248459890484809,-2739.684326171875,304.1426696777344,0.8127469420433044,0.1927957981824875,0.1742010414600372,292.8824157714844,297.1499938964844,293.1499938964844,0.0061361650004982,-464.6502685546875,299.01910400390625,0.5073662400245667,0.050000000745058,0.0486659556627273,293.09942626953125,297.1499938964844,293.1499938964844,0.1859643906354904,-2930.72607421875,304.1390380859375,0.9020334482192992,0.2659834325313568,0.1864005476236343,293.0083312988281,297.1499938964844,293.1499938964844,0.2714644372463226,-5371.5625,304.0977478027344,0.9990000128746032,0.4371800720691681,0.3427625894546509,293.2052917480469,297.1499938964844,293.1499938964844,0.0040849423967301,-1536.955078125,296.6514892578125,0.5073662400245667,0.050000000745058,0.230850338935852,291.1365966796875,291.1499938964844,258.49053955078125,257.4458923339844,279.10382080078125,293.20556640625,291.1248779296875,1.0,0.251193642616272,0.6764429211616516,0.6764429211616516,1.0,1.0,-1.179554104804993,0.4794689416885376,0.7000851035118103,0.1937887817621231,0.0,0.0,0.6055758595466614,56.553321838378906,104.0,-152.59359741210938,-14056.1982421875,176.54739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2254333496094,308.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4765625,18000.0,0.0,0.0,0.3197876811027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356378793716431,0.6356443762779236,-6.505531018774491e-06,0.0,0.0003245438274461,0.0,0.0,46.81233978271485,0.0,0.0,0.0,0.4188931286334991,4.0,0.0,1.0
493980,293.1119079589844,297.1499938964844,293.1499938964844,0.1270887404680252,-2781.010009765625,304.1413879394531,0.7827237844467163,0.1937355697154998,0.1753882765769958,292.8748779296875,297.1499938964844,293.1499938964844,0.0063299401663243,-478.4922180175781,299.0909423828125,0.4875675439834595,0.050000000745058,0.0489938855171203,293.09844970703125,297.1499938964844,293.1499938964844,0.1893728673458099,-2975.159423828125,304.13702392578125,0.8686608076095581,0.2674615979194641,0.187695026397705,293.0810241699219,297.1499938964844,293.1499938964844,0.3150891959667206,-6065.91259765625,304.0425720214844,0.9990000128746032,0.4261077642440796,0.3854904174804687,293.2027893066406,297.1499938964844,293.1499938964844,0.0041222725994884,-1556.640380859375,296.5765075683594,0.4875675439834595,0.050000000745058,0.2324059009552002,291.0278015136719,291.1499938964844,258.4502868652344,257.40887451171875,279.0960998535156,293.202880859375,291.0178527832031,1.0,0.2699922025203705,0.6706637740135193,0.6706637740135193,1.0,1.0,-1.236076593399048,0.502083957195282,0.7339926362037659,0.2053632587194442,0.0,0.0,0.6292505264282227,65.67914581298828,107.0,-147.9502716064453,-14633.0556640625,213.7829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174011230469,308.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17627.029296875,18000.0,0.0,0.0,0.3166912496089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720266938209534,0.672033429145813,-6.728801963618025e-06,0.0,0.0003214013413526,0.0,0.0,52.01398849487305,0.0,0.0,0.0,0.4324937462806701,4.0,0.0,1.0
494040,293.1119079589844,297.1499938964844,293.1499938964844,0.1270887404680252,-2781.010009765625,304.1413879394531,0.7827237844467163,0.1937355697154998,0.1753882765769958,292.8748779296875,297.1499938964844,293.1499938964844,0.0063299401663243,-478.4922180175781,299.0909423828125,0.4875675439834595,0.050000000745058,0.0489938855171203,293.09844970703125,297.1499938964844,293.1499938964844,0.1893728673458099,-2975.159423828125,304.13702392578125,0.8686608076095581,0.2674615979194641,0.187695026397705,293.0810241699219,297.1499938964844,293.1499938964844,0.3150891959667206,-6065.91259765625,304.0425720214844,0.9990000128746032,0.4261077642440796,0.3854904174804687,293.2027893066406,297.1499938964844,293.1499938964844,0.0041222725994884,-1556.640380859375,296.5765075683594,0.4875675439834595,0.050000000745058,0.2324059009552002,291.0278015136719,291.1499938964844,258.4502868652344,257.40887451171875,279.0960998535156,293.202880859375,291.0178527832031,1.0,0.2699922025203705,0.6706637740135193,0.6706637740135193,1.0,1.0,-1.236076593399048,0.502083957195282,0.7339926362037659,0.2053632587194442,0.0,0.0,0.6292505264282227,65.67914581298828,107.0,-147.9502716064453,-14633.0556640625,213.7829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174011230469,308.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17627.029296875,18000.0,0.0,0.0,0.3166912496089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720266938209534,0.672033429145813,-6.728801963618025e-06,0.0,0.0003214013413526,0.0,0.0,52.01398849487305,0.0,0.0,0.0,0.4324937462806701,4.0,0.0,1.0
494100,293.11212158203125,297.1499938964844,293.1499938964844,0.1281167566776275,-2799.80908203125,304.1410827636719,0.7690995335578918,0.1941746473312378,0.1759547144174575,292.87139892578125,297.1499938964844,293.1499938964844,0.0064310100860893,-485.4862060546875,299.1302795410156,0.4781850576400757,0.050000000745058,0.0491761080920696,293.0980834960937,297.1499938964844,293.1499938964844,0.190955251455307,-2995.603759765625,304.13653564453125,0.8539639711380005,0.2681880593299866,0.188324898481369,293.1279296875,297.1499938964844,293.1499938964844,0.3313352167606354,-6315.3251953125,304.0333251953125,0.99577796459198,0.4177685081958771,0.4001793563365936,293.2023620605469,297.1499938964844,293.1499938964844,0.004141189623624,-1566.1783447265625,296.5409545898437,0.4781850576400757,0.050000000745058,0.2332702875137329,290.980224609375,291.1499938964844,258.430419921875,257.3905029296875,279.0978698730469,293.202392578125,290.9728088378906,1.0,0.2781149744987488,0.668121337890625,0.668121337890625,1.0,1.0,-1.2562545537948608,0.5098293423652649,0.746425211429596,0.2096588462591171,0.0,0.0,0.6453901529312134,70.60717010498047,107.0,-130.8895263671875,-14887.1064453125,231.4213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9578552246094,308.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17488.05859375,18000.0,0.0,0.0,0.3165014088153839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005935907363892,0.7006005644798279,-6.935485998837976e-06,0.0,0.0003212086739949,0.0,0.0,56.535552978515625,0.0,0.0,0.0,0.4436599314212799,4.0,0.0,1.0
494160,293.1123046875,297.1499938964844,293.1499938964844,0.1287791877985,-2811.412841796875,304.1415405273437,0.7536600828170776,0.1946192532777786,0.1765903532505035,292.86798095703125,297.1499938964844,293.1499938964844,0.00653453823179,-491.9094543457031,299.18408203125,0.4649278521537781,0.050000000745058,0.0494194440543651,293.0972595214844,297.1499938964844,293.1499938964844,0.1920188069343567,-3008.821044921875,304.1370544433594,0.8374471664428711,0.2690076231956482,0.1890540421009063,293.16241455078125,297.1499938964844,293.1499938964844,0.3261374831199646,-6223.90966796875,304.0639343261719,0.9727914333343506,0.4112632274627685,0.3932220637798309,293.2019348144531,297.1499938964844,293.1499938964844,0.0041630836203694,-1574.5206298828125,296.526123046875,0.4649278521537781,0.050000000745058,0.2344245612621307,290.96856689453125,291.1499938964844,258.41070556640625,257.3722229003906,279.10711669921875,293.2019958496094,290.97283935546875,1.0,0.2849319577217102,0.6666802167892456,0.6666802167892456,1.0,1.0,-1.2513943910598757,0.5072770118713379,0.7441174387931824,0.2079364359378814,0.0,0.0,0.6589954495429993,76.69346618652344,95.0,-49.59441757202149,-14971.0634765625,242.58824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640380859375,308.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17417.068359375,18000.0,0.0,0.0,0.3170160949230194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323715686798096,0.7323787212371826,-7.195952093752567e-06,0.0,0.000321731029544,0.0,0.0,62.040565490722656,0.0,0.0,0.0,0.4563158750534057,4.0,0.0,1.0
494220,293.1131286621094,297.1499938964844,293.1499938964844,0.1290753334760666,-2815.34716796875,304.1438293457031,0.7417110800743103,0.1954039931297302,0.1775359511375427,292.8621826171875,297.1499938964844,293.1499938964844,0.0066710286773741,-499.05999755859375,299.3196105957031,0.4515647888183594,0.050000000745058,0.0496537797152996,293.09722900390625,297.1499938964844,293.1499938964844,0.1926824450492859,-3015.792236328125,304.1402587890625,0.8246721029281616,0.2703540623188019,0.1902280300855636,293.19354248046875,297.1499938964844,293.1499938964844,0.3186153769493103,-6093.60400390625,304.1043395996094,0.9476006627082824,0.4045649170875549,0.3854085505008697,293.2012939453125,297.1499938964844,293.1499938964844,0.0041612698696553,-1570.8701171875,296.5411682128906,0.4515647888183594,0.050000000745058,0.2355361431837082,291.0228271484375,291.1499938964844,258.3717041015625,257.3359069824219,279.1188659667969,293.20135498046875,291.0262756347656,1.0,0.2907155454158783,0.6642187833786011,0.6642187833786011,1.0,1.0,-1.2461732625961304,0.5041727423667908,0.7420004606246948,0.2058618366718292,0.0,0.0,0.6721424460411072,82.54800415039062,83.0,32.900272369384766,-14999.216796875,253.06886291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17631.732421875,18000.0,0.0,0.0,0.3192861676216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728474140167236,0.7728549838066101,-7.614465175720397e-06,0.0,0.0003240348887629,0.0,0.0,70.11174011230469,0.0,0.0,0.0,0.473387748003006,4.0,0.0,1.0
494280,293.1131286621094,297.1499938964844,293.1499938964844,0.1290753334760666,-2815.34716796875,304.1438293457031,0.7417110800743103,0.1954039931297302,0.1775359511375427,292.8621826171875,297.1499938964844,293.1499938964844,0.0066710286773741,-499.05999755859375,299.3196105957031,0.4515647888183594,0.050000000745058,0.0496537797152996,293.09722900390625,297.1499938964844,293.1499938964844,0.1926824450492859,-3015.792236328125,304.1402587890625,0.8246721029281616,0.2703540623188019,0.1902280300855636,293.19354248046875,297.1499938964844,293.1499938964844,0.3186153769493103,-6093.60400390625,304.1043395996094,0.9476006627082824,0.4045649170875549,0.3854085505008697,293.2012939453125,297.1499938964844,293.1499938964844,0.0041612698696553,-1570.8701171875,296.5411682128906,0.4515647888183594,0.050000000745058,0.2355361431837082,291.0228271484375,291.1499938964844,258.3717041015625,257.3359069824219,279.1188659667969,293.20135498046875,291.0262756347656,1.0,0.2907155454158783,0.6642187833786011,0.6642187833786011,1.0,1.0,-1.2461732625961304,0.5041727423667908,0.7420004606246948,0.2058618366718292,0.0,0.0,0.6721424460411072,82.54800415039062,83.0,32.900272369384766,-14999.216796875,253.06886291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17631.732421875,18000.0,0.0,0.0,0.3192861676216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728474140167236,0.7728549838066101,-7.614465175720397e-06,0.0,0.0003240348887629,0.0,0.0,70.11174011230469,0.0,0.0,0.0,0.473387748003006,4.0,0.0,1.0
494340,293.1136169433594,297.1499938964844,293.1499938964844,0.1295033544301986,-2822.218994140625,304.1451721191406,0.7419136166572571,0.1962425261735916,0.1782826781272888,292.8568115234375,297.1499938964844,293.1499938964844,0.0067864176817238,-505.2203063964844,299.4444274902344,0.4507936239242553,0.050000000745058,0.0496686622500419,293.0977478027344,297.1499938964844,293.1499938964844,0.1934297382831573,-3024.404296875,304.1422424316406,0.8249889612197876,0.2715870141983032,0.1910976469516754,293.20245361328125,297.1499938964844,293.1499938964844,0.3154671490192413,-6037.7763671875,304.1244812011719,0.9432727098464966,0.4016286730766296,0.3820089697837829,293.2000427246094,297.1499938964844,293.1499938964844,0.0041462685912847,-1564.1112060546875,296.5412902832031,0.4507936239242553,0.050000000745058,0.2356067448854446,291.0478820800781,291.1499938964844,258.33319091796875,257.29986572265625,279.125244140625,293.2001342773437,291.04986572265625,1.0,0.2905863225460052,0.6620915532112122,0.6620915532112122,1.0,1.0,-1.2441346645355225,0.502545177936554,0.7415894269943237,0.20466248691082,0.0,0.0,0.6839261651039124,82.89452362060547,71.0,33.082401275634766,-14987.9814453125,253.03073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296936035156,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17712.474609375,18000.0,0.0,0.0,0.3225196599960327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011125326156616,0.801120400428772,-7.902878678578418e-06,0.0,0.0003273164620622,0.0,0.0,76.06500244140625,0.0,0.0,0.0,0.4855594336986542,4.0,0.0,1.0
494400,293.1136169433594,297.1499938964844,293.1499938964844,0.1295033544301986,-2822.218994140625,304.1451721191406,0.7419136166572571,0.1962425261735916,0.1782826781272888,292.8568115234375,297.1499938964844,293.1499938964844,0.0067864176817238,-505.2203063964844,299.4444274902344,0.4507936239242553,0.050000000745058,0.0496686622500419,293.0977478027344,297.1499938964844,293.1499938964844,0.1934297382831573,-3024.404296875,304.1422424316406,0.8249889612197876,0.2715870141983032,0.1910976469516754,293.20245361328125,297.1499938964844,293.1499938964844,0.3154671490192413,-6037.7763671875,304.1244812011719,0.9432727098464966,0.4016286730766296,0.3820089697837829,293.2000427246094,297.1499938964844,293.1499938964844,0.0041462685912847,-1564.1112060546875,296.5412902832031,0.4507936239242553,0.050000000745058,0.2356067448854446,291.0478820800781,291.1499938964844,258.33319091796875,257.29986572265625,279.125244140625,293.2001342773437,291.04986572265625,1.0,0.2905863225460052,0.6620915532112122,0.6620915532112122,1.0,1.0,-1.2441346645355225,0.502545177936554,0.7415894269943237,0.20466248691082,0.0,0.0,0.6839261651039124,82.89452362060547,71.0,33.082401275634766,-14987.9814453125,253.03073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296936035156,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17712.474609375,18000.0,0.0,0.0,0.3225196599960327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011125326156616,0.801120400428772,-7.902878678578418e-06,0.0,0.0003273164620622,0.0,0.0,76.06500244140625,0.0,0.0,0.0,0.4855594336986542,4.0,0.0,1.0
494460,293.113525390625,297.1499938964844,293.1499938964844,0.1299424469470977,-2829.4521484375,304.1460266113281,0.7499047517776489,0.1971765905618667,0.1789744943380355,292.85137939453125,297.1499938964844,293.1499938964844,0.006883886642754,-510.247802734375,299.5685119628906,0.4578756093978882,0.050000000745058,0.049538254737854,293.0976257324219,297.1499938964844,293.1499938964844,0.1941941678524017,-3033.4287109375,304.1435241699219,0.833811342716217,0.2729303240776062,0.1919135600328445,293.2032470703125,297.1499938964844,293.1499938964844,0.3136915266513824,-6006.24169921875,304.1357727050781,0.9521738886833192,0.4001324772834778,0.3802131116390228,293.1980895996094,297.1499938964844,293.1499938964844,0.0041225049644708,-1554.5098876953125,296.5399169921875,0.4578756093978882,0.050000000745058,0.2349881529808044,291.06610107421875,291.1499938964844,258.2950744628906,257.2640686035156,279.1289367675781,293.1982116699219,291.0677490234375,1.0,0.2862884998321533,0.6601844429969788,0.6601844429969788,1.0,1.0,-1.2428897619247437,0.5013253092765808,0.7415643930435181,0.2037262767553329,0.0,0.0,0.693855345249176,79.57445526123047,59.0,27.512237548828125,-14982.5126953125,245.53836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,308.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.59375,18000.0,0.0,0.0,0.3263156116008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253483176231384,0.8253564834594727,-8.152225746016484e-06,0.0,0.0003311688487883,0.0,0.0,81.41352081298828,0.0,0.0,0.0,0.4959915578365326,4.0,0.0,1.0
494520,293.113525390625,297.1499938964844,293.1499938964844,0.1299424469470977,-2829.4521484375,304.1460266113281,0.7499047517776489,0.1971765905618667,0.1789744943380355,292.85137939453125,297.1499938964844,293.1499938964844,0.006883886642754,-510.247802734375,299.5685119628906,0.4578756093978882,0.050000000745058,0.049538254737854,293.0976257324219,297.1499938964844,293.1499938964844,0.1941941678524017,-3033.4287109375,304.1435241699219,0.833811342716217,0.2729303240776062,0.1919135600328445,293.2032470703125,297.1499938964844,293.1499938964844,0.3136915266513824,-6006.24169921875,304.1357727050781,0.9521738886833192,0.4001324772834778,0.3802131116390228,293.1980895996094,297.1499938964844,293.1499938964844,0.0041225049644708,-1554.5098876953125,296.5399169921875,0.4578756093978882,0.050000000745058,0.2349881529808044,291.06610107421875,291.1499938964844,258.2950744628906,257.2640686035156,279.1289367675781,293.1982116699219,291.0677490234375,1.0,0.2862884998321533,0.6601844429969788,0.6601844429969788,1.0,1.0,-1.2428897619247437,0.5013253092765808,0.7415643930435181,0.2037262767553329,0.0,0.0,0.693855345249176,79.57445526123047,59.0,27.512237548828125,-14982.5126953125,245.53836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,308.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.59375,18000.0,0.0,0.0,0.3263156116008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8253483176231384,0.8253564834594727,-8.152225746016484e-06,0.0,0.0003311688487883,0.0,0.0,81.41352081298828,0.0,0.0,0.0,0.4959915578365326,4.0,0.0,1.0
494580,293.1130676269531,297.1499938964844,293.1499938964844,0.1303878426551818,-2836.8720703125,304.1466064453125,0.7649278044700623,0.1981974244117736,0.1796552389860153,292.8456726074219,297.1499938964844,293.1499938964844,0.0069696153514087,-514.4801635742188,299.6941833496094,0.4710868597030639,0.050000000745058,0.0493109412491321,293.0969543457031,297.1499938964844,293.1499938964844,0.1949951946735382,-3043.01708984375,304.14434814453125,0.8501311540603638,0.2743912935256958,0.1927435249090194,293.2008972167969,297.1499938964844,293.1499938964844,0.3123848438262939,-5983.5859375,304.1426086425781,0.9700692296028136,0.3992554247379303,0.3790453970432281,293.1955261230469,297.1499938964844,293.1499938964844,0.0040928539820015,-1542.8729248046875,296.5396423339844,0.4710868597030639,0.050000000745058,0.2339098751544952,291.08209228515625,291.1499938964844,258.2573547363281,257.2284851074219,279.1311950683594,293.1956787109375,291.08367919921875,1.0,0.278992623090744,0.6584234237670898,0.6584234237670898,1.0,1.0,-1.241734266281128,0.5001863241195679,0.7415478825569153,0.2028588354587555,0.0,0.0,0.7018372416496277,73.80216217041016,47.0,24.073522567749023,-14982.7490234375,232.9122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5527648925781,308.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.96875,18000.0,0.0,0.0,0.330347865819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453264832496643,0.8453348875045776,-8.364489985979162e-06,0.0,0.0003352610801812,0.0,0.0,86.03563690185547,0.0,0.0,0.0,0.5046668648719788,4.0,0.0,1.0
494640,293.1130676269531,297.1499938964844,293.1499938964844,0.1303878426551818,-2836.8720703125,304.1466064453125,0.7649278044700623,0.1981974244117736,0.1796552389860153,292.8456726074219,297.1499938964844,293.1499938964844,0.0069696153514087,-514.4801635742188,299.6941833496094,0.4710868597030639,0.050000000745058,0.0493109412491321,293.0969543457031,297.1499938964844,293.1499938964844,0.1949951946735382,-3043.01708984375,304.14434814453125,0.8501311540603638,0.2743912935256958,0.1927435249090194,293.2008972167969,297.1499938964844,293.1499938964844,0.3123848438262939,-5983.5859375,304.1426086425781,0.9700692296028136,0.3992554247379303,0.3790453970432281,293.1955261230469,297.1499938964844,293.1499938964844,0.0040928539820015,-1542.8729248046875,296.5396423339844,0.4710868597030639,0.050000000745058,0.2339098751544952,291.08209228515625,291.1499938964844,258.2573547363281,257.2284851074219,279.1311950683594,293.1956787109375,291.08367919921875,1.0,0.278992623090744,0.6584234237670898,0.6584234237670898,1.0,1.0,-1.241734266281128,0.5001863241195679,0.7415478825569153,0.2028588354587555,0.0,0.0,0.7018372416496277,73.80216217041016,47.0,24.073522567749023,-14982.7490234375,232.9122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5527648925781,308.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.96875,18000.0,0.0,0.0,0.330347865819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453264832496643,0.8453348875045776,-8.364489985979162e-06,0.0,0.0003352610801812,0.0,0.0,86.03563690185547,0.0,0.0,0.0,0.5046668648719788,4.0,0.0,1.0
494700,293.1127014160156,297.1499938964844,293.1499938964844,0.1306075900793075,-2840.537109375,304.1468200683594,0.7753459811210632,0.1987344324588775,0.1799970269203186,292.8427124023437,297.1499938964844,293.1499938964844,0.0070091113448143,-516.3519897460938,299.7579650878906,0.478413313627243,0.050000000745058,0.0491717420518398,293.09649658203125,297.1499938964844,293.1499938964844,0.1953965872526168,-3047.836181640625,304.1446533203125,0.8614556789398193,0.2751550078392029,0.1931652873754501,293.1991882324219,297.1499938964844,293.1499938964844,0.3117924034595489,-5973.5712890625,304.14501953125,0.981281280517578,0.3989441692829132,0.3785787224769592,293.1940612792969,297.1499938964844,293.1499938964844,0.0040765632875263,-1536.505615234375,296.5404357910156,0.478413313627243,0.050000000745058,0.2332495748996734,291.0902404785156,291.1499938964844,258.23858642578125,257.2107238769531,279.1319580078125,293.1942138671875,291.0918884277344,1.0,0.2744686007499695,0.6575819849967957,0.6575819849967957,1.0,1.0,-1.2411309480667114,0.4996167421340942,0.7415142059326172,0.2024313062429428,0.0,0.0,0.7050038576126099,70.26885986328125,47.0,23.73749542236328,-14985.107421875,225.2321014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4783630371094,308.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.10546875,18000.0,0.0,0.0,0.3323645889759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536213040351868,0.8536297678947449,-8.455299393972382e-06,0.0,0.000337307807058,0.0,0.0,88.01952362060547,0.0,0.0,0.0,0.5082910656929016,4.0,0.0,1.0
494760,293.1123046875,297.1499938964844,293.1499938964844,0.1308236420154571,-2844.135498046875,304.1470031738281,0.7879820466041565,0.1992856711149215,0.1803407371044159,292.83966064453125,297.1499938964844,293.1499938964844,0.0070469300262629,-518.093505859375,299.822509765625,0.4861981272697449,0.050000000745058,0.0490199849009513,293.0959777832031,297.1499938964844,293.1499938964844,0.1957935988903045,-3052.6025390625,304.1448974609375,0.8753082156181335,0.2759352028369903,0.1935905963182449,293.19732666015625,297.1499938964844,293.1499938964844,0.3112145662307739,-5963.9521484375,304.14697265625,0.9933136701583862,0.3986900448799133,0.3781611025333404,293.1924743652344,297.1499938964844,293.1499938964844,0.0040595862083137,-1529.8642578125,296.5419921875,0.4861981272697449,0.050000000745058,0.2325296998023986,291.0987548828125,291.1499938964844,258.2198791503906,257.1930236816406,279.1325988769531,293.1926574707031,291.1004943847656,1.0,0.2694615423679352,0.6567603349685669,0.6567603349685669,1.0,1.0,-1.2405064105987549,0.4990433156490326,0.7414631843566895,0.2020047008991241,0.0,0.0,0.7075656652450562,66.4173583984375,35.0,24.03438377380371,-14988.4892578125,216.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4211730957031,308.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17847.310546875,18000.0,0.0,0.0,0.3343402445316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606674671173096,0.8606759905815125,-8.534349035471678e-06,0.0,0.0003393128281459,0.0,0.0,89.74044036865234,0.0,0.0,0.0,0.5113831162452698,4.0,0.0,1.0
494820,293.1112670898437,297.1499938964844,293.1499938964844,0.1310983449220657,-2848.1962890625,304.1475830078125,0.8125660419464111,0.2004516869783401,0.1811312735080719,292.8332214355469,297.1499938964844,293.1499938964844,0.0071283923462033,-521.4711303710938,299.96014404296875,0.5004541277885437,0.050000000745058,0.0487680584192276,293.0945129394531,297.1499938964844,293.1499938964844,0.1963273882865905,-3058.5458984375,304.145751953125,0.9029693603515624,0.2775993049144745,0.1945357620716095,293.17901611328125,297.1499938964844,293.1499938964844,0.2895489335060119,-5621.55810546875,304.1856994628906,0.9990000128746032,0.4011138677597046,0.3566441833972931,293.1888427734375,297.1499938964844,293.1499938964844,0.0040313112549483,-1517.4149169921875,296.5583801269531,0.5004541277885437,0.050000000745058,0.2313346713781356,291.1348876953125,291.1499938964844,258.1825866699219,257.1576538085937,279.1419372558594,293.1890869140625,291.1428527832031,1.0,0.2575024664402008,0.6563315391540527,0.6563315391540527,1.0,1.0,-1.21453857421875,0.4876558780670166,0.7268826961517334,0.1959302574396133,0.0,0.0,0.7078747153282166,59.65879821777344,25.0,65.97113037109375,-14816.7216796875,194.0559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3776550292969,308.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.3378221094608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690031170845032,0.8690117597579956,-8.643181899969932e-06,0.0,0.0003428464988246,0.0,0.0,91.92203521728516,0.0,0.0,0.0,0.5150088667869568,4.0,0.0,1.0
494880,293.1112670898437,297.1499938964844,293.1499938964844,0.1310983449220657,-2848.1962890625,304.1475830078125,0.8125660419464111,0.2004516869783401,0.1811312735080719,292.8332214355469,297.1499938964844,293.1499938964844,0.0071283923462033,-521.4711303710938,299.96014404296875,0.5004541277885437,0.050000000745058,0.0487680584192276,293.0945129394531,297.1499938964844,293.1499938964844,0.1963273882865905,-3058.5458984375,304.145751953125,0.9029693603515624,0.2775993049144745,0.1945357620716095,293.17901611328125,297.1499938964844,293.1499938964844,0.2895489335060119,-5621.55810546875,304.1856994628906,0.9990000128746032,0.4011138677597046,0.3566441833972931,293.1888427734375,297.1499938964844,293.1499938964844,0.0040313112549483,-1517.4149169921875,296.5583801269531,0.5004541277885437,0.050000000745058,0.2313346713781356,291.1348876953125,291.1499938964844,258.1825866699219,257.1576538085937,279.1419372558594,293.1890869140625,291.1428527832031,1.0,0.2575024664402008,0.6563315391540527,0.6563315391540527,1.0,1.0,-1.21453857421875,0.4876558780670166,0.7268826961517334,0.1959302574396133,0.0,0.0,0.7078747153282166,59.65879821777344,25.0,65.97113037109375,-14816.7216796875,194.0559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3776550292969,308.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.3378221094608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690031170845032,0.8690117597579956,-8.643181899969932e-06,0.0,0.0003428464988246,0.0,0.0,91.92203521728516,0.0,0.0,0.0,0.5150088667869568,4.0,0.0,1.0
494940,293.1104431152344,297.1499938964844,293.1499938964844,0.1307770609855651,-2840.899169921875,304.14892578125,0.8391586542129517,0.2016019821166992,0.1819425225257873,292.82672119140625,297.1499938964844,293.1499938964844,0.0071903960779309,-522.713623046875,300.11676025390625,0.5182304382324219,0.050000000745058,0.0485288836061954,293.0931701660156,297.1499938964844,293.1499938964844,0.1960093080997467,-3053.045166015625,304.147705078125,0.9391135573387146,0.2792785465717315,0.1955476254224777,293.1178894042969,297.1499938964844,293.1499938964844,0.2558651566505432,-5079.51171875,304.229736328125,0.9990000128746032,0.4126865267753601,0.3232665359973907,293.1847839355469,297.1499938964844,293.1499938964844,0.0039948439225554,-1499.0772705078125,296.6095886230469,0.5182304382324219,0.050000000745058,0.2302001416683197,291.2264709472656,291.1499938964844,258.1454162597656,257.122314453125,279.1501770019531,293.18505859375,291.23614501953125,1.0,0.2438210248947143,0.6567802429199219,0.6567802429199219,1.0,1.0,-1.175517439842224,0.4711413085460663,0.7043761014938354,0.1870034039020538,0.0,0.0,0.6917033791542053,53.04008102416992,28.0,114.0684585571289,-14488.1669921875,168.28273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48883056640625,308.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.02734375,18000.0,0.0,0.0,0.3396323919296264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493245244026184,0.8493329882621765,-8.509674444212578e-06,0.0,0.000344683707226,0.0,0.0,87.7693099975586,0.0,0.0,0.0,0.5067216753959656,4.0,0.0,1.0
