time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1104431152344,297.1499938964844,293.1499938964844,0.1307770609855651,-2840.899169921875,304.14892578125,0.8391586542129517,0.2016019821166992,0.1819425225257873,292.82672119140625,297.1499938964844,293.1499938964844,0.0071903960779309,-522.713623046875,300.11676025390625,0.5182304382324219,0.050000000745058,0.0485288836061954,293.0931701660156,297.1499938964844,293.1499938964844,0.1960093080997467,-3053.045166015625,304.147705078125,0.9391135573387146,0.2792785465717315,0.1955476254224777,293.1178894042969,297.1499938964844,293.1499938964844,0.2558651566505432,-5079.51171875,304.229736328125,0.9990000128746032,0.4126865267753601,0.3232665359973907,293.1847839355469,297.1499938964844,293.1499938964844,0.0039948439225554,-1499.0772705078125,296.6095886230469,0.5182304382324219,0.050000000745058,0.2302001416683197,291.2264709472656,291.1499938964844,258.1454162597656,257.122314453125,279.1501770019531,293.18505859375,291.23614501953125,1.0,0.2438210248947143,0.6567802429199219,0.6567802429199219,1.0,1.0,-1.175517439842224,0.4711413085460663,0.7043761014938354,0.1870034039020538,0.0,0.0,0.6917033791542053,53.04008102416992,28.0,114.0684585571289,-14488.1669921875,168.28273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48883056640625,308.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18259.02734375,18000.0,0.0,0.0,0.3396323919296264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493245244026184,0.8493329882621765,-8.509674444212578e-06,0.0,0.000344683707226,0.0,0.0,87.7693099975586,0.0,0.0,0.0,0.5067216753959656,4.0,0.0,1.0
495060,293.11004638671875,297.1499938964844,293.1499938964844,0.1306297034025192,-2837.419677734375,304.1494140625,0.8540416359901428,0.2022791057825088,0.1824515908956527,292.8228454589844,297.1499938964844,293.1499938964844,0.0072347801178693,-523.9076538085938,300.21026611328125,0.5286130905151367,0.050000000745058,0.0484197027981281,293.0926818847656,297.1499938964844,293.1499938964844,0.1958341300487518,-3050.055419921875,304.14849853515625,0.958476424217224,0.2802399694919586,0.1961383670568466,293.0689392089844,297.1499938964844,293.1499938964844,0.2389003187417984,-4806.298828125,304.24273681640625,0.9990000128746032,0.4228461682796478,0.3068214356899261,293.18182373046875,297.1499938964844,293.1499938964844,0.0039768512360751,-1489.691650390625,296.6413269042969,0.5286130905151367,0.050000000745058,0.2296822220087051,291.27947998046875,291.1499938964844,258.1231384277344,257.10113525390625,279.1514587402344,293.1821594238281,291.2873229980469,1.0,0.2375270128250122,0.6569682359695435,0.6569682359695435,1.0,1.0,-1.1563395261764526,0.463069885969162,0.6932696104049683,0.1825903356075287,0.0,0.0,0.676327645778656,50.00446319580078,28.0,112.99304962158205,-14284.5224609375,156.63088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18442.11328125,18000.0,0.0,0.0,0.3396212160587311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221921920776367,0.8222004771232605,-8.27567964734044e-06,0.0,0.0003446723567321,0.0,0.0,81.86695098876953,0.0,0.0,0.0,0.4953388571739197,4.0,0.0,1.0
495120,293.1098022460937,297.1499938964844,293.1499938964844,0.1306447833776474,-2837.27490234375,304.1494445800781,0.8631689548492432,0.2027288973331451,0.1827995032072067,292.8202209472656,297.1499938964844,293.1499938964844,0.0072711231186985,-525.2460327148438,300.2699890136719,0.534944474697113,0.050000000745058,0.0483610667288303,293.09234619140625,297.1499938964844,293.1499938964844,0.1958892047405243,-3050.39697265625,304.1485900878906,0.9691405892372132,0.2808878123760223,0.1965435445308685,293.0360107421875,297.1499938964844,293.1499938964844,0.2294958531856537,-4654.271484375,304.2463684082031,0.9990000128746032,0.4300894439220428,0.2976154088973999,293.1794738769531,297.1499938964844,293.1499938964844,0.0039682895876467,-1485.213134765625,296.6584167480469,0.534944474697113,0.050000000745058,0.2294040769338607,291.3056335449219,291.1499938964844,258.1083068847656,257.0870056152344,279.1513061523437,293.17987060546875,291.3113098144531,1.0,0.2339702695608139,0.6570092439651489,0.6570092439651489,1.0,1.0,-1.1457879543304443,0.4586118459701538,0.6871761679649353,0.1801632195711136,0.0,0.0,0.6651992797851562,48.373046875,46.0,98.37435913085938,-14152.6171875,150.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533569335937,308.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18529.1484375,18000.0,0.0,0.0,0.3391453325748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996950149536133,0.7997031211853027,-8.073790013440885e-06,0.0,0.0003441894077695,0.0,0.0,77.10340118408203,0.0,0.0,0.0,0.4859830737113952,4.0,0.0,1.0
495180,293.1094665527344,297.1499938964844,293.1499938964844,0.131328210234642,-2849.161865234375,304.1484375,0.8688194751739502,0.2038185149431228,0.1837624013423919,292.8135986328125,297.1499938964844,293.1499938964844,0.0074064498767256,-531.945068359375,300.4059143066406,0.5379812717437744,0.050000000745058,0.0483347363770008,293.09161376953125,297.1499938964844,293.1499938964844,0.1969849616289138,-3064.10498046875,304.14715576171875,0.9753199815750122,0.2824943959712982,0.1976454406976699,292.96990966796875,297.1499938964844,293.1499938964844,0.224104955792427,-4574.62353515625,304.22222900390625,0.9990000128746032,0.4464487433433532,0.293383926153183,293.1725769042969,297.1499938964844,293.1499938964844,0.003966910764575,-1484.0093994140625,296.6768798828125,0.5379812717437744,0.050000000745058,0.2292791754007339,291.3224182128906,291.1499938964844,258.0711364746094,257.0516052246094,279.14361572265625,293.1730651855469,291.3190002441406,1.0,0.233321413397789,0.6560344099998474,0.6560344099998474,1.0,1.0,-1.1429919004440308,0.4571374654769897,0.685854434967041,0.1791124939918518,0.0,0.0,0.6401003003120422,47.66481399536133,66.0,15.379874229431152,-13983.009765625,148.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,308.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18560.759765625,18000.0,0.0,0.0,0.3365591168403625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408081889152527,0.7408156991004944,-7.530070433858782e-06,0.0,0.0003415647079236,0.0,0.0,65.33334350585938,0.0,0.0,0.0,0.4617806077003479,4.0,0.0,1.0
495240,293.1094665527344,297.1499938964844,293.1499938964844,0.131328210234642,-2849.161865234375,304.1484375,0.8688194751739502,0.2038185149431228,0.1837624013423919,292.8135986328125,297.1499938964844,293.1499938964844,0.0074064498767256,-531.945068359375,300.4059143066406,0.5379812717437744,0.050000000745058,0.0483347363770008,293.09161376953125,297.1499938964844,293.1499938964844,0.1969849616289138,-3064.10498046875,304.14715576171875,0.9753199815750122,0.2824943959712982,0.1976454406976699,292.96990966796875,297.1499938964844,293.1499938964844,0.224104955792427,-4574.62353515625,304.22222900390625,0.9990000128746032,0.4464487433433532,0.293383926153183,293.1725769042969,297.1499938964844,293.1499938964844,0.003966910764575,-1484.0093994140625,296.6768798828125,0.5379812717437744,0.050000000745058,0.2292791754007339,291.3224182128906,291.1499938964844,258.0711364746094,257.0516052246094,279.14361572265625,293.1730651855469,291.3190002441406,1.0,0.233321413397789,0.6560344099998474,0.6560344099998474,1.0,1.0,-1.1429919004440308,0.4571374654769897,0.685854434967041,0.1791124939918518,0.0,0.0,0.6401003003120422,47.66481399536133,66.0,15.379874229431152,-13983.009765625,148.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,308.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18560.759765625,18000.0,0.0,0.0,0.3365591168403625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408081889152527,0.7408156991004944,-7.530070433858782e-06,0.0,0.0003415647079236,0.0,0.0,65.33334350585938,0.0,0.0,0.0,0.4617806077003479,4.0,0.0,1.0
495300,293.1094055175781,297.1499938964844,293.1499938964844,0.1320775896310806,-2862.8154296875,304.1473693847656,0.8638142347335815,0.2043463885784149,0.1842767149209976,292.8101806640625,297.1499938964844,293.1499938964844,0.0075004864484071,-537.2985229492188,300.46533203125,0.5337257981300354,0.050000000745058,0.0483719743788242,293.0913391113281,297.1499938964844,293.1499938964844,0.1981470137834549,-3079.144775390625,304.14556884765625,0.97000914812088,0.2832910418510437,0.1982295215129852,292.9523620605469,297.1499938964844,293.1499938964844,0.229471355676651,-4668.78662109375,304.19927978515625,0.9990000128746032,0.4521883726119995,0.299345463514328,293.1689147949219,297.1499938964844,293.1499938964844,0.0039773089811205,-1489.2132568359375,296.6683349609375,0.5337257981300354,0.050000000745058,0.2294558137655258,291.2976379394531,291.1499938964844,258.0525207519531,257.03387451171875,279.1380310058594,293.1693725585937,291.2903137207031,1.0,0.2362074553966522,0.6550191640853882,0.6550191640853882,1.0,1.0,-1.151717185974121,0.4604962766170501,0.6912209391593933,0.1807557642459869,0.0,0.0,0.6326358914375305,48.72752380371094,66.0,-36.329471588134766,-13990.853515625,152.8085174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,308.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18459.642578125,18000.0,0.0,0.0,0.3347854316234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718048095703125,0.7180554270744324,-7.305573944904609e-06,0.0,0.0003397646360099,0.0,0.0,60.998779296875,0.0,0.0,0.0,0.4524537324905395,4.0,0.0,1.0
495360,293.1094055175781,297.1499938964844,293.1499938964844,0.1330287307500839,-2880.2373046875,304.1461181640625,0.854796290397644,0.2048580348491668,0.1848074495792389,292.8067321777344,297.1499938964844,293.1499938964844,0.0076100593432784,-543.7372436523438,300.5210876464844,0.5265530347824097,0.050000000745058,0.0484400019049644,293.09112548828125,297.1499938964844,293.1499938964844,0.1996155828237533,-3098.20458984375,304.1437072753906,0.9596607089042664,0.2840766906738281,0.1988304704427719,292.9469909667969,297.1499938964844,293.1499938964844,0.2395302206277847,-4839.63232421875,304.1719970703125,0.9990000128746032,0.4557610154151916,0.3099408149719238,293.1653747558594,297.1499938964844,293.1499938964844,0.0039935931563377,-1497.4146728515625,296.6505432128906,0.5265530347824097,0.050000000745058,0.2297785133123397,291.2565612792969,291.1499938964844,258.03387451171875,257.01611328125,279.1319274902344,293.1658020019531,291.24658203125,1.0,0.240954652428627,0.6536605358123779,0.6536605358123779,1.0,1.0,-1.1662579774856567,0.4661946594715118,0.7000633478164673,0.1836283653974533,0.0,0.0,0.6295778751373291,50.65265274047852,84.0,-81.53460693359375,-14069.568359375,160.7897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175720214844,308.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.259765625,18000.0,0.0,0.0,0.3329305350780487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036250829696655,0.7036322355270386,-7.14750194674707e-06,0.0,0.0003378821711521,0.0,0.0,58.2412223815918,0.0,0.0,0.0,0.4464357197284698,4.0,0.0,1.0
495420,293.1097717285156,297.1499938964844,293.1499938964844,0.1352199167013168,-2920.316650390625,304.1437683105469,0.8309588432312012,0.2058162540197372,0.1858881711959839,292.8000183105469,297.1499938964844,293.1499938964844,0.0078637171536684,-558.6595458984375,300.62890625,0.5083827376365662,0.050000000745058,0.0486517697572708,293.09100341796875,297.1499938964844,293.1499938964844,0.2030025273561477,-3141.999755859375,304.1401672363281,0.9282270669937134,0.2855897545814514,0.2000545263290405,292.97125244140625,297.1499938964844,293.1499938964844,0.2699202299118042,-5341.52099609375,304.11395263671875,0.9990000128746032,0.4560762345790863,0.3408213853836059,293.1596069335937,297.1499938964844,293.1499938964844,0.0040365969762206,-1518.811279296875,296.5999755859375,0.5083827376365662,0.050000000745058,0.2307830452919006,291.1513366699219,291.1499938964844,257.99639892578125,256.98046875,279.1202392578125,293.1598815917969,291.1404724121094,1.0,0.2544309794902801,0.6500930786132812,0.6500930786132812,1.0,1.0,-1.2075443267822266,0.4824642539024353,0.7250800728797913,0.1919018179178238,0.0,0.0,0.6362782120704651,56.60559844970703,102.0,-132.2872314453125,-14413.7890625,185.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860595703125,308.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.958984375,18000.0,0.0,0.0,0.3297752439975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022746205329895,0.7022817134857178,-7.059013569232775e-06,0.0,0.0003346799348946,0.0,0.0,57.51771545410156,0.0,0.0,0.0,0.4452808201313019,4.0,0.0,1.0
495480,293.1097717285156,297.1499938964844,293.1499938964844,0.1352199167013168,-2920.316650390625,304.1437683105469,0.8309588432312012,0.2058162540197372,0.1858881711959839,292.8000183105469,297.1499938964844,293.1499938964844,0.0078637171536684,-558.6595458984375,300.62890625,0.5083827376365662,0.050000000745058,0.0486517697572708,293.09100341796875,297.1499938964844,293.1499938964844,0.2030025273561477,-3141.999755859375,304.1401672363281,0.9282270669937134,0.2855897545814514,0.2000545263290405,292.97125244140625,297.1499938964844,293.1499938964844,0.2699202299118042,-5341.52099609375,304.11395263671875,0.9990000128746032,0.4560762345790863,0.3408213853836059,293.1596069335937,297.1499938964844,293.1499938964844,0.0040365969762206,-1518.811279296875,296.5999755859375,0.5083827376365662,0.050000000745058,0.2307830452919006,291.1513366699219,291.1499938964844,257.99639892578125,256.98046875,279.1202392578125,293.1598815917969,291.1404724121094,1.0,0.2544309794902801,0.6500930786132812,0.6500930786132812,1.0,1.0,-1.2075443267822266,0.4824642539024353,0.7250800728797913,0.1919018179178238,0.0,0.0,0.6362782120704651,56.60559844970703,102.0,-132.2872314453125,-14413.7890625,185.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860595703125,308.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.958984375,18000.0,0.0,0.0,0.3297752439975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022746205329895,0.7022817134857178,-7.059013569232775e-06,0.0,0.0003346799348946,0.0,0.0,57.51771545410156,0.0,0.0,0.0,0.4452808201313019,4.0,0.0,1.0
495540,293.11065673828125,297.1499938964844,293.1499938964844,0.1374480724334716,-2960.782470703125,304.14215087890625,0.8026077747344971,0.2066559940576553,0.1869664788246154,292.7940673828125,297.1499938964844,293.1499938964844,0.00815134588629,-575.0547485351562,300.73895263671875,0.4890866279602051,0.050000000745058,0.0489649958908557,293.091552734375,297.1499938964844,293.1499938964844,0.2064600586891174,-3186.2978515625,304.1377258300781,0.8923360705375671,0.2869780361652374,0.2012754678726196,293.036865234375,297.1499938964844,293.1499938964844,0.3116800785064697,-6008.365234375,304.05645751953125,0.9990000128746032,0.4473837912082672,0.3819442689418793,293.1564636230469,297.1499938964844,293.1499938964844,0.0040853340178728,-1542.3988037109375,296.5437927246094,0.4890866279602051,0.050000000745058,0.2322688549757003,291.0452575683594,291.1499938964844,257.95867919921875,256.9446105957031,279.1098022460937,293.1565856933594,291.0354919433594,1.0,0.2724168002605438,0.6455365419387817,0.6455365419387817,1.0,1.0,-1.2618204355239868,0.5039132237434387,0.7579072713851929,0.2027866244316101,0.0,0.0,0.6573906540870667,65.3465805053711,105.0,-141.83932495117188,-14950.9853515625,222.1370544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,308.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17655.46484375,18000.0,0.0,0.0,0.3285923302173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338069081306458,0.7338141202926636,-7.262644885486225e-06,0.0,0.0003334794309921,0.0,0.0,62.661865234375,0.0,0.0,0.0,0.4575443267822265,4.0,0.0,1.0
495600,293.11065673828125,297.1499938964844,293.1499938964844,0.1374480724334716,-2960.782470703125,304.14215087890625,0.8026077747344971,0.2066559940576553,0.1869664788246154,292.7940673828125,297.1499938964844,293.1499938964844,0.00815134588629,-575.0547485351562,300.73895263671875,0.4890866279602051,0.050000000745058,0.0489649958908557,293.091552734375,297.1499938964844,293.1499938964844,0.2064600586891174,-3186.2978515625,304.1377258300781,0.8923360705375671,0.2869780361652374,0.2012754678726196,293.036865234375,297.1499938964844,293.1499938964844,0.3116800785064697,-6008.365234375,304.05645751953125,0.9990000128746032,0.4473837912082672,0.3819442689418793,293.1564636230469,297.1499938964844,293.1499938964844,0.0040853340178728,-1542.3988037109375,296.5437927246094,0.4890866279602051,0.050000000745058,0.2322688549757003,291.0452575683594,291.1499938964844,257.95867919921875,256.9446105957031,279.1098022460937,293.1565856933594,291.0354919433594,1.0,0.2724168002605438,0.6455365419387817,0.6455365419387817,1.0,1.0,-1.2618204355239868,0.5039132237434387,0.7579072713851929,0.2027866244316101,0.0,0.0,0.6573906540870667,65.3465805053711,105.0,-141.83932495117188,-14950.9853515625,222.1370544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,308.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17655.46484375,18000.0,0.0,0.0,0.3285923302173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338069081306458,0.7338141202926636,-7.262644885486225e-06,0.0,0.0003334794309921,0.0,0.0,62.661865234375,0.0,0.0,0.0,0.4575443267822265,4.0,0.0,1.0
495660,293.1117248535156,297.1499938964844,293.1499938964844,0.1393369883298874,-2994.67578125,304.14166259765625,0.7787662744522095,0.2074361890554428,0.1879625171422958,292.7890319824219,297.1499938964844,293.1499938964844,0.0084418328478932,-590.6875,300.856689453125,0.4727037250995636,0.050000000745058,0.0492805615067482,293.0919189453125,297.1499938964844,293.1499938964844,0.2094828635454177,-3224.482421875,304.1368408203125,0.8662326335906982,0.2883788049221039,0.2024607509374618,293.1293334960937,297.1499938964844,293.1499938964844,0.3462423980236053,-6534.58251953125,304.0317687988281,0.9965603351593018,0.4315341413021087,0.4133027493953705,293.1554870605469,297.1499938964844,293.1499938964844,0.0041292505338788,-1562.8917236328125,296.4964904785156,0.4727037250995636,0.050000000745058,0.2337657660245895,290.9628295898437,291.1499938964844,257.9206237792969,256.90850830078125,279.1089172363281,293.155517578125,290.9579467773437,1.0,0.287558376789093,0.6412363648414612,0.6412363648414612,1.0,1.0,-1.3048336505889893,0.5204649567604065,0.7843687534332275,0.2113789170980453,0.0,0.0,0.6884285807609558,74.01602172851562,108.0,-106.33966827392578,-15460.7548828125,257.0254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,308.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17393.998046875,18000.0,0.0,0.0,0.3303397893905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920763492584229,0.7920840382575989,-7.743433343421202e-06,0.0,0.000335252872901,0.0,0.0,73.64800262451172,0.0,0.0,0.0,0.4814467132091522,4.0,0.0,1.0
495720,293.1117248535156,297.1499938964844,293.1499938964844,0.1393369883298874,-2994.67578125,304.14166259765625,0.7787662744522095,0.2074361890554428,0.1879625171422958,292.7890319824219,297.1499938964844,293.1499938964844,0.0084418328478932,-590.6875,300.856689453125,0.4727037250995636,0.050000000745058,0.0492805615067482,293.0919189453125,297.1499938964844,293.1499938964844,0.2094828635454177,-3224.482421875,304.1368408203125,0.8662326335906982,0.2883788049221039,0.2024607509374618,293.1293334960937,297.1499938964844,293.1499938964844,0.3462423980236053,-6534.58251953125,304.0317687988281,0.9965603351593018,0.4315341413021087,0.4133027493953705,293.1554870605469,297.1499938964844,293.1499938964844,0.0041292505338788,-1562.8917236328125,296.4964904785156,0.4727037250995636,0.050000000745058,0.2337657660245895,290.9628295898437,291.1499938964844,257.9206237792969,256.90850830078125,279.1089172363281,293.155517578125,290.9579467773437,1.0,0.287558376789093,0.6412363648414612,0.6412363648414612,1.0,1.0,-1.3048336505889893,0.5204649567604065,0.7843687534332275,0.2113789170980453,0.0,0.0,0.6884285807609558,74.01602172851562,108.0,-106.33966827392578,-15460.7548828125,257.0254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,308.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17393.998046875,18000.0,0.0,0.0,0.3303397893905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7920763492584229,0.7920840382575989,-7.743433343421202e-06,0.0,0.000335252872901,0.0,0.0,73.64800262451172,0.0,0.0,0.0,0.4814467132091522,4.0,0.0,1.0
495780,293.11309814453125,297.1499938964844,293.1499938964844,0.1400273889303207,-3005.75146484375,304.14337158203125,0.7539160847663879,0.208129808306694,0.1890421211719513,292.7847595214844,297.1499938964844,293.1499938964844,0.0087144747376441,-602.9646606445312,301.0013427734375,0.448906272649765,0.050000000745058,0.0497054010629653,293.0936889648437,297.1499938964844,293.1499938964844,0.2105762064456939,-3236.892578125,304.1395263671875,0.8393501043319702,0.2894961535930633,0.2036388516426086,293.1852111816406,297.1499938964844,293.1499938964844,0.3355192840099334,-6354.060546875,304.0881042480469,0.9576006531715392,0.4206095933914184,0.4012938439846039,293.1544494628906,297.1499938964844,293.1499938964844,0.0041680899448692,-1575.3809814453125,296.51123046875,0.448906272649765,0.050000000745058,0.2357810139656067,290.986572265625,291.1499938964844,257.88214111328125,256.8720703125,279.12335205078125,293.1545104980469,290.9921569824219,1.0,0.2988285422325134,0.6394057869911194,0.6394057869911194,1.0,1.0,-1.2955076694488523,0.5156716704368591,0.7798359990119934,0.2083792090415954,0.0,0.0,0.7100914716720581,84.62614440917969,96.0,19.877809524536133,-15549.0078125,276.9026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,308.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17455.7734375,18000.0,0.0,0.0,0.3341671228408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507041335105896,0.8507124781608582,-8.342261935467832e-06,0.0,0.0003391371283214,0.0,0.0,86.69342041015625,0.0,0.0,0.0,0.5064286589622498,4.0,0.0,1.0
495840,293.11309814453125,297.1499938964844,293.1499938964844,0.1400273889303207,-3005.75146484375,304.14337158203125,0.7539160847663879,0.208129808306694,0.1890421211719513,292.7847595214844,297.1499938964844,293.1499938964844,0.0087144747376441,-602.9646606445312,301.0013427734375,0.448906272649765,0.050000000745058,0.0497054010629653,293.0936889648437,297.1499938964844,293.1499938964844,0.2105762064456939,-3236.892578125,304.1395263671875,0.8393501043319702,0.2894961535930633,0.2036388516426086,293.1852111816406,297.1499938964844,293.1499938964844,0.3355192840099334,-6354.060546875,304.0881042480469,0.9576006531715392,0.4206095933914184,0.4012938439846039,293.1544494628906,297.1499938964844,293.1499938964844,0.0041680899448692,-1575.3809814453125,296.51123046875,0.448906272649765,0.050000000745058,0.2357810139656067,290.986572265625,291.1499938964844,257.88214111328125,256.8720703125,279.12335205078125,293.1545104980469,290.9921569824219,1.0,0.2988285422325134,0.6394057869911194,0.6394057869911194,1.0,1.0,-1.2955076694488523,0.5156716704368591,0.7798359990119934,0.2083792090415954,0.0,0.0,0.7100914716720581,84.62614440917969,96.0,19.877809524536133,-15549.0078125,276.9026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,308.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17455.7734375,18000.0,0.0,0.0,0.3341671228408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507041335105896,0.8507124781608582,-8.342261935467832e-06,0.0,0.0003391371283214,0.0,0.0,86.69342041015625,0.0,0.0,0.0,0.5064286589622498,4.0,0.0,1.0
495900,293.1141052246094,297.1499938964844,293.1499938964844,0.1400728076696396,-3005.931884765625,304.1445007324219,0.7487478256225586,0.208400622010231,0.189393937587738,292.7833251953125,297.1499938964844,293.1499938964844,0.0088198715820908,-607.2001342773438,301.0753173828125,0.4436939656734466,0.050000000745058,0.0498139671981334,293.0949401855469,297.1499938964844,293.1499938964844,0.2107022553682327,-3237.7763671875,304.14117431640625,0.8337903022766113,0.2899673879146576,0.2040529251098632,293.1971130371094,297.1499938964844,293.1499938964844,0.3323661684989929,-6299.650390625,304.10498046875,0.9467599987983704,0.4178175628185272,0.3981032073497772,293.15386962890625,297.1499938964844,293.1499938964844,0.0041731144301593,-1575.801025390625,296.52685546875,0.4436939656734466,0.050000000745058,0.2362960129976272,291.0120544433594,291.1499938964844,257.8627014160156,256.8537292480469,279.1273193359375,293.1539306640625,291.0160522460937,1.0,0.3012941777706146,0.6385728120803833,0.6385728120803833,1.0,1.0,-1.2933450937271118,0.5143745541572571,0.77897047996521,0.2075217068195343,0.0,0.0,0.7166916131973267,87.34131622314453,96.0,40.2560920715332,-15555.166015625,282.0052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440185546875,308.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17571.380859375,18000.0,0.0,0.0,0.336399495601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696171045303345,0.8696256875991821,-8.565983080188744e-06,0.0,0.0003414027160033,0.0,0.0,91.41217041015624,0.0,0.0,0.0,0.5148789286613464,4.0,0.0,1.0
495960,293.1148986816406,297.1499938964844,293.1499938964844,0.1401366293430328,-3006.568603515625,304.1453857421875,0.7468833327293396,0.2086999863386154,0.1896917670965194,292.78204345703125,297.1499938964844,293.1499938964844,0.0089148823171854,-610.9443969726562,301.1474609375,0.4416445791721344,0.050000000745058,0.0498593188822269,293.095947265625,297.1499938964844,293.1499938964844,0.2108712345361709,-3239.337646484375,304.1424865722656,0.8318210244178772,0.2904647588729858,0.2044228017330169,293.2035522460937,297.1499938964844,293.1499938964844,0.3302347362041473,-6262.6044921875,304.11700439453125,0.941493809223175,0.4159552156925201,0.3959695398807525,293.1531982421875,297.1499938964844,293.1499938964844,0.0041743968613445,-1575.1981201171875,296.5390625,0.4416445791721344,0.050000000745058,0.2365111410617828,291.0310974121094,291.1499938964844,257.8431396484375,256.8352966308594,279.1300354003906,293.1532592773437,291.03436279296875,1.0,0.302234798669815,0.6377828121185303,0.6377828121185303,1.0,1.0,-1.291897535324097,0.5134032368659973,0.7784942984580994,0.2068475782871246,0.0,0.0,0.7226889133453369,88.46714782714844,84.0,45.67613220214844,-15557.7900390625,283.8904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.4046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17643.8046875,18000.0,0.0,0.0,0.338729590177536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855122327804565,0.8855209946632385,-8.751771929382812e-06,0.0,0.0003437674895394,0.0,0.0,95.47174835205078,0.0,0.0,0.0,0.5219954252243042,4.0,0.0,1.0
496020,293.1157531738281,297.1499938964844,293.1499938964844,0.1403021365404129,-3008.689453125,304.1466369628906,0.7497727274894714,0.2094148993492126,0.1902553886175155,292.7792663574219,297.1499938964844,293.1499938964844,0.0090818377211689,-617.192626953125,301.2908630371094,0.4436372816562652,0.050000000745058,0.0498152263462543,293.09722900390625,297.1499938964844,293.1499938964844,0.2112681567668914,-3243.414306640625,304.144287109375,0.8350998163223267,0.291573166847229,0.2051346600055694,293.2077331542969,297.1499938964844,293.1499938964844,0.3274793922901153,-6214.68408203125,304.1323547363281,0.942447304725647,0.4137337505817413,0.3934106826782226,293.1515197753906,297.1499938964844,293.1499938964844,0.0041679409332573,-1571.079833984375,296.5606689453125,0.4436372816562652,0.050000000745058,0.236301988363266,291.0622253417969,291.1499938964844,257.8035888671875,256.798095703125,279.1332702636719,293.1516418457031,291.0649108886719,1.0,0.3004591763019562,0.6362916231155396,0.6362916231155396,1.0,1.0,-1.2900526523590088,0.5119455456733704,0.7781071066856384,0.2057815045118332,0.0,0.0,0.7322534322738647,87.32219696044922,72.0,43.7925033569336,-15564.205078125,280.6235656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926086425781,308.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17739.423828125,18000.0,0.0,0.0,0.3434955179691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110745787620544,0.9110835790634156,-9.0522753453115e-06,0.0,0.0003486042842268,0.0,0.0,102.22943878173828,0.0,0.0,0.0,0.5334194898605347,4.0,0.0,1.0
496080,293.1157531738281,297.1499938964844,293.1499938964844,0.1403021365404129,-3008.689453125,304.1466369628906,0.7497727274894714,0.2094148993492126,0.1902553886175155,292.7792663574219,297.1499938964844,293.1499938964844,0.0090818377211689,-617.192626953125,301.2908630371094,0.4436372816562652,0.050000000745058,0.0498152263462543,293.09722900390625,297.1499938964844,293.1499938964844,0.2112681567668914,-3243.414306640625,304.144287109375,0.8350998163223267,0.291573166847229,0.2051346600055694,293.2077331542969,297.1499938964844,293.1499938964844,0.3274793922901153,-6214.68408203125,304.1323547363281,0.942447304725647,0.4137337505817413,0.3934106826782226,293.1515197753906,297.1499938964844,293.1499938964844,0.0041679409332573,-1571.079833984375,296.5606689453125,0.4436372816562652,0.050000000745058,0.236301988363266,291.0622253417969,291.1499938964844,257.8035888671875,256.798095703125,279.1332702636719,293.1516418457031,291.0649108886719,1.0,0.3004591763019562,0.6362916231155396,0.6362916231155396,1.0,1.0,-1.2900526523590088,0.5119455456733704,0.7781071066856384,0.2057815045118332,0.0,0.0,0.7322534322738647,87.32219696044922,72.0,43.7925033569336,-15564.205078125,280.6235656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3926086425781,308.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17739.423828125,18000.0,0.0,0.0,0.3434955179691314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110745787620544,0.9110835790634156,-9.0522753453115e-06,0.0,0.0003486042842268,0.0,0.0,102.22943878173828,0.0,0.0,0.0,0.5334194898605347,4.0,0.0,1.0
496140,293.1158447265625,297.1499938964844,293.1499938964844,0.1405103355646133,-3011.695068359375,304.1473999023437,0.7597127556800842,0.2102633118629455,0.190823495388031,292.7757568359375,297.1499938964844,293.1499938964844,0.0092259524390101,-622.1594848632812,301.4356689453125,0.4521614015102386,0.050000000745058,0.0496420748531818,293.0976867675781,297.1499938964844,293.1499938964844,0.2117187082767486,-3248.335205078125,304.1454467773437,0.84599369764328,0.2928124368190765,0.2058480083942413,293.2067565917969,297.1499938964844,293.1499938964844,0.3255620896816253,-6181.97119140625,304.1413269042969,0.9542993903160096,0.4124651551246643,0.3918736577033996,293.1494140625,297.1499938964844,293.1499938964844,0.0041526993736624,-1564.005859375,296.58160400390625,0.4521614015102386,0.050000000745058,0.2354806363582611,291.0889892578125,291.1499938964844,257.7633972167969,256.76043701171875,279.13494873046875,293.1495361328125,291.0914306640625,1.0,0.2950334548950195,0.63487708568573,0.63487708568573,1.0,1.0,-1.288552165031433,0.5106644630432129,0.7778877019882202,0.2048216313123703,0.0,0.0,0.7385691404342651,82.91482543945312,60.0,39.05463409423828,-15572.06640625,270.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2602844238281,308.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.505859375,18000.0,0.0,0.0,0.3481376767158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928987979888916,0.9289972186088562,-9.270545888284689e-06,0.0,0.0003533154958859,0.0,0.0,107.18987274169922,0.0,0.0,0.0,0.5414690971374512,4.0,0.0,1.0
496200,293.1158447265625,297.1499938964844,293.1499938964844,0.1405103355646133,-3011.695068359375,304.1473999023437,0.7597127556800842,0.2102633118629455,0.190823495388031,292.7757568359375,297.1499938964844,293.1499938964844,0.0092259524390101,-622.1594848632812,301.4356689453125,0.4521614015102386,0.050000000745058,0.0496420748531818,293.0976867675781,297.1499938964844,293.1499938964844,0.2117187082767486,-3248.335205078125,304.1454467773437,0.84599369764328,0.2928124368190765,0.2058480083942413,293.2067565917969,297.1499938964844,293.1499938964844,0.3255620896816253,-6181.97119140625,304.1413269042969,0.9542993903160096,0.4124651551246643,0.3918736577033996,293.1494140625,297.1499938964844,293.1499938964844,0.0041526993736624,-1564.005859375,296.58160400390625,0.4521614015102386,0.050000000745058,0.2354806363582611,291.0889892578125,291.1499938964844,257.7633972167969,256.76043701171875,279.13494873046875,293.1495361328125,291.0914306640625,1.0,0.2950334548950195,0.63487708568573,0.63487708568573,1.0,1.0,-1.288552165031433,0.5106644630432129,0.7778877019882202,0.2048216313123703,0.0,0.0,0.7385691404342651,82.91482543945312,60.0,39.05463409423828,-15572.06640625,270.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2602844238281,308.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.505859375,18000.0,0.0,0.0,0.3481376767158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928987979888916,0.9289972186088562,-9.270545888284689e-06,0.0,0.0003533154958859,0.0,0.0,107.18987274169922,0.0,0.0,0.0,0.5414690971374512,4.0,0.0,1.0
496260,293.1154479980469,297.1499938964844,293.1499938964844,0.1407423466444015,-3015.185302734375,304.1478576660156,0.776387095451355,0.2112089991569519,0.191406175494194,292.7715148925781,297.1499938964844,293.1499938964844,0.0093555934727191,-626.2509155273438,301.5829162597656,0.466970831155777,0.050000000745058,0.0493841916322708,293.09765625,297.1499938964844,293.1499938964844,0.2121917009353637,-3253.62939453125,304.1461486816406,0.864197850227356,0.2941445708274841,0.2065698355436325,293.20379638671875,297.1499938964844,293.1499938964844,0.3239268958568573,-6154.8857421875,304.1468811035156,0.9735739827156068,0.4116264581680298,0.3907443583011627,293.1468505859375,297.1499938964844,293.1499938964844,0.0041320472955703,-1555.05419921875,296.6035461425781,0.466970831155777,0.050000000745058,0.2342573404312133,291.1141357421875,291.1499938964844,257.72247314453125,256.7222900390625,279.1357727050781,293.1470031738281,291.11651611328125,1.0,0.286985695362091,0.6335015892982483,0.6335015892982483,1.0,1.0,-1.2869845628738403,0.5093684196472168,0.7776161432266235,0.2038525938987732,0.0,0.0,0.7416597604751587,76.36072540283203,48.0,36.16997146606445,-15581.3828125,255.37466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20379638671875,308.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.345703125,18000.0,0.0,0.0,0.352396160364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939690113067627,0.9396995306015016,-9.409365702595096e-06,0.0,0.0003576372982934,0.0,0.0,110.28986358642578,0.0,0.0,0.0,0.5463154315948486,4.0,0.0,1.0
496320,293.1154479980469,297.1499938964844,293.1499938964844,0.1407423466444015,-3015.185302734375,304.1478576660156,0.776387095451355,0.2112089991569519,0.191406175494194,292.7715148925781,297.1499938964844,293.1499938964844,0.0093555934727191,-626.2509155273438,301.5829162597656,0.466970831155777,0.050000000745058,0.0493841916322708,293.09765625,297.1499938964844,293.1499938964844,0.2121917009353637,-3253.62939453125,304.1461486816406,0.864197850227356,0.2941445708274841,0.2065698355436325,293.20379638671875,297.1499938964844,293.1499938964844,0.3239268958568573,-6154.8857421875,304.1468811035156,0.9735739827156068,0.4116264581680298,0.3907443583011627,293.1468505859375,297.1499938964844,293.1499938964844,0.0041320472955703,-1555.05419921875,296.6035461425781,0.466970831155777,0.050000000745058,0.2342573404312133,291.1141357421875,291.1499938964844,257.72247314453125,256.7222900390625,279.1357727050781,293.1470031738281,291.11651611328125,1.0,0.286985695362091,0.6335015892982483,0.6335015892982483,1.0,1.0,-1.2869845628738403,0.5093684196472168,0.7776161432266235,0.2038525938987732,0.0,0.0,0.7416597604751587,76.36072540283203,48.0,36.16997146606445,-15581.3828125,255.37466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20379638671875,308.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.345703125,18000.0,0.0,0.0,0.352396160364151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939690113067627,0.9396995306015016,-9.409365702595096e-06,0.0,0.0003576372982934,0.0,0.0,110.28986358642578,0.0,0.0,0.0,0.5463154315948486,4.0,0.0,1.0
496380,293.11474609375,297.1499938964844,293.1499938964844,0.1409924775362014,-3019.029296875,304.1481628417969,0.8007003664970398,0.2122260481119156,0.1920059323310852,292.7666320800781,297.1499938964844,293.1499938964844,0.0094763748347759,-629.753662109375,301.732666015625,0.4835209548473358,0.050000000745058,0.0490715503692626,293.0972900390625,297.1499938964844,293.1499938964844,0.2126776874065399,-3259.1416015625,304.1466369628906,0.8910985589027405,0.2955426275730133,0.2073011398315429,293.1999816894531,297.1499938964844,293.1499938964844,0.3223839402198791,-6130.22998046875,304.15045166015625,0.996879518032074,0.4110331535339355,0.3898218870162964,293.1438903808594,297.1499938964844,293.1499938964844,0.0041083013638854,-1545.0201416015625,296.6270446777344,0.4835209548473358,0.050000000745058,0.2327743172645568,291.1385803222656,291.1499938964844,257.6807556152344,256.6835327148437,279.1361694335937,293.1440734863281,291.140869140625,1.0,0.276981770992279,0.6321409344673157,0.6321409344673157,1.0,1.0,-1.285278081893921,0.5080155730247498,0.7772625088691711,0.2028472423553466,0.0,0.0,0.7415364980697632,68.41800689697266,36.0,34.43681716918945,-15589.5205078125,237.3530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.214111328125,308.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.890625,18000.0,0.0,0.0,0.3560757637023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432368874549866,0.943246364593506,-9.467230484005997e-06,0.0,0.0003613716107793,0.0,0.0,111.42972564697266,0.0,0.0,0.0,0.5479664206504822,4.0,0.0,1.0
496440,293.11474609375,297.1499938964844,293.1499938964844,0.1409924775362014,-3019.029296875,304.1481628417969,0.8007003664970398,0.2122260481119156,0.1920059323310852,292.7666320800781,297.1499938964844,293.1499938964844,0.0094763748347759,-629.753662109375,301.732666015625,0.4835209548473358,0.050000000745058,0.0490715503692626,293.0972900390625,297.1499938964844,293.1499938964844,0.2126776874065399,-3259.1416015625,304.1466369628906,0.8910985589027405,0.2955426275730133,0.2073011398315429,293.1999816894531,297.1499938964844,293.1499938964844,0.3223839402198791,-6130.22998046875,304.15045166015625,0.996879518032074,0.4110331535339355,0.3898218870162964,293.1438903808594,297.1499938964844,293.1499938964844,0.0041083013638854,-1545.0201416015625,296.6270446777344,0.4835209548473358,0.050000000745058,0.2327743172645568,291.1385803222656,291.1499938964844,257.6807556152344,256.6835327148437,279.1361694335937,293.1440734863281,291.140869140625,1.0,0.276981770992279,0.6321409344673157,0.6321409344673157,1.0,1.0,-1.285278081893921,0.5080155730247498,0.7772625088691711,0.2028472423553466,0.0,0.0,0.7415364980697632,68.41800689697266,36.0,34.43681716918945,-15589.5205078125,237.3530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.214111328125,308.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.890625,18000.0,0.0,0.0,0.3560757637023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432368874549866,0.943246364593506,-9.467230484005997e-06,0.0,0.0003613716107793,0.0,0.0,111.42972564697266,0.0,0.0,0.0,0.5479664206504822,4.0,0.0,1.0
496500,293.1141967773437,297.1499938964844,293.1499938964844,0.1411208361387252,-3020.953369140625,304.14825439453125,0.8122683763504028,0.2127781063318252,0.192360907793045,292.7638244628906,297.1499938964844,293.1499938964844,0.0095454892143607,-631.7709350585938,301.8094177246094,0.4902763068675995,0.050000000745058,0.0489426478743553,293.096923828125,297.1499938964844,293.1499938964844,0.2129022032022476,-3261.6259765625,304.1468200683594,0.9042998552322388,0.2962851226329803,0.2077086120843887,293.19403076171875,297.1499938964844,293.1499938964844,0.3119769692420959,-5965.236328125,304.169677734375,0.9990000128746032,0.4115587472915649,0.3791837692260742,293.14215087890625,297.1499938964844,293.1499938964844,0.0041003045625984,-1541.197021484375,296.6413269042969,0.4902763068675995,0.050000000745058,0.2321628481149673,291.1534118652344,291.1499938964844,257.6595458984375,256.6639404296875,279.14080810546875,293.1423645019531,291.15802001953125,1.0,0.2710898518562317,0.6320091485977173,0.6320091485977173,1.0,1.0,-1.272591233253479,0.5024807453155518,0.770110547542572,0.1999651491641998,0.0,0.0,0.7398765087127686,64.96135711669922,36.0,47.73161315917969,-15505.734375,225.1703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2464294433594,308.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.3575967252254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9422694444656372,0.9422788619995116,-9.465451512369327e-06,0.0,0.000362915219739,0.0,0.0,111.23780059814452,0.0,0.0,0.0,0.547550618648529,4.0,0.0,1.0
496560,293.1136169433594,297.1499938964844,293.1499938964844,0.1410127580165863,-3018.39501953125,304.1487731933594,0.8236821889877319,0.2133433073759079,0.1927471905946731,292.76055908203125,297.1499938964844,293.1499938964844,0.0096055790781974,-632.91162109375,301.89129638671875,0.4972258508205414,0.050000000745058,0.0488202050328254,293.0964660644531,297.1499938964844,293.1499938964844,0.2127591222524643,-3259.226318359375,304.1476745605469,0.9192880988121032,0.2970491647720337,0.2081436812877655,293.1759033203125,297.1499938964844,293.1499938964844,0.2960624992847442,-5713.79541015625,304.19500732421875,0.9990000128746032,0.4145476222038269,0.3635426759719848,293.1403503417969,297.1499938964844,293.1499938964844,0.0040903491899371,-1535.44580078125,296.6680603027344,0.4972258508205414,0.050000000745058,0.2315820306539535,291.18902587890625,291.1499938964844,257.6381530761719,256.6441955566406,279.1457824707031,293.1405639648437,291.1976928710937,1.0,0.2645265161991119,0.6321738362312317,0.6321738362312317,1.0,1.0,-1.2539594173431396,0.4946138560771942,0.7593455910682678,0.1957478523254394,0.0,0.0,0.7338218688964844,61.57612991333008,25.0,82.20867919921875,-15373.96484375,211.2992401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3134155273437,308.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.68359375,18000.0,0.0,0.0,0.3586723506450653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366927742958068,0.9367021918296814,-9.424137715541292e-06,0.0,0.000364006817108,0.0,0.0,109.8721160888672,0.0,0.0,0.0,0.5450103282928467,4.0,0.0,1.0
496620,293.1124267578125,297.1499938964844,293.1499938964844,0.1405358016490936,-3008.4375,304.14996337890625,0.8513810038566589,0.2145066708326339,0.1935414224863052,292.75323486328125,297.1499938964844,293.1499938964844,0.0097095454111695,-633.9529418945312,302.0618591308594,0.5150980353355408,0.050000000745058,0.0485654473304748,293.09521484375,297.1499938964844,293.1499938964844,0.2120906263589859,-3249.470458984375,304.1495361328125,0.956829071044922,0.2986533045768738,0.2090546041727066,293.1077880859375,297.1499938964844,293.1499938964844,0.2602490782737732,-5144.01220703125,304.23944091796875,0.9990000128746032,0.4276168048381805,0.3286189436912536,293.1368103027344,297.1499938964844,293.1499938964844,0.0040624155662953,-1519.8812255859375,296.7366638183594,0.5150980353355408,0.050000000745058,0.2303735762834549,291.2853088378906,291.1499938964844,257.5945739746094,256.6041564941406,279.1532592773437,293.1370544433594,291.29498291015625,1.0,0.2501193881034851,0.6328960061073303,0.6328960061073303,1.0,1.0,-1.2123310565948486,0.4772833883762359,0.7350476384162903,0.1865086853504181,0.0,0.0,0.7094210386276245,54.50428771972656,43.0,122.01741790771484,-15012.5166015625,182.6308441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,308.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18454.427734375,18000.0,0.0,0.0,0.3591171503067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899028480052948,0.8990375399589539,-9.081564712687396e-06,0.0,0.0003644582466222,0.0,0.0,100.40432739257812,0.0,0.0,0.0,0.5285874605178833,4.0,0.0,1.0
496680,293.1124267578125,297.1499938964844,293.1499938964844,0.1405358016490936,-3008.4375,304.14996337890625,0.8513810038566589,0.2145066708326339,0.1935414224863052,292.75323486328125,297.1499938964844,293.1499938964844,0.0097095454111695,-633.9529418945312,302.0618591308594,0.5150980353355408,0.050000000745058,0.0485654473304748,293.09521484375,297.1499938964844,293.1499938964844,0.2120906263589859,-3249.470458984375,304.1495361328125,0.956829071044922,0.2986533045768738,0.2090546041727066,293.1077880859375,297.1499938964844,293.1499938964844,0.2602490782737732,-5144.01220703125,304.23944091796875,0.9990000128746032,0.4276168048381805,0.3286189436912536,293.1368103027344,297.1499938964844,293.1499938964844,0.0040624155662953,-1519.8812255859375,296.7366638183594,0.5150980353355408,0.050000000745058,0.2303735762834549,291.2853088378906,291.1499938964844,257.5945739746094,256.6041564941406,279.1532592773437,293.1370544433594,291.29498291015625,1.0,0.2501193881034851,0.6328960061073303,0.6328960061073303,1.0,1.0,-1.2123310565948486,0.4772833883762359,0.7350476384162903,0.1865086853504181,0.0,0.0,0.7094210386276245,54.50428771972656,43.0,122.01741790771484,-15012.5166015625,182.6308441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5593566894531,308.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18454.427734375,18000.0,0.0,0.0,0.3591171503067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899028480052948,0.8990375399589539,-9.081564712687396e-06,0.0,0.0003644582466222,0.0,0.0,100.40432739257812,0.0,0.0,0.0,0.5285874605178833,4.0,0.0,1.0
