time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1120300292969,297.1499938964844,293.1499938964844,0.1405594199895858,-3007.902099609375,304.1498718261719,0.8642222285270691,0.2155408263206482,0.1944222748279571,292.74658203125,297.1499938964844,293.1499938964844,0.0098838228732347,-638.7206420898438,302.2257995605469,0.523064136505127,0.050000000745058,0.0484756231307983,293.0949401855469,297.1499938964844,293.1499938964844,0.2121414989233017,-3249.347412109375,304.1495056152344,0.971787691116333,0.300097793340683,0.2100345343351364,293.02734375,297.1499938964844,293.1499938964844,0.2453240752220153,-4910.69140625,304.2331237792969,0.9990000128746032,0.4450345933437347,0.3153775930404663,293.1324462890625,297.1499938964844,293.1499938964844,0.0040531335398554,-1513.1329345703125,296.7900695800781,0.523064136505127,0.050000000745058,0.229947492480278,291.3495483398437,291.1499938964844,257.54998779296875,256.5633850097656,279.1481018066406,293.1327514648437,291.3504333496094,1.0,0.2459290921688079,0.6325199604034424,0.6325199604034424,1.0,1.0,-1.1980326175689695,0.4711694419384002,0.7268631458282471,0.1829190850257873,0.0,0.0,0.677483856678009,52.015892028808594,61.0,68.56743621826172,-14768.8896484375,173.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,308.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18692.9296875,18000.0,0.0,0.0,0.3571042418479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8326154351234436,0.8326238989830017,-8.437142241746187e-06,0.0,0.0003624153905548,0.0,0.0,84.64512634277344,0.0,0.0,0.0,0.5002710223197937,4.0,0.0,1.0
496800,293.1120300292969,297.1499938964844,293.1499938964844,0.1405594199895858,-3007.902099609375,304.1498718261719,0.8642222285270691,0.2155408263206482,0.1944222748279571,292.74658203125,297.1499938964844,293.1499938964844,0.0098838228732347,-638.7206420898438,302.2257995605469,0.523064136505127,0.050000000745058,0.0484756231307983,293.0949401855469,297.1499938964844,293.1499938964844,0.2121414989233017,-3249.347412109375,304.1495056152344,0.971787691116333,0.300097793340683,0.2100345343351364,293.02734375,297.1499938964844,293.1499938964844,0.2453240752220153,-4910.69140625,304.2331237792969,0.9990000128746032,0.4450345933437347,0.3153775930404663,293.1324462890625,297.1499938964844,293.1499938964844,0.0040531335398554,-1513.1329345703125,296.7900695800781,0.523064136505127,0.050000000745058,0.229947492480278,291.3495483398437,291.1499938964844,257.54998779296875,256.5633850097656,279.1481018066406,293.1327514648437,291.3504333496094,1.0,0.2459290921688079,0.6325199604034424,0.6325199604034424,1.0,1.0,-1.1980326175689695,0.4711694419384002,0.7268631458282471,0.1829190850257873,0.0,0.0,0.677483856678009,52.015892028808594,61.0,68.56743621826172,-14768.8896484375,173.06365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,308.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18692.9296875,18000.0,0.0,0.0,0.3571042418479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8326154351234436,0.8326238989830017,-8.437142241746187e-06,0.0,0.0003624153905548,0.0,0.0,84.64512634277344,0.0,0.0,0.0,0.5002710223197937,4.0,0.0,1.0
496860,293.1120910644531,297.1499938964844,293.1499938964844,0.1418090760707855,-3030.311279296875,304.1477966308594,0.8589359521865845,0.2164897918701172,0.1953348517417907,292.740234375,297.1499938964844,293.1499938964844,0.0101794572547078,-650.282470703125,302.3760070800781,0.5185110569000244,0.050000000745058,0.0485255159437656,293.0950622558594,297.1499938964844,293.1499938964844,0.2140375226736068,-3273.54150390625,304.1464538574219,0.9659103751182556,0.3014739155769348,0.2110356241464615,292.98211669921875,297.1499938964844,293.1499938964844,0.2517169713973999,-5025.32373046875,304.1941833496094,0.9990000128746032,0.4574037790298462,0.3227949738502502,293.12677001953125,297.1499938964844,293.1499938964844,0.0040770322084426,-1523.7451171875,296.79229736328125,0.5185110569000244,0.050000000745058,0.2301841527223587,291.3160400390625,291.1499938964844,257.5039978027344,256.5215148925781,279.13775634765625,293.12713623046875,291.3088073730469,1.0,0.2497564554214477,0.6307994723320007,0.6307994723320007,1.0,1.0,-1.2095674276351929,0.4753289520740509,0.7342385053634644,0.1847027391195297,0.0,0.0,0.6566738486289978,53.443660736083984,79.0,-37.98649215698242,-14720.6552734375,179.57717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052978515625,308.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18541.4765625,18000.0,0.0,0.0,0.3534324169158935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739737033843994,0.7739815711975098,-7.830783033568878e-06,0.0,0.0003586889943107,0.0,0.0,71.78052520751953,0.0,0.0,0.0,0.4755636751651764,4.0,0.0,1.0
496920,293.1120910644531,297.1499938964844,293.1499938964844,0.1418090760707855,-3030.311279296875,304.1477966308594,0.8589359521865845,0.2164897918701172,0.1953348517417907,292.740234375,297.1499938964844,293.1499938964844,0.0101794572547078,-650.282470703125,302.3760070800781,0.5185110569000244,0.050000000745058,0.0485255159437656,293.0950622558594,297.1499938964844,293.1499938964844,0.2140375226736068,-3273.54150390625,304.1464538574219,0.9659103751182556,0.3014739155769348,0.2110356241464615,292.98211669921875,297.1499938964844,293.1499938964844,0.2517169713973999,-5025.32373046875,304.1941833496094,0.9990000128746032,0.4574037790298462,0.3227949738502502,293.12677001953125,297.1499938964844,293.1499938964844,0.0040770322084426,-1523.7451171875,296.79229736328125,0.5185110569000244,0.050000000745058,0.2301841527223587,291.3160400390625,291.1499938964844,257.5039978027344,256.5215148925781,279.13775634765625,293.12713623046875,291.3088073730469,1.0,0.2497564554214477,0.6307994723320007,0.6307994723320007,1.0,1.0,-1.2095674276351929,0.4753289520740509,0.7342385053634644,0.1847027391195297,0.0,0.0,0.6566738486289978,53.443660736083984,79.0,-37.98649215698242,-14720.6552734375,179.57717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052978515625,308.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18541.4765625,18000.0,0.0,0.0,0.3534324169158935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739737033843994,0.7739815711975098,-7.830783033568878e-06,0.0,0.0003586889943107,0.0,0.0,71.78052520751953,0.0,0.0,0.0,0.4755636751651764,4.0,0.0,1.0
496980,293.1124572753906,297.1499938964844,293.1499938964844,0.1438275873661041,-3066.821044921875,304.1451721191406,0.8412315249443054,0.2173781394958496,0.196300983428955,292.7339782714844,297.1499938964844,293.1499938964844,0.0105744954198598,-666.5182495117188,302.521484375,0.5056678056716919,0.050000000745058,0.0486894845962524,293.0953063964844,297.1499938964844,293.1499938964844,0.2171128094196319,-3312.887939453125,304.1425170898437,0.9438105821609496,0.3028120100498199,0.2120948731899261,292.9824523925781,297.1499938964844,293.1499938964844,0.2746278345584869,-5404.2646484375,304.1410522460937,0.9990000128746032,0.4616828262805938,0.3460581004619598,293.12109375,297.1499938964844,293.1499938964844,0.0041242665611207,-1545.916748046875,296.76324462890625,0.5056678056716919,0.050000000745058,0.2309619486331939,291.2242431640625,291.1499938964844,257.45635986328125,256.4782409667969,279.1260986328125,293.12139892578125,291.2138366699219,1.0,0.2600958049297333,0.6278287768363953,0.6278287768363953,1.0,1.0,-1.2410448789596558,0.4873306155204773,0.7537142038345337,0.1904519945383072,0.0,0.0,0.6525126099586487,58.05862808227539,97.0,-113.0554656982422,-14917.939453125,199.43258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58868408203125,308.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18206.775390625,18000.0,0.0,0.0,0.3493614494800567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480778098106384,0.7480853199958801,-7.515743618569104e-06,0.0,0.0003545574727468,0.0,0.0,66.17146301269531,0.0,0.0,0.0,0.4643762707710266,4.0,0.0,1.0
497040,293.1124572753906,297.1499938964844,293.1499938964844,0.1438275873661041,-3066.821044921875,304.1451721191406,0.8412315249443054,0.2173781394958496,0.196300983428955,292.7339782714844,297.1499938964844,293.1499938964844,0.0105744954198598,-666.5182495117188,302.521484375,0.5056678056716919,0.050000000745058,0.0486894845962524,293.0953063964844,297.1499938964844,293.1499938964844,0.2171128094196319,-3312.887939453125,304.1425170898437,0.9438105821609496,0.3028120100498199,0.2120948731899261,292.9824523925781,297.1499938964844,293.1499938964844,0.2746278345584869,-5404.2646484375,304.1410522460937,0.9990000128746032,0.4616828262805938,0.3460581004619598,293.12109375,297.1499938964844,293.1499938964844,0.0041242665611207,-1545.916748046875,296.76324462890625,0.5056678056716919,0.050000000745058,0.2309619486331939,291.2242431640625,291.1499938964844,257.45635986328125,256.4782409667969,279.1260986328125,293.12139892578125,291.2138366699219,1.0,0.2600958049297333,0.6278287768363953,0.6278287768363953,1.0,1.0,-1.2410448789596558,0.4873306155204773,0.7537142038345337,0.1904519945383072,0.0,0.0,0.6525126099586487,58.05862808227539,97.0,-113.0554656982422,-14917.939453125,199.43258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58868408203125,308.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18206.775390625,18000.0,0.0,0.0,0.3493614494800567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480778098106384,0.7480853199958801,-7.515743618569104e-06,0.0,0.0003545574727468,0.0,0.0,66.17146301269531,0.0,0.0,0.0,0.4643762707710266,4.0,0.0,1.0
497100,293.1127624511719,297.1499938964844,293.1499938964844,0.1449601948261261,-3087.23974609375,304.1439819335937,0.8298338055610657,0.2177948504686355,0.1967985033988952,292.7309875488281,297.1499938964844,293.1499938964844,0.0108015481382608,-675.7069091796875,302.5945129394531,0.497751384973526,0.050000000745058,0.0488115027546882,293.0955505371094,297.1499938964844,293.1499938964844,0.2188439816236496,-3334.91650390625,304.1407470703125,0.928088903427124,0.3034586906433105,0.2126403152942657,292.9993896484375,297.1499938964844,293.1499938964844,0.2911417484283447,-5670.87451171875,304.1126708984375,0.9990000128746032,0.4604889452457428,0.3624014854431152,293.1187438964844,297.1499938964844,293.1499938964844,0.0041529857553541,-1559.304931640625,296.7434997558594,0.497751384973526,0.050000000745058,0.2315407544374466,291.1700134277344,291.1499938964844,257.4319763183594,256.4560852050781,279.1205139160156,293.1190185546875,291.15948486328125,1.0,0.2672613859176636,0.6259331703186035,0.6259331703186035,1.0,1.0,-1.2627527713775637,0.4956618845462799,0.7670908570289612,0.1944798976182937,0.0,0.0,0.6566011309623718,61.47552108764648,97.0,-132.36468505859375,-15104.08203125,214.1604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636657714844,308.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.515625,18000.0,0.0,0.0,0.3476515412330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748876690864563,0.7488841414451599,-7.482692581106676e-06,0.0,0.0003528220986481,0.0,0.0,66.05030059814453,0.0,0.0,0.0,0.4644148051738739,4.0,0.0,1.0
497160,293.1131286621094,297.1499938964844,293.1499938964844,0.1461128443479538,-3107.939208984375,304.1430053710937,0.8174573183059692,0.2181932479143142,0.197303757071495,292.7281494140625,297.1499938964844,293.1499938964844,0.0110455090180039,-685.3541870117188,302.668212890625,0.4893811643123626,0.050000000745058,0.0489592850208282,293.0958557128906,297.1499938964844,293.1499938964844,0.2206072360277176,-3357.241455078125,304.13922119140625,0.9110739827156068,0.3040859699249267,0.2131922394037246,293.0267333984375,297.1499938964844,293.1499938964844,0.3104770183563232,-5978.05126953125,304.0843200683594,0.9990000128746032,0.457034170627594,0.3812579810619354,293.1169128417969,297.1499938964844,293.1499938964844,0.0041837119497358,-1573.4578857421875,296.7226867675781,0.4893811643123626,0.050000000745058,0.2322417646646499,291.1153259277344,291.1499938964844,257.4071960449219,256.4336242675781,279.1152648925781,293.1170959472656,291.1051940917969,1.0,0.275528609752655,0.6238024234771729,0.6238024234771729,1.0,1.0,-1.2876724004745483,0.5052392482757568,0.7824331521987915,0.1991083920001983,0.0,0.0,0.6643924713134766,65.60077667236328,115.0,-141.6009979248047,-15338.205078125,232.0736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,308.8479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17856.775390625,18000.0,0.0,0.0,0.3464049696922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582434415817261,0.7582509517669678,-7.529577487730421e-06,0.0,0.0003515570133458,0.0,0.0,67.58753967285156,0.0,0.0,0.0,0.4680149257183075,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1484047323465347,-3148.83056640625,304.1415405273437,0.7893959283828735,0.2189385592937469,0.1983401775360107,292.7228698730469,297.1499938964844,293.1499938964844,0.0115843620151281,-705.7755737304688,302.81866455078125,0.4698180556297302,0.050000000745058,0.0493333451449871,293.09674072265625,297.1499938964844,293.1499938964844,0.2241085022687912,-3401.2333984375,304.1369934082031,0.8788122534751892,0.3052809536457062,0.2143124192953109,293.1111145019531,297.1499938964844,293.1499938964844,0.3553829193115234,-6672.9599609375,304.03173828125,0.9990000128746032,0.4431365728378296,0.4238244295120239,293.1145324707031,297.1499938964844,293.1499938964844,0.0042501515708863,-1603.35546875,296.6813659667969,0.4698180556297302,0.050000000745058,0.2340161502361297,291.0108947753906,291.1499938964844,257.35662841796875,256.3878173828125,279.1068115234375,293.1146545410156,291.00201416015625,1.0,0.2946933805942535,0.6190142631530762,0.6190142631530762,1.0,1.0,-1.344037413597107,0.5268425941467285,0.8171948194503784,0.2095942795276641,0.0,0.0,0.6899998188018799,75.97224426269531,118.0,-141.646728515625,-15904.3212890625,277.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,308.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17536.373046875,18000.0,0.0,0.0,0.345912218093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002129197120667,0.800220787525177,-7.854306204535533e-06,0.0,0.0003510569513309,0.0,0.0,75.58539581298828,0.0,0.0,0.0,0.4852047264575958,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1484047323465347,-3148.83056640625,304.1415405273437,0.7893959283828735,0.2189385592937469,0.1983401775360107,292.7228698730469,297.1499938964844,293.1499938964844,0.0115843620151281,-705.7755737304688,302.81866455078125,0.4698180556297302,0.050000000745058,0.0493333451449871,293.09674072265625,297.1499938964844,293.1499938964844,0.2241085022687912,-3401.2333984375,304.1369934082031,0.8788122534751892,0.3052809536457062,0.2143124192953109,293.1111145019531,297.1499938964844,293.1499938964844,0.3553829193115234,-6672.9599609375,304.03173828125,0.9990000128746032,0.4431365728378296,0.4238244295120239,293.1145324707031,297.1499938964844,293.1499938964844,0.0042501515708863,-1603.35546875,296.6813659667969,0.4698180556297302,0.050000000745058,0.2340161502361297,291.0108947753906,291.1499938964844,257.35662841796875,256.3878173828125,279.1068115234375,293.1146545410156,291.00201416015625,1.0,0.2946933805942535,0.6190142631530762,0.6190142631530762,1.0,1.0,-1.344037413597107,0.5268425941467285,0.8171948194503784,0.2095942795276641,0.0,0.0,0.6899998188018799,75.97224426269531,118.0,-141.646728515625,-15904.3212890625,277.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,308.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17536.373046875,18000.0,0.0,0.0,0.345912218093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002129197120667,0.800220787525177,-7.854306204535533e-06,0.0,0.0003510569513309,0.0,0.0,75.58539581298828,0.0,0.0,0.0,0.4852047264575958,4.0,0.0,1.0
497340,293.1147766113281,297.1499938964844,293.1499938964844,0.149574339389801,-3168.44970703125,304.1425170898437,0.7589243054389954,0.2197070866823196,0.199538916349411,292.720458984375,297.1499938964844,293.1499938964844,0.0121097527444362,-722.8552856445312,302.97430419921875,0.4414131045341491,0.050000000745058,0.0498642027378082,293.09747314453125,297.1499938964844,293.1499938964844,0.2258391231298446,-3421.66748046875,304.1386413574219,0.8455162048339844,0.3064863979816437,0.2155494391918182,293.1746826171875,297.1499938964844,293.1499938964844,0.3457359373569488,-6506.224609375,304.0867004394531,0.9546328186988832,0.4310977160930633,0.4114677608013153,293.1119079589844,297.1499938964844,293.1499938964844,0.0043224589899182,-1629.3885498046875,296.6967468261719,0.4414131045341491,0.050000000745058,0.2365343123674392,291.0031433105469,291.1499938964844,257.3047790527344,256.3409118652344,279.1217956542969,293.112060546875,291.0081481933594,1.0,0.3085179626941681,0.617072582244873,0.617072582244873,1.0,1.0,-1.3357127904891968,0.5222027897834778,0.8135099411010742,0.2066983431577682,0.0,0.0,0.712209165096283,89.28208923339844,106.0,-8.442838668823242,-16024.521484375,304.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,308.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17477.93359375,18000.0,0.0,0.0,0.3477575480937958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564141988754272,0.8564226031303406,-8.406465894950088e-06,0.0,0.0003529296955093,0.0,0.0,88.0770034790039,0.0,0.0,0.0,0.5089610815048218,4.0,0.0,1.0
497400,293.1147766113281,297.1499938964844,293.1499938964844,0.149574339389801,-3168.44970703125,304.1425170898437,0.7589243054389954,0.2197070866823196,0.199538916349411,292.720458984375,297.1499938964844,293.1499938964844,0.0121097527444362,-722.8552856445312,302.97430419921875,0.4414131045341491,0.050000000745058,0.0498642027378082,293.09747314453125,297.1499938964844,293.1499938964844,0.2258391231298446,-3421.66748046875,304.1386413574219,0.8455162048339844,0.3064863979816437,0.2155494391918182,293.1746826171875,297.1499938964844,293.1499938964844,0.3457359373569488,-6506.224609375,304.0867004394531,0.9546328186988832,0.4310977160930633,0.4114677608013153,293.1119079589844,297.1499938964844,293.1499938964844,0.0043224589899182,-1629.3885498046875,296.6967468261719,0.4414131045341491,0.050000000745058,0.2365343123674392,291.0031433105469,291.1499938964844,257.3047790527344,256.3409118652344,279.1217956542969,293.112060546875,291.0081481933594,1.0,0.3085179626941681,0.617072582244873,0.617072582244873,1.0,1.0,-1.3357127904891968,0.5222027897834778,0.8135099411010742,0.2066983431577682,0.0,0.0,0.712209165096283,89.28208923339844,106.0,-8.442838668823242,-16024.521484375,304.1156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,308.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17477.93359375,18000.0,0.0,0.0,0.3477575480937958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564141988754272,0.8564226031303406,-8.406465894950088e-06,0.0,0.0003529296955093,0.0,0.0,88.0770034790039,0.0,0.0,0.0,0.5089610815048218,4.0,0.0,1.0
497460,293.11572265625,297.1499938964844,293.1499938964844,0.1499052196741104,-3173.07958984375,304.1444396972656,0.749369204044342,0.2204071879386901,0.2003705501556396,292.7205810546875,297.1499938964844,293.1499938964844,0.0124865202233195,-733.0509643554688,303.1277160644531,0.4324502348899841,0.050000000745058,0.0500847175717353,293.0985717773437,297.1499938964844,293.1499938964844,0.2264114618301391,-3427.4677734375,304.14141845703125,0.8351954817771912,0.3075905442237854,0.2164841294288635,293.1942443847656,297.1499938964844,293.1499938964844,0.3405147194862366,-6415.904296875,304.11590576171875,0.9345439672470092,0.4264543950557709,0.4060194790363312,293.1097717285156,297.1499938964844,293.1499938964844,0.0043499311432242,-1636.989501953125,296.73785400390625,0.4324502348899841,0.050000000745058,0.2375803291797638,291.0415954589844,291.1499938964844,257.25177001953125,256.2929992675781,279.1281433105469,293.1098937988281,291.04400634765625,1.0,0.3136732280254364,0.6152474284172058,0.6152474284172058,1.0,1.0,-1.3328118324279783,0.5200215578079224,0.8127902746200562,0.2049272954463958,0.0,0.0,0.7237536311149597,94.81497955322266,94.0,29.86199760437012,-16042.611328125,315.4192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17667.513671875,18000.0,0.0,0.0,0.3505783975124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8888015747070312,0.8888103365898132,-8.792574590188451e-06,0.0,0.0003557924937922,0.0,0.0,96.34356689453124,0.0,0.0,0.0,0.523479163646698,4.0,0.0,1.0
497520,293.11572265625,297.1499938964844,293.1499938964844,0.1499052196741104,-3173.07958984375,304.1444396972656,0.749369204044342,0.2204071879386901,0.2003705501556396,292.7205810546875,297.1499938964844,293.1499938964844,0.0124865202233195,-733.0509643554688,303.1277160644531,0.4324502348899841,0.050000000745058,0.0500847175717353,293.0985717773437,297.1499938964844,293.1499938964844,0.2264114618301391,-3427.4677734375,304.14141845703125,0.8351954817771912,0.3075905442237854,0.2164841294288635,293.1942443847656,297.1499938964844,293.1499938964844,0.3405147194862366,-6415.904296875,304.11590576171875,0.9345439672470092,0.4264543950557709,0.4060194790363312,293.1097717285156,297.1499938964844,293.1499938964844,0.0043499311432242,-1636.989501953125,296.73785400390625,0.4324502348899841,0.050000000745058,0.2375803291797638,291.0415954589844,291.1499938964844,257.25177001953125,256.2929992675781,279.1281433105469,293.1098937988281,291.04400634765625,1.0,0.3136732280254364,0.6152474284172058,0.6152474284172058,1.0,1.0,-1.3328118324279783,0.5200215578079224,0.8127902746200562,0.2049272954463958,0.0,0.0,0.7237536311149597,94.81497955322266,94.0,29.86199760437012,-16042.611328125,315.4192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17667.513671875,18000.0,0.0,0.0,0.3505783975124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8888015747070312,0.8888103365898132,-8.792574590188451e-06,0.0,0.0003557924937922,0.0,0.0,96.34356689453124,0.0,0.0,0.0,0.523479163646698,4.0,0.0,1.0
497580,293.115966796875,297.1499938964844,293.1499938964844,0.1502876281738281,-3178.950927734375,304.1456298828125,0.7503579258918762,0.2212250381708145,0.201070174574852,292.7196044921875,297.1499938964844,293.1499938964844,0.0128100616857409,-741.0164184570312,303.2821655273437,0.432575911283493,0.050000000745058,0.0500813610851764,293.09918212890625,297.1499938964844,293.1499938964844,0.2270683348178863,-3434.686767578125,304.1431579589844,0.8363276124000549,0.3087720572948456,0.2172865718603134,293.1981506347656,297.1499938964844,293.1499938964844,0.338270902633667,-6376.01904296875,304.1307678222656,0.9327340722084044,0.4245269000530243,0.403739720582962,293.1076965332031,297.1499938964844,293.1499938964844,0.004361568018794,-1639.7178955078125,296.7707214355469,0.432575911283493,0.050000000745058,0.2375644147396087,291.064453125,291.1499938964844,257.1976928710937,256.2441711425781,279.1310729980469,293.1078186035156,291.0663146972656,1.0,0.3131523430347442,0.613519549369812,0.613519549369812,1.0,1.0,-1.3318548202514648,0.5187125205993652,0.8131422400474548,0.2036338597536087,0.0,0.0,0.7335789203643799,94.71083068847656,82.0,31.22663116455078,-16053.4521484375,314.7650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,308.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17741.9296875,18000.0,0.0,0.0,0.3538760840892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913750171661377,0.9137592315673828,-9.0824905782938e-06,0.0,0.0003591392305679,0.0,0.0,102.94200134277344,0.0,0.0,0.0,0.5346279144287109,4.0,0.0,1.0
497640,293.115966796875,297.1499938964844,293.1499938964844,0.1502876281738281,-3178.950927734375,304.1456298828125,0.7503579258918762,0.2212250381708145,0.201070174574852,292.7196044921875,297.1499938964844,293.1499938964844,0.0128100616857409,-741.0164184570312,303.2821655273437,0.432575911283493,0.050000000745058,0.0500813610851764,293.09918212890625,297.1499938964844,293.1499938964844,0.2270683348178863,-3434.686767578125,304.1431579589844,0.8363276124000549,0.3087720572948456,0.2172865718603134,293.1981506347656,297.1499938964844,293.1499938964844,0.338270902633667,-6376.01904296875,304.1307678222656,0.9327340722084044,0.4245269000530243,0.403739720582962,293.1076965332031,297.1499938964844,293.1499938964844,0.004361568018794,-1639.7178955078125,296.7707214355469,0.432575911283493,0.050000000745058,0.2375644147396087,291.064453125,291.1499938964844,257.1976928710937,256.2441711425781,279.1310729980469,293.1078186035156,291.0663146972656,1.0,0.3131523430347442,0.613519549369812,0.613519549369812,1.0,1.0,-1.3318548202514648,0.5187125205993652,0.8131422400474548,0.2036338597536087,0.0,0.0,0.7335789203643799,94.71083068847656,82.0,31.22663116455078,-16053.4521484375,314.7650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,308.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17741.9296875,18000.0,0.0,0.0,0.3538760840892792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913750171661377,0.9137592315673828,-9.0824905782938e-06,0.0,0.0003591392305679,0.0,0.0,102.94200134277344,0.0,0.0,0.0,0.5346279144287109,4.0,0.0,1.0
497700,293.1158142089844,297.1499938964844,293.1499938964844,0.1504846662282943,-3182.0419921875,304.1460876464844,0.7535389065742493,0.221682921051979,0.2014087885618209,292.71844482421875,297.1499938964844,293.1499938964844,0.0129576828330755,-744.3345336914062,303.3610534667969,0.4348780810832977,0.050000000745058,0.0500212125480175,293.0992431640625,297.1499938964844,293.1499938964844,0.2273973524570465,-3438.371337890625,304.143798828125,0.8398054838180542,0.3094016015529632,0.2176708877086639,293.1977844238281,297.1499938964844,293.1499938964844,0.3375378549098968,-6362.98046875,304.1355895996094,0.936276078224182,0.4239881336688995,0.4030670523643493,293.1065368652344,297.1499938964844,293.1499938964844,0.0043628942221403,-1639.5543212890625,296.7867126464844,0.4348780810832977,0.050000000745058,0.2372791022062301,291.07421875,291.1499938964844,257.1703186035156,256.2194519042969,279.1319580078125,293.1066589355469,291.075927734375,1.0,0.3113252818584442,0.6126824021339417,0.6126824021339417,1.0,1.0,-1.3315004110336304,0.5181224346160889,0.8133779168128967,0.2030209600925445,0.0,0.0,0.7376477122306824,93.18009185791016,82.0,29.529560089111328,-16058.123046875,311.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67938232421875,308.5249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17771.080078125,18000.0,0.0,0.0,0.3556143939495086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241589307785034,0.9241681098937988,-9.205251444655003e-06,0.0,0.0003609034174587,0.0,0.0,105.78527069091795,0.0,0.0,0.0,0.5392893552780151,4.0,0.0,1.0
497760,293.11553955078125,297.1499938964844,293.1499938964844,0.150686427950859,-3185.237548828125,304.1464233398437,0.758262038230896,0.2221698015928268,0.2017470598220825,292.71685791015625,297.1499938964844,293.1499938964844,0.0130984792485833,-747.3097534179688,303.4411315917969,0.4385013878345489,0.050000000745058,0.0499318428337574,293.09918212890625,297.1499938964844,293.1499938964844,0.2277276366949081,-3442.102783203125,304.14434814453125,0.8449428677558899,0.3100555837154388,0.2180511802434921,293.1966857910156,297.1499938964844,293.1499938964844,0.3369157910346985,-6352.04833984375,304.1393127441406,0.9421135187149048,0.4235983490943908,0.4025424718856811,293.1053161621094,297.1499938964844,293.1499938964844,0.0043620355427265,-1638.63623046875,296.8028259277344,0.4385013878345489,0.050000000745058,0.236855149269104,291.0833740234375,291.1499938964844,257.1427307128906,256.19451904296875,279.132568359375,293.1054382324219,291.0850524902344,1.0,0.3086834549903869,0.611858069896698,0.611858069896698,1.0,1.0,-1.331117033958435,0.5175254344940186,0.8135916590690613,0.2024018615484237,0.0,0.0,0.7411673665046692,90.90884399414062,70.0,27.84613609313965,-16062.751953125,305.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6057434082031,308.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.431640625,18000.0,0.0,0.0,0.3573682606220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332910776138306,0.9333003759384156,-9.314442650065756e-06,0.0,0.0003626833495218,0.0,0.0,108.32943725585938,0.0,0.0,0.0,0.5433896780014038,4.0,0.0,1.0
497820,293.1146850585937,297.1499938964844,293.1499938964844,0.1510978043079376,-3191.802490234375,304.1469116210937,0.7722188830375671,0.2232174724340438,0.2024313658475875,292.7126770019531,297.1499938964844,293.1499938964844,0.01336520165205,-752.4390869140625,303.6046142578125,0.4498298466205597,0.050000000745058,0.0496868416666984,293.0987548828125,297.1499938964844,293.1499938964844,0.2283841222524643,-3449.5751953125,304.1451110839844,0.8601052165031433,0.3114280104637146,0.2188100516796112,293.1932983398437,297.1499938964844,293.1499938964844,0.3358246386051178,-6333.37353515625,304.1446228027344,0.9593435525894164,0.4230993688106537,0.4017452299594879,293.1025390625,297.1499938964844,293.1499938964844,0.0043555223383009,-1635.099609375,296.83612060546875,0.4498298466205597,0.050000000745058,0.2356929928064346,291.1011657714844,291.1499938964844,257.08697509765625,256.1441955566406,279.1333312988281,293.1026916503906,291.1028137207031,1.0,0.3014445900917053,0.6102349758148193,0.6102349758148193,1.0,1.0,-1.330203413963318,0.5162785649299622,0.8139247894287109,0.2011248022317886,0.0,0.0,0.7464863657951355,84.68608093261719,58.0,25.89755630493164,-16072.6943359375,291.35308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5018310546875,308.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.3203125,18000.0,0.0,0.0,0.3608099520206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9477742910385132,0.9477838277816772,-9.492067874816712e-06,0.0,0.0003661762166302,0.0,0.0,112.4745635986328,0.0,0.0,0.0,0.549916684627533,4.0,0.0,1.0
497880,293.1146850585937,297.1499938964844,293.1499938964844,0.1510978043079376,-3191.802490234375,304.1469116210937,0.7722188830375671,0.2232174724340438,0.2024313658475875,292.7126770019531,297.1499938964844,293.1499938964844,0.01336520165205,-752.4390869140625,303.6046142578125,0.4498298466205597,0.050000000745058,0.0496868416666984,293.0987548828125,297.1499938964844,293.1499938964844,0.2283841222524643,-3449.5751953125,304.1451110839844,0.8601052165031433,0.3114280104637146,0.2188100516796112,293.1932983398437,297.1499938964844,293.1499938964844,0.3358246386051178,-6333.37353515625,304.1446228027344,0.9593435525894164,0.4230993688106537,0.4017452299594879,293.1025390625,297.1499938964844,293.1499938964844,0.0043555223383009,-1635.099609375,296.83612060546875,0.4498298466205597,0.050000000745058,0.2356929928064346,291.1011657714844,291.1499938964844,257.08697509765625,256.1441955566406,279.1333312988281,293.1026916503906,291.1028137207031,1.0,0.3014445900917053,0.6102349758148193,0.6102349758148193,1.0,1.0,-1.330203413963318,0.5162785649299622,0.8139247894287109,0.2011248022317886,0.0,0.0,0.7464863657951355,84.68608093261719,58.0,25.89755630493164,-16072.6943359375,291.35308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5018310546875,308.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.3203125,18000.0,0.0,0.0,0.3608099520206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9477742910385132,0.9477838277816772,-9.492067874816712e-06,0.0,0.0003661762166302,0.0,0.0,112.4745635986328,0.0,0.0,0.0,0.549916684627533,4.0,0.0,1.0
497940,293.113525390625,297.1499938964844,293.1499938964844,0.1515162885189056,-3198.51318359375,304.1472473144531,0.7926169633865356,0.2243448197841644,0.2031331658363342,292.7073974609375,297.1499938964844,293.1499938964844,0.0136196138337254,-756.7546997070312,303.7720947265625,0.4672061502933502,0.050000000745058,0.0493797846138477,293.0980529785156,297.1499938964844,293.1499938964844,0.2290325462818145,-3456.996826171875,304.1456604003906,0.8824856281280518,0.3128718137741089,0.2195758074522018,293.1891174316406,297.1499938964844,293.1499938964844,0.3348252475261688,-6316.85693359375,304.1480407714844,0.9817014932632446,0.422846645116806,0.4011487662792206,293.099365234375,297.1499938964844,293.1499938964844,0.0043447972275316,-1630.0296630859375,296.8715209960937,0.4672061502933502,0.050000000745058,0.2342364341020584,291.1191711425781,291.1499938964844,257.0305480957031,256.09326171875,279.1337280273437,293.0995483398437,291.120849609375,1.0,0.2921810448169708,0.6086297631263733,0.6086297631263733,1.0,1.0,-1.3291319608688354,0.5149697065353394,0.8141623139381409,0.1997983157634735,0.0,0.0,0.7493956089019775,76.88899230957031,46.0,25.489336013793945,-16083.2060546875,273.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4527587890625,308.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.361328125,18000.0,0.0,0.0,0.3640072047710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95705646276474,0.9570660591125488,-9.612107533030212e-06,0.0,0.0003694210317917,0.0,0.0,115.2322006225586,0.0,0.0,0.0,0.5541264414787292,4.0,0.0,1.0
498000,293.113525390625,297.1499938964844,293.1499938964844,0.1515162885189056,-3198.51318359375,304.1472473144531,0.7926169633865356,0.2243448197841644,0.2031331658363342,292.7073974609375,297.1499938964844,293.1499938964844,0.0136196138337254,-756.7546997070312,303.7720947265625,0.4672061502933502,0.050000000745058,0.0493797846138477,293.0980529785156,297.1499938964844,293.1499938964844,0.2290325462818145,-3456.996826171875,304.1456604003906,0.8824856281280518,0.3128718137741089,0.2195758074522018,293.1891174316406,297.1499938964844,293.1499938964844,0.3348252475261688,-6316.85693359375,304.1480407714844,0.9817014932632446,0.422846645116806,0.4011487662792206,293.099365234375,297.1499938964844,293.1499938964844,0.0043447972275316,-1630.0296630859375,296.8715209960937,0.4672061502933502,0.050000000745058,0.2342364341020584,291.1191711425781,291.1499938964844,257.0305480957031,256.09326171875,279.1337280273437,293.0995483398437,291.120849609375,1.0,0.2921810448169708,0.6086297631263733,0.6086297631263733,1.0,1.0,-1.3291319608688354,0.5149697065353394,0.8141623139381409,0.1997983157634735,0.0,0.0,0.7493956089019775,76.88899230957031,46.0,25.489336013793945,-16083.2060546875,273.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4527587890625,308.4358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.361328125,18000.0,0.0,0.0,0.3640072047710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95705646276474,0.9570660591125488,-9.612107533030212e-06,0.0,0.0003694210317917,0.0,0.0,115.2322006225586,0.0,0.0,0.0,0.5541264414787292,4.0,0.0,1.0
498060,293.1121520996094,297.1499938964844,293.1499938964844,0.151954248547554,-3205.54443359375,304.1474304199219,0.8175179958343506,0.2255493104457855,0.2038881778717041,292.70123291015625,297.1499938964844,293.1499938964844,0.0138828381896018,-760.92333984375,303.943359375,0.4839829206466675,0.050000000745058,0.0490622706711292,293.0970458984375,297.1499938964844,293.1499938964844,0.2296818792819976,-3464.439453125,304.1460266113281,0.9112646579742432,0.3143881857395172,0.2203789502382278,293.1827087402344,297.1499938964844,293.1499938964844,0.3274604976177215,-6200.478515625,304.1624450683594,0.9990000128746032,0.423134982585907,0.3938888907432556,293.09576416015625,297.1499938964844,293.1499938964844,0.0043350574560463,-1625.1929931640625,296.9099426269531,0.4839829206466675,0.050000000745058,0.232730284333229,291.1385498046875,291.1499938964844,256.9735717773437,256.0418395996094,279.1371459960937,293.0959777832031,291.14129638671875,1.0,0.2811816036701202,0.607403039932251,0.607403039932251,1.0,1.0,-1.320118427276611,0.51044762134552,0.8096708059310913,0.1969989091157913,0.0,0.0,0.7496908903121948,68.70379638671875,34.0,32.49063873291016,-16034.83984375,251.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45513916015625,308.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.072265625,18000.0,0.0,0.0,0.3667857646942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609661102294922,0.9609757661819458,-9.670921826909762e-06,0.0,0.0003722409019246,0.0,0.0,116.4770278930664,0.0,0.0,0.0,0.5559223294258118,4.0,0.0,1.0
498120,293.1121520996094,297.1499938964844,293.1499938964844,0.151954248547554,-3205.54443359375,304.1474304199219,0.8175179958343506,0.2255493104457855,0.2038881778717041,292.70123291015625,297.1499938964844,293.1499938964844,0.0138828381896018,-760.92333984375,303.943359375,0.4839829206466675,0.050000000745058,0.0490622706711292,293.0970458984375,297.1499938964844,293.1499938964844,0.2296818792819976,-3464.439453125,304.1460266113281,0.9112646579742432,0.3143881857395172,0.2203789502382278,293.1827087402344,297.1499938964844,293.1499938964844,0.3274604976177215,-6200.478515625,304.1624450683594,0.9990000128746032,0.423134982585907,0.3938888907432556,293.09576416015625,297.1499938964844,293.1499938964844,0.0043350574560463,-1625.1929931640625,296.9099426269531,0.4839829206466675,0.050000000745058,0.232730284333229,291.1385498046875,291.1499938964844,256.9735717773437,256.0418395996094,279.1371459960937,293.0959777832031,291.14129638671875,1.0,0.2811816036701202,0.607403039932251,0.607403039932251,1.0,1.0,-1.320118427276611,0.51044762134552,0.8096708059310913,0.1969989091157913,0.0,0.0,0.7496908903121948,68.70379638671875,34.0,32.49063873291016,-16034.83984375,251.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45513916015625,308.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.072265625,18000.0,0.0,0.0,0.3667857646942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609661102294922,0.9609757661819458,-9.670921826909762e-06,0.0,0.0003722409019246,0.0,0.0,116.4770278930664,0.0,0.0,0.0,0.5559223294258118,4.0,0.0,1.0
498180,293.1107482910156,297.1499938964844,293.1499938964844,0.1517667770385742,-3200.909423828125,304.14862060546875,0.840758204460144,0.2267916202545166,0.2047628611326217,292.6923217773437,297.1499938964844,293.1499938964844,0.0141335632652044,-763.2500610351562,304.1239013671875,0.4981127977371216,0.050000000745058,0.0488053113222122,293.0959777832031,297.1499938964844,293.1499938964844,0.2293341308832168,-3458.888916015625,304.1479797363281,0.9432376623153688,0.3159464597702026,0.2212769985198974,293.1409606933594,297.1499938964844,293.1499938964844,0.2944158613681793,-5681.58984375,304.21319580078125,0.9990000128746032,0.4306758642196655,0.361619770526886,293.09161376953125,297.1499938964844,293.1499938964844,0.0043251472525298,-1617.0068359375,296.9804992675781,0.4981127977371216,0.050000000745058,0.2315113842487335,291.2110900878906,291.1499938964844,256.91619873046875,255.99002075195312,279.1465759277344,293.09185791015625,291.2200012207031,1.0,0.2676942050457001,0.607556164264679,0.607556164264679,1.0,1.0,-1.2817376852035522,0.4944001138210296,0.787337601184845,0.188296377658844,0.0,0.0,0.7374417185783386,61.58879470825195,37.0,97.34553527832033,-15751.654296875,221.1466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5660705566406,308.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.64453125,18000.0,0.0,0.0,0.3682804107666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493274688720704,0.9493370652198792,-9.586019587004556e-06,0.0,0.0003737578226719,0.0,0.0,113.56896209716795,0.0,0.0,0.0,0.5506687164306641,4.0,0.0,1.0
498240,293.1107482910156,297.1499938964844,293.1499938964844,0.1517667770385742,-3200.909423828125,304.14862060546875,0.840758204460144,0.2267916202545166,0.2047628611326217,292.6923217773437,297.1499938964844,293.1499938964844,0.0141335632652044,-763.2500610351562,304.1239013671875,0.4981127977371216,0.050000000745058,0.0488053113222122,293.0959777832031,297.1499938964844,293.1499938964844,0.2293341308832168,-3458.888916015625,304.1479797363281,0.9432376623153688,0.3159464597702026,0.2212769985198974,293.1409606933594,297.1499938964844,293.1499938964844,0.2944158613681793,-5681.58984375,304.21319580078125,0.9990000128746032,0.4306758642196655,0.361619770526886,293.09161376953125,297.1499938964844,293.1499938964844,0.0043251472525298,-1617.0068359375,296.9804992675781,0.4981127977371216,0.050000000745058,0.2315113842487335,291.2110900878906,291.1499938964844,256.91619873046875,255.99002075195312,279.1465759277344,293.09185791015625,291.2200012207031,1.0,0.2676942050457001,0.607556164264679,0.607556164264679,1.0,1.0,-1.2817376852035522,0.4944001138210296,0.787337601184845,0.188296377658844,0.0,0.0,0.7374417185783386,61.58879470825195,37.0,97.34553527832033,-15751.654296875,221.1466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5660705566406,308.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.64453125,18000.0,0.0,0.0,0.3682804107666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493274688720704,0.9493370652198792,-9.586019587004556e-06,0.0,0.0003737578226719,0.0,0.0,113.56896209716795,0.0,0.0,0.0,0.5506687164306641,4.0,0.0,1.0
498300,293.1102600097656,297.1499938964844,293.1499938964844,0.1515651792287826,-3196.649169921875,304.14923095703125,0.8521025776863098,0.2273834198713302,0.2052054703235626,292.6868896484375,297.1499938964844,293.1499938964844,0.015152933076024,-791.4769897460938,304.14697265625,0.5122573971748352,0.0550486668944358,0.0506191588938236,293.0956420898437,297.1499938964844,293.1499938964844,0.2289909273386001,-3453.9951171875,304.1489562988281,0.9578362703323364,0.3166959583759308,0.2217302918434143,293.10626220703125,297.1499938964844,293.1499938964844,0.2795050740242004,-5447.0888671875,304.22869873046875,0.9990000128746032,0.4375994801521301,0.3475120961666107,293.089599609375,297.1499938964844,293.1499938964844,0.0043186335824429,-1611.919677734375,297.0214538574219,0.5049301385879517,0.050000000745058,0.2310112863779068,291.25714111328125,291.1499938964844,256.8873596191406,255.9640045166016,279.1473999023437,293.0898132324219,291.26495361328125,1.0,0.262586385011673,0.6075038313865662,0.6075038313865662,1.0,1.0,-1.267445683479309,0.4884392619132995,0.7790064811706543,0.1849118173122406,0.0,0.0,0.7256587743759155,58.69413757324219,37.0,107.07750701904295,-15615.626953125,209.8180389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.37890625,18000.0,0.0,0.0,0.3682772815227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308516383171082,0.9308610558509828,-9.413685802428516e-06,0.0,0.0003737546212505,0.0,0.0,108.72988891601562,0.0,0.0,0.0,0.5425752997398376,4.0,0.0,1.0
498360,293.1098937988281,297.1499938964844,293.1499938964844,0.1515528261661529,-3195.927001953125,304.1493835449219,0.86344975233078,0.2279602885246276,0.2056386321783065,292.6852722167969,297.1499938964844,293.1499938964844,0.018236931413412,-874.4892578125,304.1418762207031,0.5428102612495422,0.0612386167049407,0.0563084036111831,293.09539794921875,297.1499938964844,293.1499938964844,0.2289359271526336,-3452.90625,304.14923095703125,0.9709812998771667,0.3174313008785248,0.2221764028072357,293.066650390625,297.1499938964844,293.1499938964844,0.2660186886787414,-5234.46875,304.23883056640625,0.9990000128746032,0.4459275901317596,0.334471583366394,293.087646484375,297.1499938964844,293.1499938964844,0.0043148384429514,-1608.723388671875,297.0545349121094,0.5118047595024109,0.050000000745058,0.230566531419754,291.2889404296875,291.1499938964844,256.8584899902344,255.9379119873047,279.1462707519531,293.087890625,291.2930908203125,1.0,0.2584045827388763,0.607235312461853,0.607235312461853,1.0,1.0,-1.2591404914855957,0.4848511815071106,0.7742893099784851,0.1828040778636932,0.0,0.0,0.7131062746047974,56.19023513793945,55.0,88.2965087890625,-15504.6826171875,201.5790863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80255126953125,308.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18487.26171875,18000.0,0.0,0.0,0.3678084313869476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9060975909233092,0.9061067700386048,-9.166478776023723e-06,0.0,0.0003732788027264,0.0,0.0,102.311279296875,0.0,0.0,0.0,0.5318456292152405,4.0,0.0,1.0
498420,293.1094665527344,297.1499938964844,293.1499938964844,0.1524000912904739,-3210.4736328125,304.14813232421875,0.8703767657279968,0.229065403342247,0.206601932644844,292.69403076171875,297.1499938964844,293.1499938964844,0.0253526158630847,-1030.613037109375,304.1328125,0.5852739810943604,0.0712610632181167,0.0664056688547134,293.0951538085937,297.1499938964844,293.1499938964844,0.2301147878170013,-3467.4267578125,304.1474304199219,0.9781840443611144,0.3188654780387878,0.2231494933366775,292.99444580078125,297.1499938964844,293.1499938964844,0.2586866319179535,-5126.6767578125,304.2203063964844,0.9990000128746032,0.4627289772033691,0.3280920386314392,293.0835876464844,297.1499938964844,293.1499938964844,0.0043325116857886,-1614.8328857421875,297.0892639160156,0.5153997540473938,0.050000000745058,0.2303549796342849,291.29296875,291.1499938964844,256.80059814453125,255.88563537597656,279.1377868652344,293.0838317871094,291.2890625,1.0,0.2585188448429107,0.6056253910064697,0.6056253910064697,1.0,1.0,-1.2656590938568115,0.4868015944957733,0.7788574695587158,0.1830711215734481,0.0,0.0,0.6927958130836487,55.151512145996094,73.0,3.758209228515625,-15443.423828125,201.5714569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,308.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,18500.859375,18000.0,0.0,0.0,0.3658073842525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552389740943909,0.8552476167678833,-8.625584996480029e-06,0.0,0.0003712479956448,0.0,0.0,89.59231567382812,0.0,0.0,0.0,0.5099180340766907,4.0,0.0,1.0
