time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1094665527344,297.1499938964844,293.1499938964844,0.1524000912904739,-3210.4736328125,304.14813232421875,0.8703767657279968,0.229065403342247,0.206601932644844,292.69403076171875,297.1499938964844,293.1499938964844,0.0253526158630847,-1030.613037109375,304.1328125,0.5852739810943604,0.0712610632181167,0.0664056688547134,293.0951538085937,297.1499938964844,293.1499938964844,0.2301147878170013,-3467.4267578125,304.1474304199219,0.9781840443611144,0.3188654780387878,0.2231494933366775,292.99444580078125,297.1499938964844,293.1499938964844,0.2586866319179535,-5126.6767578125,304.2203063964844,0.9990000128746032,0.4627289772033691,0.3280920386314392,293.0835876464844,297.1499938964844,293.1499938964844,0.0043325116857886,-1614.8328857421875,297.0892639160156,0.5153997540473938,0.050000000745058,0.2303549796342849,291.29296875,291.1499938964844,256.80059814453125,255.88563537597656,279.1377868652344,293.0838317871094,291.2890625,1.0,0.2585188448429107,0.6056253910064697,0.6056253910064697,1.0,1.0,-1.2656590938568115,0.4868015944957733,0.7788574695587158,0.1830711215734481,0.0,0.0,0.6927958130836487,55.151512145996094,73.0,3.758209228515625,-15443.423828125,201.5714569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848999023437,308.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,18500.859375,18000.0,0.0,0.0,0.3658073842525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552389740943909,0.8552476167678833,-8.625584996480029e-06,0.0,0.0003712479956448,0.0,0.0,89.59231567382812,0.0,0.0,0.0,0.5099180340766907,4.0,0.0,1.0
498540,293.1093444824219,297.1499938964844,293.1499938964844,0.154276430606842,-3243.71728515625,304.1455993652344,0.8606003522872925,0.2301135063171386,0.2076404094696045,292.7088623046875,297.1499938964844,293.1499938964844,0.0326681323349475,-1167.679931640625,304.1264038085937,0.6035029292106628,0.0798131301999092,0.0748567134141922,293.0950927734375,297.1499938964844,293.1499938964844,0.2328516989946365,-3501.848388671875,304.1437072753906,0.9676139950752258,0.3202674686908722,0.2241972684860229,292.9618530273437,297.1499938964844,293.1499938964844,0.2713196873664856,-5340.7080078125,304.1753845214844,0.9990000128746032,0.4733748137950897,0.3411188423633575,293.0794372558594,297.1499938964844,293.1499938964844,0.0043791378848254,-1635.406494140625,297.0859375,0.5082237720489502,0.050000000745058,0.2307904362678527,291.2244567871094,291.1499938964844,256.74267578125,255.8332672119141,279.127197265625,293.07965087890625,291.21588134765625,1.0,0.2660162150859833,0.6028218269348145,0.6028218269348145,1.0,1.0,-1.294458508491516,0.4973697662353515,0.7970886826515198,0.1876160949468612,0.0,0.0,0.6868783831596375,57.91344451904297,91.0,-81.79788208007812,-15605.41796875,217.6634216308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,308.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.2265625,18000.0,0.0,0.0,0.3633357584476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267480134963989,0.8267562389373779,-8.275867003249004e-06,0.0,0.0003687396238092,0.0,0.0,82.547607421875,0.0,0.0,0.0,0.4974882006645202,4.0,0.0,1.0
498600,293.1093444824219,297.1499938964844,293.1499938964844,0.154276430606842,-3243.71728515625,304.1455993652344,0.8606003522872925,0.2301135063171386,0.2076404094696045,292.7088623046875,297.1499938964844,293.1499938964844,0.0326681323349475,-1167.679931640625,304.1264038085937,0.6035029292106628,0.0798131301999092,0.0748567134141922,293.0950927734375,297.1499938964844,293.1499938964844,0.2328516989946365,-3501.848388671875,304.1437072753906,0.9676139950752258,0.3202674686908722,0.2241972684860229,292.9618530273437,297.1499938964844,293.1499938964844,0.2713196873664856,-5340.7080078125,304.1753845214844,0.9990000128746032,0.4733748137950897,0.3411188423633575,293.0794372558594,297.1499938964844,293.1499938964844,0.0043791378848254,-1635.406494140625,297.0859375,0.5082237720489502,0.050000000745058,0.2307904362678527,291.2244567871094,291.1499938964844,256.74267578125,255.8332672119141,279.127197265625,293.07965087890625,291.21588134765625,1.0,0.2660162150859833,0.6028218269348145,0.6028218269348145,1.0,1.0,-1.294458508491516,0.4973697662353515,0.7970886826515198,0.1876160949468612,0.0,0.0,0.6868783831596375,57.91344451904297,91.0,-81.79788208007812,-15605.41796875,217.6634216308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30963134765625,308.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.2265625,18000.0,0.0,0.0,0.3633357584476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267480134963989,0.8267562389373779,-8.275867003249004e-06,0.0,0.0003687396238092,0.0,0.0,82.547607421875,0.0,0.0,0.0,0.4974882006645202,4.0,0.0,1.0
498660,293.10955810546875,297.1499938964844,293.1499938964844,0.156669408082962,-3286.06005859375,304.1430969238281,0.8406847715377808,0.231102705001831,0.2087356001138687,292.7257080078125,297.1499938964844,293.1499938964844,0.0400727428495883,-1297.9345703125,304.1219787597656,0.6079645752906799,0.0875752419233322,0.0825823098421096,293.0952453613281,297.1499938964844,293.1499938964844,0.2363813668489456,-3546.019775390625,304.13995361328125,0.9427157044410706,0.3216286599636078,0.2253033369779586,292.97576904296875,297.1499938964844,293.1499938964844,0.2993196845054626,-5794.1826171875,304.1201171875,0.9990000128746032,0.4754147827625274,0.3687378168106079,293.0764465332031,297.1499938964844,293.1499938964844,0.0044430941343307,-1664.0833740234375,297.0630187988281,0.4948670566082001,0.050000000745058,0.231770172715187,291.12255859375,291.1499938964844,256.684814453125,255.78091430664065,279.1169128417969,293.0765380859375,291.1128234863281,1.0,0.2793753743171692,0.5989878177642822,0.5989878177642822,1.0,1.0,-1.3406965732574463,0.5146244168281555,0.826072096824646,0.1953679323196411,0.0,0.0,0.6971551775932312,63.872337341308594,109.0,-129.57394409179688,-15994.1220703125,248.31251525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,308.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.876953125,18000.0,0.0,0.0,0.3617215752601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325047492980957,0.8325129747390747,-8.254412932728883e-06,0.0,0.0003671013982966,0.0,0.0,83.24937438964844,0.0,0.0,0.0,0.4995461106300354,4.0,0.0,1.0
498720,293.10955810546875,297.1499938964844,293.1499938964844,0.156669408082962,-3286.06005859375,304.1430969238281,0.8406847715377808,0.231102705001831,0.2087356001138687,292.7257080078125,297.1499938964844,293.1499938964844,0.0400727428495883,-1297.9345703125,304.1219787597656,0.6079645752906799,0.0875752419233322,0.0825823098421096,293.0952453613281,297.1499938964844,293.1499938964844,0.2363813668489456,-3546.019775390625,304.13995361328125,0.9427157044410706,0.3216286599636078,0.2253033369779586,292.97576904296875,297.1499938964844,293.1499938964844,0.2993196845054626,-5794.1826171875,304.1201171875,0.9990000128746032,0.4754147827625274,0.3687378168106079,293.0764465332031,297.1499938964844,293.1499938964844,0.0044430941343307,-1664.0833740234375,297.0630187988281,0.4948670566082001,0.050000000745058,0.231770172715187,291.12255859375,291.1499938964844,256.684814453125,255.78091430664065,279.1169128417969,293.0765380859375,291.1128234863281,1.0,0.2793753743171692,0.5989878177642822,0.5989878177642822,1.0,1.0,-1.3406965732574463,0.5146244168281555,0.826072096824646,0.1953679323196411,0.0,0.0,0.6971551775932312,63.872337341308594,109.0,-129.57394409179688,-15994.1220703125,248.31251525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,308.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.876953125,18000.0,0.0,0.0,0.3617215752601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325047492980957,0.8325129747390747,-8.254412932728883e-06,0.0,0.0003671013982966,0.0,0.0,83.24937438964844,0.0,0.0,0.0,0.4995461106300354,4.0,0.0,1.0
498780,293.11004638671875,297.1499938964844,293.1499938964844,0.1592297405004501,-3331.055419921875,304.1411437988281,0.8165675401687622,0.2320289462804794,0.2098751664161682,292.7433776855469,297.1499938964844,293.1499938964844,0.0472332462668418,-1422.8587646484375,304.1194152832031,0.6047194600105286,0.0947397425770759,0.0897973254323005,293.0956420898437,297.1499938964844,293.1499938964844,0.2401700317859649,-3593.00390625,304.1369934082031,0.9094310402870178,0.3229344487190246,0.226450890302658,293.0332946777344,297.1499938964844,293.1499938964844,0.3392195403575897,-6420.2958984375,304.06365966796875,0.9990000128746032,0.4682503044605255,0.4069476723670959,293.0755920410156,297.1499938964844,293.1499938964844,0.004515909589827,-1696.3817138671875,297.0320129394531,0.4783355891704559,0.050000000745058,0.2332515120506286,291.0138244628906,291.1499938964844,256.6271057128906,255.72869873046875,279.10821533203125,293.0755920410156,291.00457763671875,1.0,0.2971661984920501,0.5943606495857239,0.5943606495857239,1.0,1.0,-1.3997427225112915,0.5367473363876343,0.862995445728302,0.2053716778755188,0.0,0.0,0.7225730419158936,72.75384521484375,112.0,-144.99830627441406,-16556.70703125,293.2720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,308.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17537.42578125,18000.0,0.0,0.0,0.3622777760028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723183274269104,0.8723269104957581,-8.586877811467275e-06,0.0,0.0003676658961921,0.0,0.0,92.0104522705078,0.0,0.0,0.0,0.516435980796814,4.0,0.0,1.0
498840,293.11004638671875,297.1499938964844,293.1499938964844,0.1592297405004501,-3331.055419921875,304.1411437988281,0.8165675401687622,0.2320289462804794,0.2098751664161682,292.7433776855469,297.1499938964844,293.1499938964844,0.0472332462668418,-1422.8587646484375,304.1194152832031,0.6047194600105286,0.0947397425770759,0.0897973254323005,293.0956420898437,297.1499938964844,293.1499938964844,0.2401700317859649,-3593.00390625,304.1369934082031,0.9094310402870178,0.3229344487190246,0.226450890302658,293.0332946777344,297.1499938964844,293.1499938964844,0.3392195403575897,-6420.2958984375,304.06365966796875,0.9990000128746032,0.4682503044605255,0.4069476723670959,293.0755920410156,297.1499938964844,293.1499938964844,0.004515909589827,-1696.3817138671875,297.0320129394531,0.4783355891704559,0.050000000745058,0.2332515120506286,291.0138244628906,291.1499938964844,256.6271057128906,255.72869873046875,279.10821533203125,293.0755920410156,291.00457763671875,1.0,0.2971661984920501,0.5943606495857239,0.5943606495857239,1.0,1.0,-1.3997427225112915,0.5367473363876343,0.862995445728302,0.2053716778755188,0.0,0.0,0.7225730419158936,72.75384521484375,112.0,-144.99830627441406,-16556.70703125,293.2720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,308.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17537.42578125,18000.0,0.0,0.0,0.3622777760028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723183274269104,0.8723269104957581,-8.586877811467275e-06,0.0,0.0003676658961921,0.0,0.0,92.0104522705078,0.0,0.0,0.0,0.516435980796814,4.0,0.0,1.0
498900,293.1102905273437,297.1499938964844,293.1499938964844,0.1604596376419067,-3352.5244140625,304.1405334472656,0.8062105178833008,0.2324866205453872,0.2104260027408599,292.75225830078125,297.1499938964844,293.1499938964844,0.0506470799446105,-1483.067626953125,304.1187744140625,0.6038256883621216,0.0981473997235298,0.0932409316301345,293.0958557128906,297.1499938964844,293.1499938964844,0.2420012205839157,-3615.52001953125,304.13604736328125,0.8970128893852234,0.3235812485218048,0.2270104885101318,293.0754089355469,297.1499938964844,293.1499938964844,0.3582153618335724,-6710.2822265625,304.0449523925781,0.9990000128746032,0.4614641666412353,0.4242733120918274,293.0758056640625,297.1499938964844,293.1499938964844,0.004551253747195,-1711.9603271484375,297.0166931152344,0.470305472612381,0.050000000745058,0.2339712232351303,290.9624938964844,291.1499938964844,256.598388671875,255.7026824951172,279.1068725585937,293.0757751464844,290.9549255371094,1.0,0.3049652278423309,0.5920965075492859,0.5920965075492859,1.0,1.0,-1.4268771409988403,0.5467687249183655,0.8801084160804749,0.2098838686943054,0.0,0.0,0.7402528524398804,77.06143951416016,112.0,-138.38504028320312,-16840.142578125,315.6341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,308.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17371.806640625,18000.0,0.0,0.0,0.3636589646339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037697911262512,0.9037786722183228,-8.888635420589708e-06,0.0,0.0003690676239784,0.0,0.0,99.63396453857422,0.0,0.0,0.0,0.5301292538642883,4.0,0.0,1.0
498960,293.11041259765625,297.1499938964844,293.1499938964844,0.1615465730428695,-3371.297607421875,304.1402893066406,0.7951154708862305,0.2329633384943008,0.2110017240047454,292.7620544433594,297.1499938964844,293.1499938964844,0.0538159795105457,-1539.4246826171875,304.11871337890625,0.6018901467323303,0.1012669503688812,0.0965062528848648,293.0959777832031,297.1499938964844,293.1499938964844,0.2436063885688781,-3635.03662109375,304.1356811523437,0.8845979571342468,0.324243813753128,0.2275877594947815,293.1200561523437,297.1499938964844,293.1499938964844,0.3696469962596893,-6880.28955078125,304.0440979003906,0.9950053095817566,0.453640729188919,0.4338965117931366,293.0760192871094,297.1499938964844,293.1499938964844,0.0045872908085584,-1727.0081787109375,297.00799560546875,0.4602983891963959,0.050000000745058,0.2347829788923263,290.9234313964844,291.1499938964844,256.5697326660156,255.67672729492188,279.1102905273437,293.0760803222656,290.9183349609375,1.0,0.3120170533657074,0.5903023481369019,0.5903023481369019,1.0,1.0,-1.4443540573120115,0.5528585910797119,0.8914954662322998,0.212735965847969,0.0,0.0,0.7593467235565186,81.70789337158203,115.0,-116.31122589111328,-17056.490234375,335.1224670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237060546875,308.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17245.154296875,18000.0,0.0,0.0,0.365782767534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405972361564636,0.9406065344810486,-9.272456736653112e-06,0.0,0.0003712229954544,0.0,0.0,109.28733825683594,0.0,0.0,0.0,0.5463965535163879,4.0,0.0,1.0
499020,293.1107788085937,297.1499938964844,293.1499938964844,0.1626037210226059,-3388.3623046875,304.1418151855469,0.7726342082023621,0.2338947802782058,0.2122452557086944,292.78326416015625,297.1499938964844,293.1499938964844,0.0589547976851463,-1631.1422119140625,304.1206359863281,0.5949121713638306,0.1067942604422569,0.1023370698094368,293.0963134765625,297.1499938964844,293.1499938964844,0.2450879961252212,-3651.804931640625,304.1380615234375,0.8598073720932007,0.3255456387996673,0.2288120239973068,293.1684265136719,297.1499938964844,293.1499938964844,0.3614305257797241,-6735.87451171875,304.0923767089844,0.9616778492927552,0.4444767832756042,0.4234985411167145,293.07647705078125,297.1499938964844,293.1499938964844,0.0046499436721205,-1748.2774658203125,297.0374755859375,0.4396992027759552,0.050000000745058,0.2367169559001922,290.9320678710937,291.1499938964844,256.5128173828125,255.6250762939453,279.1246643066406,293.0884094238281,290.9349060058594,1.0,0.3231043517589569,0.5885770916938782,0.5885770916938782,1.0,1.0,-1.444533348083496,0.5518291592597961,0.8927041888237,0.2113503217697143,0.0,0.0,0.7889578938484192,92.02794647216795,118.0,-6.062975883483887,-17200.921875,360.4911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451965332031,308.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17281.400390625,18000.0,0.0,0.0,0.3712427616119385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113155841827393,1.011325716972351,-1.0118875252373982e-05,0.0,0.0003767642192542,0.0,0.0,130.3345184326172,0.0,0.0,0.0,0.5782110691070557,4.0,0.0,1.0
499080,293.1107788085937,297.1499938964844,293.1499938964844,0.1626037210226059,-3388.3623046875,304.1418151855469,0.7726342082023621,0.2338947802782058,0.2122452557086944,292.78326416015625,297.1499938964844,293.1499938964844,0.0589547976851463,-1631.1422119140625,304.1206359863281,0.5949121713638306,0.1067942604422569,0.1023370698094368,293.0963134765625,297.1499938964844,293.1499938964844,0.2450879961252212,-3651.804931640625,304.1380615234375,0.8598073720932007,0.3255456387996673,0.2288120239973068,293.1684265136719,297.1499938964844,293.1499938964844,0.3614305257797241,-6735.87451171875,304.0923767089844,0.9616778492927552,0.4444767832756042,0.4234985411167145,293.07647705078125,297.1499938964844,293.1499938964844,0.0046499436721205,-1748.2774658203125,297.0374755859375,0.4396992027759552,0.050000000745058,0.2367169559001922,290.9320678710937,291.1499938964844,256.5128173828125,255.6250762939453,279.1246643066406,293.0884094238281,290.9349060058594,1.0,0.3231043517589569,0.5885770916938782,0.5885770916938782,1.0,1.0,-1.444533348083496,0.5518291592597961,0.8927041888237,0.2113503217697143,0.0,0.0,0.7889578938484192,92.02794647216795,118.0,-6.062975883483887,-17200.921875,360.4911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451965332031,308.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17281.400390625,18000.0,0.0,0.0,0.3712427616119385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113155841827393,1.011325716972351,-1.0118875252373982e-05,0.0,0.0003767642192542,0.0,0.0,130.3345184326172,0.0,0.0,0.0,0.5782110691070557,4.0,0.0,1.0
499140,293.1114807128906,297.1499938964844,293.1499938964844,0.1633164435625076,-3399.51904296875,304.1433410644531,0.7591111660003662,0.2347452044486999,0.2133031487464904,292.802978515625,297.1499938964844,293.1499938964844,0.0634780526161193,-1713.272705078125,304.12286376953125,0.593284010887146,0.1120826452970504,0.1076657548546791,293.0971069335937,297.1499938964844,293.1499938964844,0.2460984289646148,-3662.9111328125,304.14031982421875,0.8450910449028015,0.3267480134963989,0.2298820912837982,293.1820678710937,297.1499938964844,293.1499938964844,0.3581179082393646,-6676.27392578125,304.1166381835937,0.9383612871170044,0.4412065148353576,0.4197446703910827,293.07769775390625,297.1499938964844,293.1499938964844,0.0046930583193898,-1761.906005859375,297.07293701171875,0.4280503690242767,0.050000000745058,0.2381618320941925,290.95623779296875,291.1499938964844,256.4564208984375,255.57388305664065,279.1298522949219,293.0957946777344,290.957763671875,1.0,0.3318784832954407,0.5868703722953796,0.5868703722953796,1.0,1.0,-1.4507108926773071,0.5533090233802795,0.8974018692970276,0.211385428905487,0.0,0.0,0.813006579875946,99.84521484375,106.0,19.886680603027344,-17312.6015625,382.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.222412109375,308.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17415.92578125,18000.0,0.0,0.0,0.3775593042373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065045952796936,1.0650566816329956,-1.0826767720573116e-05,0.0,0.0003831747162621,0.0,0.0,148.40965270996094,0.0,0.0,0.0,0.6030922532081604,4.0,0.0,1.0
499200,293.1114807128906,297.1499938964844,293.1499938964844,0.1633164435625076,-3399.51904296875,304.1433410644531,0.7591111660003662,0.2347452044486999,0.2133031487464904,292.802978515625,297.1499938964844,293.1499938964844,0.0634780526161193,-1713.272705078125,304.12286376953125,0.593284010887146,0.1120826452970504,0.1076657548546791,293.0971069335937,297.1499938964844,293.1499938964844,0.2460984289646148,-3662.9111328125,304.14031982421875,0.8450910449028015,0.3267480134963989,0.2298820912837982,293.1820678710937,297.1499938964844,293.1499938964844,0.3581179082393646,-6676.27392578125,304.1166381835937,0.9383612871170044,0.4412065148353576,0.4197446703910827,293.07769775390625,297.1499938964844,293.1499938964844,0.0046930583193898,-1761.906005859375,297.07293701171875,0.4280503690242767,0.050000000745058,0.2381618320941925,290.95623779296875,291.1499938964844,256.4564208984375,255.57388305664065,279.1298522949219,293.0957946777344,290.957763671875,1.0,0.3318784832954407,0.5868703722953796,0.5868703722953796,1.0,1.0,-1.4507108926773071,0.5533090233802795,0.8974018692970276,0.211385428905487,0.0,0.0,0.813006579875946,99.84521484375,106.0,19.886680603027344,-17312.6015625,382.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.222412109375,308.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17415.92578125,18000.0,0.0,0.0,0.3775593042373657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065045952796936,1.0650566816329956,-1.0826767720573116e-05,0.0,0.0003831747162621,0.0,0.0,148.40965270996094,0.0,0.0,0.0,0.6030922532081604,4.0,0.0,1.0
499260,293.11181640625,297.1499938964844,293.1499938964844,0.1639128029346466,-3408.8798828125,304.1445617675781,0.7573447823524475,0.2356560081243515,0.2141557931900024,292.8203125,297.1499938964844,293.1499938964844,0.0677121803164482,-1791.5775146484375,304.1248474121094,0.6010807752609253,0.117359735071659,0.1127200424671173,293.0975952148437,297.1499938964844,293.1499938964844,0.2469863295555114,-3672.744873046875,304.1420593261719,0.8431540131568909,0.3279853761196136,0.2307762205600738,293.1845092773437,297.1499938964844,293.1499938964844,0.3567458391189575,-6650.07568359375,304.1298522949219,0.9330477118492126,0.4398894608020782,0.418239027261734,293.0790100097656,297.1499938964844,293.1499938964844,0.0047140624374151,-1768.044677734375,297.1040954589844,0.4259733557701111,0.050000000745058,0.2384580075740814,290.97369384765625,291.1499938964844,256.40069580078125,255.52325439453125,279.13201904296875,293.0986328125,290.97528076171875,1.0,0.3338163197040558,0.5851938724517822,0.5851938724517822,1.0,1.0,-1.4574240446090698,0.5550050735473633,0.9024190306663512,0.211579367518425,0.0,0.0,0.8353562951087952,101.5420150756836,94.0,24.38251304626465,-17419.802734375,390.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9709167480469,308.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17491.84375,18000.0,0.0,0.0,0.3843120336532593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1115704774856567,1.1115819215774536,-1.1458874723757615e-05,0.0,0.0003900278534274,0.0,0.0,165.3509063720703,0.0,0.0,0.0,0.624754786491394,4.0,0.0,1.0
499320,293.11181640625,297.1499938964844,293.1499938964844,0.1639128029346466,-3408.8798828125,304.1445617675781,0.7573447823524475,0.2356560081243515,0.2141557931900024,292.8203125,297.1499938964844,293.1499938964844,0.0677121803164482,-1791.5775146484375,304.1248474121094,0.6010807752609253,0.117359735071659,0.1127200424671173,293.0975952148437,297.1499938964844,293.1499938964844,0.2469863295555114,-3672.744873046875,304.1420593261719,0.8431540131568909,0.3279853761196136,0.2307762205600738,293.1845092773437,297.1499938964844,293.1499938964844,0.3567458391189575,-6650.07568359375,304.1298522949219,0.9330477118492126,0.4398894608020782,0.418239027261734,293.0790100097656,297.1499938964844,293.1499938964844,0.0047140624374151,-1768.044677734375,297.1040954589844,0.4259733557701111,0.050000000745058,0.2384580075740814,290.97369384765625,291.1499938964844,256.40069580078125,255.52325439453125,279.13201904296875,293.0986328125,290.97528076171875,1.0,0.3338163197040558,0.5851938724517822,0.5851938724517822,1.0,1.0,-1.4574240446090698,0.5550050735473633,0.9024190306663512,0.211579367518425,0.0,0.0,0.8353562951087952,101.5420150756836,94.0,24.38251304626465,-17419.802734375,390.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9709167480469,308.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17491.84375,18000.0,0.0,0.0,0.3843120336532593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1115704774856567,1.1115819215774536,-1.1458874723757615e-05,0.0,0.0003900278534274,0.0,0.0,165.3509063720703,0.0,0.0,0.0,0.624754786491394,4.0,0.0,1.0
499380,293.1114807128906,297.1499938964844,293.1499938964844,0.1644060462713241,-3416.535400390625,304.1455383300781,0.7633892297744751,0.2366849333047866,0.2149426490068435,292.8356628417969,297.1499938964844,293.1499938964844,0.0716850981116294,-1866.1365966796875,304.1266174316406,0.6146471500396729,0.1225941106677055,0.1175718083977699,293.0975952148437,297.1499938964844,293.1499938964844,0.2477132827043533,-3680.7216796875,304.1434936523437,0.8496537208557129,0.3293140828609466,0.2315993905067443,293.1831359863281,297.1499938964844,293.1499938964844,0.3557407259941101,-6631.419921875,304.1381530761719,0.939746916294098,0.4392863810062408,0.4174303114414215,293.0799865722656,297.1499938964844,293.1499938964844,0.004717577714473,-1767.8509521484375,297.1367492675781,0.4298421442508697,0.050000000745058,0.2379161268472671,290.9932556152344,291.1499938964844,256.3457946777344,255.4732666015625,279.1332092285156,293.0994567871094,290.9950866699219,1.0,0.3313601911067962,0.5835787653923035,0.5835787653923035,1.0,1.0,-1.4635602235794067,0.556479811668396,0.9070804715156556,0.2116844058036804,0.0,0.0,0.8549760580062866,98.75591278076172,82.0,27.76743507385254,-17525.802734375,386.60345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7966003417969,308.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17568.193359375,18000.0,0.0,0.0,0.3911445140838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511242389678955,1.15113627910614,-1.2019616406178102e-05,0.0,0.000396961957449,0.0,0.0,180.8283233642578,0.0,0.0,0.0,0.6432876586914062,4.0,0.0,1.0
499440,293.1114807128906,297.1499938964844,293.1499938964844,0.1644060462713241,-3416.535400390625,304.1455383300781,0.7633892297744751,0.2366849333047866,0.2149426490068435,292.8356628417969,297.1499938964844,293.1499938964844,0.0716850981116294,-1866.1365966796875,304.1266174316406,0.6146471500396729,0.1225941106677055,0.1175718083977699,293.0975952148437,297.1499938964844,293.1499938964844,0.2477132827043533,-3680.7216796875,304.1434936523437,0.8496537208557129,0.3293140828609466,0.2315993905067443,293.1831359863281,297.1499938964844,293.1499938964844,0.3557407259941101,-6631.419921875,304.1381530761719,0.939746916294098,0.4392863810062408,0.4174303114414215,293.0799865722656,297.1499938964844,293.1499938964844,0.004717577714473,-1767.8509521484375,297.1367492675781,0.4298421442508697,0.050000000745058,0.2379161268472671,290.9932556152344,291.1499938964844,256.3457946777344,255.4732666015625,279.1332092285156,293.0994567871094,290.9950866699219,1.0,0.3313601911067962,0.5835787653923035,0.5835787653923035,1.0,1.0,-1.4635602235794067,0.556479811668396,0.9070804715156556,0.2116844058036804,0.0,0.0,0.8549760580062866,98.75591278076172,82.0,27.76743507385254,-17525.802734375,386.60345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7966003417969,308.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17568.193359375,18000.0,0.0,0.0,0.3911445140838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511242389678955,1.15113627910614,-1.2019616406178102e-05,0.0,0.000396961957449,0.0,0.0,180.8283233642578,0.0,0.0,0.0,0.6432876586914062,4.0,0.0,1.0
499500,293.1111755371094,297.1499938964844,293.1499938964844,0.164622813463211,-3419.859375,304.1459655761719,0.7687400579452515,0.237237349152565,0.2153290659189224,292.8428039550781,297.1499938964844,293.1499938964844,0.0735751241445541,-1901.9293212890625,304.1274108886719,0.6224721670150757,0.1251734793186187,0.1199221238493919,293.097412109375,297.1499938964844,293.1499938964844,0.2480254620313644,-3684.11083984375,304.14410400390625,0.8554208278656006,0.3300097584724426,0.2320001572370529,293.1818542480469,297.1499938964844,293.1499938964844,0.3552384972572326,-6622.56494140625,304.1412048339844,0.946333944797516,0.4391180872917175,0.4171333909034729,293.0803527832031,297.1499938964844,293.1499938964844,0.0047147637233138,-1766.0509033203125,297.154052734375,0.4336125254631042,0.050000000745058,0.2374292314052581,291.00439453125,291.1499938964844,256.3186950683594,255.44854736328125,279.1336669921875,293.0995178222656,291.00640869140625,1.0,0.3289206624031067,0.5827968716621399,0.5827968716621399,1.0,1.0,-1.466385841369629,0.5571252703666687,0.909260630607605,0.2117008119821548,0.0,0.0,0.8635683059692383,96.20606231689452,82.0,30.02981185913086,-17579.37109375,381.6769104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7381286621094,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17608.154296875,18000.0,0.0,0.0,0.3944980502128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1681724786758425,1.168184757232666,-1.226875974680297e-05,0.0,0.0004003653884865,0.0,0.0,187.8225250244141,0.0,0.0,0.0,0.6513086557388306,4.0,0.0,1.0
499560,293.1107482910156,297.1499938964844,293.1499938964844,0.1648196429014206,-3422.84130859375,304.1463317871094,0.7755557298660278,0.237810268998146,0.2157140672206878,292.84967041015625,297.1499938964844,293.1499938964844,0.0754005536437034,-1936.66943359375,304.1282043457031,0.6309981346130371,0.127718985080719,0.1222207248210907,293.0971984863281,297.1499938964844,293.1499938964844,0.2483036071062088,-3687.09619140625,304.1446838378906,0.8627926707267761,0.3307229280471802,0.2323973625898361,293.18035888671875,297.1499938964844,293.1499938964844,0.3547099232673645,-6613.53271484375,304.1437683105469,0.9546396136283876,0.4390082359313965,0.4168772399425506,293.08056640625,297.1499938964844,293.1499938964844,0.0047096339985728,-1763.361328125,297.17218017578125,0.4386287629604339,0.050000000745058,0.2368355542421341,291.0166931152344,291.1499938964844,256.29180908203125,255.42404174804688,279.13409423828125,293.0994567871094,291.01885986328125,1.0,0.3258546888828277,0.5820319056510925,0.5820319056510925,1.0,1.0,-1.469064235687256,0.5577160120010376,0.911348283290863,0.2116962373256683,0.0,0.0,0.871229350566864,93.0837631225586,70.0,32.700435638427734,-17633.466796875,375.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69775390625,308.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17649.51953125,18000.0,0.0,0.0,0.3977688550949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1833491325378418,1.183361530303955,-1.2494831025833264e-05,0.0,0.0004036847967654,0.0,0.0,194.2218170166016,0.0,0.0,0.0,0.6584647297859192,4.0,0.0,1.0
499620,293.1097717285156,297.1499938964844,293.1499938964844,0.1651569604873657,-3427.83203125,304.1470031738281,0.7937014698982239,0.2390056848526001,0.2164841741323471,292.8626708984375,297.1499938964844,293.1499938964844,0.0788600817322731,-2002.8973388671875,304.12969970703125,0.6515828371047974,0.1326891034841537,0.1266591250896453,293.0965270996094,297.1499938964844,293.1499938964844,0.2487643659114837,-3691.929443359375,304.1456604003906,0.8826268315315247,0.3321923315525055,0.2331866025924682,293.1769714355469,297.1499938964844,293.1499938964844,0.3535604476928711,-6594.57470703125,304.1477355957031,0.9751338362693788,0.4389238953590393,0.4164547026157379,293.0807189941406,297.1499938964844,293.1499938964844,0.0046940306201577,-1755.8804931640625,297.2109680175781,0.4529105722904205,0.050000000745058,0.23540660738945,291.04473876953125,291.1499938964844,256.2388610839844,255.37570190429688,279.13482666015625,293.0990295410156,291.0473022460937,1.0,0.3182136714458465,0.5805514454841614,0.5805514454841614,1.0,1.0,-1.4740420579910278,0.5587599277496338,0.915282130241394,0.2116368860006332,0.0,0.0,0.8834311962127686,85.54328155517578,58.0,38.595821380615234,-17742.83984375,358.8078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6671447753906,308.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17735.341796875,18000.0,0.0,0.0,0.4039646983146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079448699951172,1.207957744598389,-1.2871398212155327e-05,0.0,0.0004099727957509,0.0,0.0,204.9628753662109,0.0,0.0,0.0,0.6700922250747681,4.0,0.0,1.0
499680,293.1097717285156,297.1499938964844,293.1499938964844,0.1651569604873657,-3427.83203125,304.1470031738281,0.7937014698982239,0.2390056848526001,0.2164841741323471,292.8626708984375,297.1499938964844,293.1499938964844,0.0788600817322731,-2002.8973388671875,304.12969970703125,0.6515828371047974,0.1326891034841537,0.1266591250896453,293.0965270996094,297.1499938964844,293.1499938964844,0.2487643659114837,-3691.929443359375,304.1456604003906,0.8826268315315247,0.3321923315525055,0.2331866025924682,293.1769714355469,297.1499938964844,293.1499938964844,0.3535604476928711,-6594.57470703125,304.1477355957031,0.9751338362693788,0.4389238953590393,0.4164547026157379,293.0807189941406,297.1499938964844,293.1499938964844,0.0046940306201577,-1755.8804931640625,297.2109680175781,0.4529105722904205,0.050000000745058,0.23540660738945,291.04473876953125,291.1499938964844,256.2388610839844,255.37570190429688,279.13482666015625,293.0990295410156,291.0473022460937,1.0,0.3182136714458465,0.5805514454841614,0.5805514454841614,1.0,1.0,-1.4740420579910278,0.5587599277496338,0.915282130241394,0.2116368860006332,0.0,0.0,0.8834311962127686,85.54328155517578,58.0,38.595821380615234,-17742.83984375,358.8078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6671447753906,308.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17735.341796875,18000.0,0.0,0.0,0.4039646983146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079448699951172,1.207957744598389,-1.2871398212155327e-05,0.0,0.0004099727957509,0.0,0.0,204.9628753662109,0.0,0.0,0.0,0.6700922250747681,4.0,0.0,1.0
499740,293.108642578125,297.1499938964844,293.1499938964844,0.1654321998357772,-3431.75048828125,304.14752197265625,0.8178240060806274,0.2402516156435012,0.2172589898109436,292.875,297.1499938964844,293.1499938964844,0.082071304321289,-2064.72607421875,304.131103515625,0.6789159178733826,0.1374675780534744,0.1308784931898117,293.0957336425781,297.1499938964844,293.1499938964844,0.2491189092397689,-3695.501708984375,304.1465148925781,0.9104287028312684,0.3337063193321228,0.2339747697114944,293.1732788085937,297.1499938964844,293.1499938964844,0.3521586954593658,-6573.2978515625,304.1508178710937,0.9982483386993408,0.4389888346195221,0.4161162078380584,293.0805053710937,297.1499938964844,293.1499938964844,0.0046734507195651,-1746.399169921875,297.2527770996094,0.4727412462234497,0.050000000745058,0.2337558269500732,291.076904296875,291.1499938964844,256.1871032714844,255.32833862304688,279.13555908203125,293.0983581542969,291.0797424316406,1.0,0.3090028762817383,0.5791434049606323,0.5791434049606323,1.0,1.0,-1.4784202575683594,0.5595830082893372,0.9188372492790222,0.2115037143230438,0.0,0.0,0.8910632729530334,76.80862426757812,46.0,44.07915496826172,-17850.5625,339.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6951904296875,308.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.748046875,18000.0,0.0,0.0,0.4095756113529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22479510307312,1.2248083353042605,-1.3140090231900103e-05,0.0,0.0004156671930104,0.0,0.0,212.6289978027344,0.0,0.0,0.0,0.6780786514282227,4.0,0.0,1.0
499800,293.108642578125,297.1499938964844,293.1499938964844,0.1654321998357772,-3431.75048828125,304.14752197265625,0.8178240060806274,0.2402516156435012,0.2172589898109436,292.875,297.1499938964844,293.1499938964844,0.082071304321289,-2064.72607421875,304.131103515625,0.6789159178733826,0.1374675780534744,0.1308784931898117,293.0957336425781,297.1499938964844,293.1499938964844,0.2491189092397689,-3695.501708984375,304.1465148925781,0.9104287028312684,0.3337063193321228,0.2339747697114944,293.1732788085937,297.1499938964844,293.1499938964844,0.3521586954593658,-6573.2978515625,304.1508178710937,0.9982483386993408,0.4389888346195221,0.4161162078380584,293.0805053710937,297.1499938964844,293.1499938964844,0.0046734507195651,-1746.399169921875,297.2527770996094,0.4727412462234497,0.050000000745058,0.2337558269500732,291.076904296875,291.1499938964844,256.1871032714844,255.32833862304688,279.13555908203125,293.0983581542969,291.0797424316406,1.0,0.3090028762817383,0.5791434049606323,0.5791434049606323,1.0,1.0,-1.4784202575683594,0.5595830082893372,0.9188372492790222,0.2115037143230438,0.0,0.0,0.8910632729530334,76.80862426757812,46.0,44.07915496826172,-17850.5625,339.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6951904296875,308.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.748046875,18000.0,0.0,0.0,0.4095756113529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22479510307312,1.2248083353042605,-1.3140090231900103e-05,0.0,0.0004156671930104,0.0,0.0,212.6289978027344,0.0,0.0,0.0,0.6780786514282227,4.0,0.0,1.0
499860,293.1073303222656,297.1499938964844,293.1499938964844,0.1653025597333908,-3428.223388671875,304.14862060546875,0.8386939167976379,0.241563081741333,0.2181769013404846,292.8860778808594,297.1499938964844,293.1499938964844,0.0849436298012733,-2119.65966796875,304.13262939453125,0.7054787278175354,0.1421833783388137,0.1350637227296829,293.0947265625,297.1499938964844,293.1499938964844,0.2488021254539489,-3690.494140625,304.1482849121094,0.9390661716461182,0.3352880477905273,0.2348741143941879,293.1473999023437,297.1499938964844,293.1499938964844,0.3234006762504577,-6125.44140625,304.19903564453125,0.9990000128746032,0.4435448050498962,0.3883296251296997,293.0796203613281,297.1499938964844,293.1499938964844,0.0046587800607085,-1736.6480712890625,297.3145751953125,0.486349880695343,0.050000000745058,0.232508048415184,291.1436462402344,291.1499938964844,256.1365966796875,255.2820587158203,279.1443786621094,293.08868408203125,291.1523132324219,1.0,0.2974663376808166,0.5790427327156067,0.5790427327156067,1.0,1.0,-1.4508843421936035,0.5478010177612305,0.903083324432373,0.2055589705705642,0.0,0.0,0.8883764147758484,69.66215515136719,34.0,99.16106414794922,-17724.048828125,308.3888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8095703125,308.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.87890625,18000.0,0.0,0.0,0.4140662550926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315123081207275,1.2315255403518677,-1.327219888480613e-05,0.0,0.0004202245909254,0.0,0.0,216.00802612304688,0.0,0.0,0.0,0.6811584830284119,4.0,0.0,1.0
499920,293.1073303222656,297.1499938964844,293.1499938964844,0.1653025597333908,-3428.223388671875,304.14862060546875,0.8386939167976379,0.241563081741333,0.2181769013404846,292.8860778808594,297.1499938964844,293.1499938964844,0.0849436298012733,-2119.65966796875,304.13262939453125,0.7054787278175354,0.1421833783388137,0.1350637227296829,293.0947265625,297.1499938964844,293.1499938964844,0.2488021254539489,-3690.494140625,304.1482849121094,0.9390661716461182,0.3352880477905273,0.2348741143941879,293.1473999023437,297.1499938964844,293.1499938964844,0.3234006762504577,-6125.44140625,304.19903564453125,0.9990000128746032,0.4435448050498962,0.3883296251296997,293.0796203613281,297.1499938964844,293.1499938964844,0.0046587800607085,-1736.6480712890625,297.3145751953125,0.486349880695343,0.050000000745058,0.232508048415184,291.1436462402344,291.1499938964844,256.1365966796875,255.2820587158203,279.1443786621094,293.08868408203125,291.1523132324219,1.0,0.2974663376808166,0.5790427327156067,0.5790427327156067,1.0,1.0,-1.4508843421936035,0.5478010177612305,0.903083324432373,0.2055589705705642,0.0,0.0,0.8883764147758484,69.66215515136719,34.0,99.16106414794922,-17724.048828125,308.3888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8095703125,308.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.87890625,18000.0,0.0,0.0,0.4140662550926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2315123081207275,1.2315255403518677,-1.327219888480613e-05,0.0,0.0004202245909254,0.0,0.0,216.00802612304688,0.0,0.0,0.0,0.6811584830284119,4.0,0.0,1.0
499980,293.1064758300781,297.1499938964844,293.1499938964844,0.1643987298011779,-3410.846923828125,304.1506042480469,0.8663736581802368,0.2428228706121444,0.219051793217659,292.8946533203125,297.1499938964844,293.1499938964844,0.0874956771731376,-2167.6962890625,304.1341552734375,0.7350614070892334,0.1471246927976608,0.1393917351961136,293.0940856933594,297.1499938964844,293.1499938964844,0.2473263889551162,-3670.926513671875,304.1513061523437,0.9729212522506714,0.3368165791034698,0.2357411831617355,293.0790710449219,297.1499938964844,293.1499938964844,0.2854870855808258,-5532.58251953125,304.2456970214844,0.9990000128746032,0.4573760032653808,0.352686196565628,293.0786437988281,297.1499938964844,293.1499938964844,0.004630159586668,-1718.9434814453125,297.4037170410156,0.502358615398407,0.050000000745058,0.2311875075101852,291.2621154785156,291.1499938964844,256.0875244140625,255.23696899414065,279.15203857421875,293.0787048339844,291.2733764648437,1.0,0.2838003635406494,0.5796105265617371,0.5796105265617371,1.0,1.0,-1.4138816595077517,0.5326194167137146,0.8812623023986816,0.1979752779006958,0.0,0.0,0.865825891494751,61.970458984375,52.0,154.66610717773438,-17507.3359375,273.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0556030273437,308.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18264.533203125,18000.0,0.0,0.0,0.4165177047252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213569164276123,1.2135822772979736,-1.3073777154204436e-05,0.0,0.0004227125027682,0.0,0.0,208.743881225586,0.0,0.0,0.0,0.6725906729698181,4.0,0.0,1.0
500040,293.1064758300781,297.1499938964844,293.1499938964844,0.1643987298011779,-3410.846923828125,304.1506042480469,0.8663736581802368,0.2428228706121444,0.219051793217659,292.8946533203125,297.1499938964844,293.1499938964844,0.0874956771731376,-2167.6962890625,304.1341552734375,0.7350614070892334,0.1471246927976608,0.1393917351961136,293.0940856933594,297.1499938964844,293.1499938964844,0.2473263889551162,-3670.926513671875,304.1513061523437,0.9729212522506714,0.3368165791034698,0.2357411831617355,293.0790710449219,297.1499938964844,293.1499938964844,0.2854870855808258,-5532.58251953125,304.2456970214844,0.9990000128746032,0.4573760032653808,0.352686196565628,293.0786437988281,297.1499938964844,293.1499938964844,0.004630159586668,-1718.9434814453125,297.4037170410156,0.502358615398407,0.050000000745058,0.2311875075101852,291.2621154785156,291.1499938964844,256.0875244140625,255.23696899414065,279.15203857421875,293.0787048339844,291.2733764648437,1.0,0.2838003635406494,0.5796105265617371,0.5796105265617371,1.0,1.0,-1.4138816595077517,0.5326194167137146,0.8812623023986816,0.1979752779006958,0.0,0.0,0.865825891494751,61.970458984375,52.0,154.66610717773438,-17507.3359375,273.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0556030273437,308.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18264.533203125,18000.0,0.0,0.0,0.4165177047252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213569164276123,1.2135822772979736,-1.3073777154204436e-05,0.0,0.0004227125027682,0.0,0.0,208.743881225586,0.0,0.0,0.0,0.6725906729698181,4.0,0.0,1.0
500100,293.1062927246094,297.1499938964844,293.1499938964844,0.1639267951250076,-3401.84326171875,304.1513366699219,0.875356912612915,0.2434089630842209,0.2195287048816681,292.8987121582031,297.1499938964844,293.1499938964844,0.0888115167617797,-2192.51416015625,304.1346435546875,0.7454053163528442,0.1495641767978668,0.1416722238063812,293.09405517578125,297.1499938964844,293.1499938964844,0.246535837650299,-3660.578369140625,304.1524963378906,0.9819959402084352,0.3375359773635864,0.2362037748098373,293.03497314453125,297.1499938964844,293.1499938964844,0.2738577425479889,-5352.03857421875,304.2491149902344,0.9990000128746032,0.4669390916824341,0.3427707254886627,293.0782165527344,297.1499938964844,293.1499938964844,0.0046199345961213,-1711.397216796875,297.45025634765625,0.5073559284210205,0.050000000745058,0.2308428734540939,291.32550048828125,291.1499938964844,256.0635681152344,255.21490478515625,279.1510925292969,293.0782775878906,291.3349304199219,1.0,0.2810428440570831,0.5796095728874207,0.5796095728874207,1.0,1.0,-1.4054142236709597,0.5291301608085632,0.876284122467041,0.1960379332304,0.0,0.0,0.8477310538291931,59.98153305053711,52.0,157.44717407226562,-17456.431640625,265.18865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22003173828125,308.72247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18452.61328125,18000.0,0.0,0.0,0.4168999493122101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922565698623655,1.1922693252563477,-1.280494689126499e-05,0.0,0.0004231004277244,0.0,0.0,199.9517974853516,0.0,0.0,0.0,0.6625341176986694,4.0,0.0,1.0
500160,293.1062927246094,297.1499938964844,293.1499938964844,0.1637673676013946,-3398.53173828125,304.1513671875,0.8790492415428162,0.2439633905887603,0.2200148105621338,292.9034729003906,297.1499938964844,293.1499938964844,0.0902094990015029,-2219.311279296875,304.1348876953125,0.7514960765838623,0.1518111675977707,0.1438592821359634,293.0941162109375,297.1499938964844,293.1499938964844,0.246211439371109,-3656.241455078125,304.1526184082031,0.9854308366775512,0.3382282853126526,0.2366752326488495,292.995849609375,297.1499938964844,293.1499938964844,0.2688462138175964,-5277.12841796875,304.2400817871094,0.9990000128746032,0.476082295179367,0.3392926454544067,293.0775146484375,297.1499938964844,293.1499938964844,0.0046183667145669,-1708.241943359375,297.48663330078125,0.5091878771781921,0.050000000745058,0.2307242602109909,291.3681640625,291.1499938964844,256.0399780273437,255.1931915283203,279.14794921875,293.0776062011719,291.3733825683594,1.0,0.2804540693759918,0.5792775750160217,0.5792775750160217,1.0,1.0,-1.4048653841018677,0.5286926627159119,0.876172661781311,0.1956363320350647,0.0,0.0,0.8287889957427979,59.33688354492188,70.0,127.58869934082033,-17441.482421875,263.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.391845703125,308.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18615.513671875,18000.0,0.0,0.0,0.4168695509433746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163277268409729,1.1632896661758425,-1.2427269211912062e-05,0.0,0.0004230695776641,0.0,0.0,188.22457885742188,0.0,0.0,0.0,0.6490428447723389,4.0,0.0,1.0
