time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1065673828125,297.1499938964844,293.1499938964844,0.1645208001136779,-3411.271728515625,304.14959716796875,0.8738409280776978,0.245012491941452,0.2210236340761184,292.9134826660156,297.1499938964844,293.1499938964844,0.0933721959590911,-2281.308837890625,304.1346130371094,0.7529881000518799,0.1560320854187011,0.1479838341474533,293.094482421875,297.1499938964844,293.1499938964844,0.2471780627965927,-3668.1484375,304.1500549316406,0.9803302884101868,0.3395734131336212,0.2376589924097061,292.9478759765625,297.1499938964844,293.1499938964844,0.2742321193218231,-5374.61572265625,304.2004699707031,0.9990000128746032,0.4898087084293365,0.3468790650367737,293.0751037597656,297.1499938964844,293.1499938964844,0.0046431110240519,-1716.118408203125,297.5243835449219,0.5052459836006165,0.050000000745058,0.2309843301773071,291.3807678222656,291.1499938964844,255.99411010742188,255.1508178710937,279.1386108398437,293.0752258300781,291.3775939941406,1.0,0.2849925756454468,0.5776928067207336,0.5776928067207336,1.0,1.0,-1.421616792678833,0.5346355438232422,0.886981189250946,0.1979867368936538,0.0,0.0,0.796112596988678,61.00722122192383,88.0,22.527257919311523,-17494.259765625,274.4306030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72283935546875,308.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18720.89453125,18000.0,0.0,0.0,0.4159171283245086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972906351089478,1.0973020792007446,-1.154528399638366e-05,0.0,0.0004221030394546,0.0,0.0,162.8288116455078,0.0,0.0,0.0,0.6186245679855347,4.0,0.0,1.0
500280,293.1065673828125,297.1499938964844,293.1499938964844,0.1645208001136779,-3411.271728515625,304.14959716796875,0.8738409280776978,0.245012491941452,0.2210236340761184,292.9134826660156,297.1499938964844,293.1499938964844,0.0933721959590911,-2281.308837890625,304.1346130371094,0.7529881000518799,0.1560320854187011,0.1479838341474533,293.094482421875,297.1499938964844,293.1499938964844,0.2471780627965927,-3668.1484375,304.1500549316406,0.9803302884101868,0.3395734131336212,0.2376589924097061,292.9478759765625,297.1499938964844,293.1499938964844,0.2742321193218231,-5374.61572265625,304.2004699707031,0.9990000128746032,0.4898087084293365,0.3468790650367737,293.0751037597656,297.1499938964844,293.1499938964844,0.0046431110240519,-1716.118408203125,297.5243835449219,0.5052459836006165,0.050000000745058,0.2309843301773071,291.3807678222656,291.1499938964844,255.99411010742188,255.1508178710937,279.1386108398437,293.0752258300781,291.3775939941406,1.0,0.2849925756454468,0.5776928067207336,0.5776928067207336,1.0,1.0,-1.421616792678833,0.5346355438232422,0.886981189250946,0.1979867368936538,0.0,0.0,0.796112596988678,61.00722122192383,88.0,22.527257919311523,-17494.259765625,274.4306030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72283935546875,308.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18720.89453125,18000.0,0.0,0.0,0.4159171283245086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972906351089478,1.0973020792007446,-1.154528399638366e-05,0.0,0.0004221030394546,0.0,0.0,162.8288116455078,0.0,0.0,0.0,0.6186245679855347,4.0,0.0,1.0
500340,293.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8564820885658264,0.0,0.2220847606658935,292.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1334533691406,0.7437506318092346,0.0,0.1519421637058258,293.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.9613528847694396,0.0,0.2387034893035888,292.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.9990000128746032,0.0,0.3702166378498077,293.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5177001953125,0.4942030310630798,0.0,0.2318206578493118,291.3042297363281,294.1499938964844,255.9499969482422,255.1099548339844,279.12841796875,293.072509765625,291.2950439453125,0.0,0.0,0.5750197172164917,0.5750197172164917,1.0,1.0,-1.4579071998596191,0.5479620099067688,0.9099451899528505,0.20369952917099,0.0,0.0,0.0,66.10101318359375,60.0,-88.84696197509766,-17685.47265625,302.73223876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,308.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18497.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463000535964966,1.0463109016418457,-1.0831070540007204e-05,0.0,0.0,0.0,0.0,144.3339080810547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8564820885658264,0.0,0.2220847606658935,292.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1334533691406,0.7437506318092346,0.0,0.1519421637058258,293.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449890136719,0.9613528847694396,0.0,0.2387034893035888,292.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.9990000128746032,0.0,0.3702166378498077,293.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5177001953125,0.4942030310630798,0.0,0.2318206578493118,291.3042297363281,294.1499938964844,255.9499969482422,255.1099548339844,279.12841796875,293.072509765625,291.2950439453125,0.0,0.0,0.5750197172164917,0.5750197172164917,1.0,1.0,-1.4579071998596191,0.5479620099067688,0.9099451899528505,0.20369952917099,0.0,0.0,0.0,66.10101318359375,60.0,-88.84696197509766,-17685.47265625,302.73223876953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,308.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18497.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463000535964966,1.0463109016418457,-1.0831070540007204e-05,0.0,0.0,0.0,0.0,144.3339080810547,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0009087093058042,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.806396484375,0.0,0.0,0.0006591184646822,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0009480761946178,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,0.0018149032257497,292.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.03790283203125,0.0,0.0,0.0013386948266997,291.3558349609375,294.1499938964844,255.910400390625,255.07302856445312,272.2680358886719,277.1812744140625,291.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068049263209104,2.4780652196909614e-08,0.0068049011752009,-0.0582463108003139,0.0,0.0,0.0,14.954289436340332,60.0,-401.5967712402344,-0.0,-3.1562583444610937e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.9063742745166e-18,7.907550525347649e-18,-1.1763135360260396e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0009087093058042,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.806396484375,0.0,0.0,0.0006591184646822,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371765136719,0.0,0.0,0.0009480761946178,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,0.0018149032257497,292.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.03790283203125,0.0,0.0,0.0013386948266997,291.3558349609375,294.1499938964844,255.910400390625,255.07302856445312,272.2680358886719,277.1812744140625,291.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068049263209104,2.4780652196909614e-08,0.0068049011752009,-0.0582463108003139,0.0,0.0,0.0,14.954289436340332,60.0,-401.5967712402344,-0.0,-3.1562583444610937e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.9063742745166e-18,7.907550525347649e-18,-1.1763135360260396e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,0.0001309961371589,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.76580810546875,0.0,0.0,0.0001290669315494,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,0.0001090809309971,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323791503906,0.0,0.0,0.0001635287480894,292.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.010986328125,0.0,0.0,0.0005589133361354,291.3560485839844,294.1499938964844,255.8932037353516,255.0568389892578,271.8758239746094,268.91534423828125,291.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100373325869,2.2442378622145043e-08,0.0013100149808451,-0.0575972087681293,0.0,0.0,0.0,14.983208656311035,60.0,-195.73745727539065,-0.0,-1.1700437596573465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5624703447806504e-20,-1.6711166408303692e-20,1.0864627585487969e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0001071855876944,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.748046875,0.0,0.0,0.000112845453259,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,8.338764746440575e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,0.0001129462398239,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9919128417969,0.0,0.0,0.0005351265426725,291.3561096191406,294.1499938964844,255.877670288086,255.04209899902344,271.7069702148437,263.7541809082031,291.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418417561799,2.2397648180572105e-08,0.0011418194044381,-0.0576475597918033,0.0,0.0,0.0,14.984081268310549,60.0,-89.57208251953125,-0.0,-8.889889357988069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8888668335614056e-21,7.440929049614903e-21,-2.5520624180018878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001071299702743,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7310791015625,0.0,0.0,0.0001128127114498,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,8.332341531058773e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,0.0001128130897996,292.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97320556640625,0.0,0.0,0.0005351269501261,291.3561706542969,294.1499938964844,255.86373901367188,255.02877807617188,271.5462341308594,260.6265563964844,291.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415313929319,2.24149108163374e-08,0.0011415090411901,-0.0576930306851863,0.0,0.0,0.0,14.984075546264648,60.0,-50.04692459106445,-0.0,-8.884548208243359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.878518190175257e-21,7.451259113749012e-21,-2.5727407216253638e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,0.0001071357910404,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142333984375,0.0,0.0,0.0001128187868744,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,8.332799916388467e-05,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,0.0001128193980548,292.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9546203613281,0.0,0.0,0.0005351554136723,291.3562316894531,294.1499938964844,255.8513641357422,255.01681518554688,271.3869934082031,258.7337341308594,291.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.242188834600256e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,14.984071731567385,60.0,-35.74729919433594,-0.0,-8.885496072252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.878542827879049e-21,7.451231648767736e-21,-2.5726888208886868e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270324707031,0.0,0.0,0.0001071223232429,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808776855469,0.0,0.0,0.0001128045914811,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,8.331752906087786e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,0.0001128052463172,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178466796875,0.0,0.0,0.0005350881256163,291.3563537597656,294.1499938964844,255.83102416992188,254.99676513671875,271.0730285644531,256.8916931152344,291.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,14.98408031463623,60.0,-28.721641540527344,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.878546866846884e-21,7.4512251864192e-21,-2.572678319572317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270324707031,0.0,0.0,0.0001071223232429,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808776855469,0.0,0.0,0.0001128045914811,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581359863281,0.0,0.0,8.331752906087786e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,0.0001128052463172,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178466796875,0.0,0.0,0.0005350881256163,291.3563537597656,294.1499938964844,255.83102416992188,254.99676513671875,271.0730285644531,256.8916931152344,291.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,14.98408031463623,60.0,-28.721641540527344,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.878546866846884e-21,7.4512251864192e-21,-2.572678319572317e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,0.0001070759899448,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479797363281,0.0,0.0,0.0001127557989093,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,8.32814839668572e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001127564464695,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816223144531,0.0,0.0,0.0005348568083718,291.3564758300781,294.1499938964844,255.8162384033203,254.9815673828125,270.76513671875,256.2113647460937,291.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,14.984108924865724,60.0,-27.799072265625,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,0.0001070759899448,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479797363281,0.0,0.0,0.0001127557989093,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,8.32814839668572e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001127564464695,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816223144531,0.0,0.0,0.0005348568083718,291.3564758300781,294.1499938964844,255.8162384033203,254.9815673828125,270.76513671875,256.2113647460937,291.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,14.984108924865724,60.0,-27.799072265625,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,0.0001069964564521,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155700683594,0.0,0.0,0.0001126720526372,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,8.321962377522141e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,0.0001126726929214,292.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84588623046875,0.0,0.0,0.0005344596575014,291.3565368652344,294.1499938964844,255.80653381347656,254.97085571289065,270.46337890625,255.95669555664065,291.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,14.98415756225586,60.0,-27.663963317871094,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,0.0001069964564521,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6155700683594,0.0,0.0,0.0001126720526372,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,8.321962377522141e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,0.0001126726929214,292.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84588623046875,0.0,0.0,0.0005344596575014,291.3565368652344,294.1499938964844,255.80653381347656,254.97085571289065,270.46337890625,255.95669555664065,291.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,14.98415756225586,60.0,-27.663963317871094,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,0.000106882667751,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836181640625,0.0,0.0,0.0001125522394431,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,8.313111902680248e-05,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0001125528651755,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106994628906,0.0,0.0,0.0005338914343155,291.3565979003906,294.1499938964844,255.8014678955078,254.96421813964844,270.1678161621094,255.8592834472656,291.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,14.984228134155272,60.0,-27.61908721923828,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86138916015625,0.0,0.0,0.000106882667751,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5836181640625,0.0,0.0,0.0001125522394431,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,8.313111902680248e-05,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0001125528651755,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106994628906,0.0,0.0,0.0005338914343155,291.3565979003906,294.1499938964844,255.8014678955078,254.96421813964844,270.1678161621094,255.8592834472656,291.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,14.984228134155272,60.0,-27.61908721923828,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001068124111043,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678405761719,0.0,0.0,0.0001124782575061,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997863769531,0.0,0.0,8.307647658511996e-05,290.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,0.0001124788832385,292.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.79327392578125,0.0,0.0,0.0005335405585356,291.3565979003906,294.1499938964844,255.8005523681641,254.9623107910156,270.0223999023437,255.8363494873047,291.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,14.984272003173828,60.0,-27.597959518432617,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0001067329139914,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0001123945403378,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916687011719,0.0,0.0,8.301463822135702e-05,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,0.0001123951587942,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760009765625,0.0,0.0,0.0005331435240805,291.3565979003906,294.1499938964844,255.8006286621093,254.96128845214844,269.8785400390625,255.82232666015625,291.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,14.984320640563965,60.0,-27.574342727661133,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001065449832822,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211486816406,0.0,0.0,0.0001121966488426,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,8.286847150884569e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,0.0001121972527471,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418518066406,0.0,0.0,0.0005322049255482,291.3565979003906,294.1499938964844,255.8035430908203,254.961654663086,269.59552001953125,255.80953979492188,291.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,14.984436988830566,60.0,-27.517724990844727,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001065449832822,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211486816406,0.0,0.0,0.0001121966488426,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,8.286847150884569e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,0.0001121972527471,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7418518066406,0.0,0.0,0.0005322049255482,291.3565979003906,294.1499938964844,255.8035430908203,254.961654663086,269.59552001953125,255.80953979492188,291.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,14.984436988830566,60.0,-27.517724990844727,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,0.0001063164309016,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906311035156,0.0,0.0,0.0001119559819926,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598388671875,0.0,0.0,8.269070531241596e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001119565786211,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.70819091796875,0.0,0.0,0.0005310634151101,291.3565368652344,294.1499938964844,255.8097686767578,254.96495056152344,269.31884765625,255.8078765869141,291.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,14.984578132629396,60.0,-27.44774055480957,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,0.0001063164309016,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906311035156,0.0,0.0,0.0001119559819926,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598388671875,0.0,0.0,8.269070531241596e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001119565786211,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.70819091796875,0.0,0.0,0.0005310634151101,291.3565368652344,294.1499938964844,255.8097686767578,254.96495056152344,269.31884765625,255.8078765869141,291.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,14.984578132629396,60.0,-27.44774055480957,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,0.0001060449358192,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.000111670095066,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,8.247954247053713e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001116706771426,291.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750793457031,0.0,0.0,0.0005297074094414,291.3564453125,294.1499938964844,255.8188934326172,254.97076416015625,269.04852294921875,255.8121490478516,291.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,14.984745979309082,60.0,-27.364137649536133,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7781982421875,0.0,0.0,0.0001060449358192,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.000111670095066,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,8.247954247053713e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001116706771426,291.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750793457031,0.0,0.0,0.0005297074094414,291.3564453125,294.1499938964844,255.8188934326172,254.97076416015625,269.04852294921875,255.8121490478516,291.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,14.984745979309082,60.0,-27.364137649536133,-0.0,-8.705345777570984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,0.0001057287081493,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,0.0001113370890379,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289245605469,0.0,0.0,8.223357872338966e-05,290.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0001113376638386,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424865722656,0.0,0.0,0.0005281278863549,291.3562927246094,294.1499938964844,255.8304443359375,254.97872924804688,268.7845153808594,255.82017517089844,291.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,14.984941482543944,60.0,-27.266860961914062,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,0.0001057287081493,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43096923828125,0.0,0.0,0.0001113370890379,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4289245605469,0.0,0.0,8.223357872338966e-05,290.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684387207031,0.0,0.0,0.0001113376638386,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424865722656,0.0,0.0,0.0005281278863549,291.3562927246094,294.1499938964844,255.8304443359375,254.97872924804688,268.7845153808594,255.82017517089844,291.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,14.984941482543944,60.0,-27.266860961914062,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7482604980469,0.0,0.0,0.0001055534885381,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4163513183594,0.0,0.0,0.0001111525780288,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,8.2097300037276e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612670898437,0.0,0.0,0.0001111531528295,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263732910156,0.0,0.0,0.000527252734173,291.356201171875,294.1499938964844,255.8369903564453,254.9833984375,268.6548767089844,255.8252716064453,291.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,14.985050201416016,60.0,-27.213117599487305,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384338378906,0.0,0.0,0.0001053668456734,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,0.0001109560398617,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,8.195213740691543e-05,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,0.0001109566073864,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61041259765625,0.0,0.0,0.0005263204802758,291.3561096191406,294.1499938964844,255.843978881836,254.9884490966797,268.52685546875,255.8309326171875,291.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,14.985164642333984,60.0,-27.15602302551269,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190246582031,0.0,0.0,0.000104959726741,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001105273258872,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,8.163548045558855e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,0.0001105278861359,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.578857421875,0.0,0.0,0.0005242869956418,291.3558654785156,294.1499938964844,255.85906982421875,254.99952697753903,268.2755126953125,255.8437042236328,291.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,14.985416412353516,60.0,-27.032032012939453,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190246582031,0.0,0.0,0.000104959726741,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001105273258872,291.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,8.163548045558855e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,0.0001105278861359,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.578857421875,0.0,0.0,0.0005242869956418,291.3558654785156,294.1499938964844,255.85906982421875,254.99952697753903,268.2755126953125,255.8437042236328,291.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708878085111792e-08,0.0011183758033439,-0.0506326258182525,0.0,0.0,0.0,14.985416412353516,60.0,-27.032032012939453,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001045091339619,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001100528388633,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,8.128501940518618e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,0.0001100533845601,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477905273437,0.0,0.0,0.0005220363964326,291.3555603027344,294.1499938964844,255.87527465820312,255.01158142089844,268.0304870605469,255.85797119140625,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,14.985694885253906,60.0,-26.895601272583008,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0001045091339619,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001100528388633,291.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,8.128501940518618e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.0,0.0001100533845601,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5477905273437,0.0,0.0,0.0005220363964326,291.3555603027344,294.1499938964844,255.87527465820312,255.01158142089844,268.0304870605469,255.85797119140625,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,14.985694885253906,60.0,-26.895601272583008,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001040184070006,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001095360858016,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,8.090333722066134e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001095366169465,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0005195852136239,291.35516357421875,294.1499938964844,255.8921356201172,255.02423095703125,267.7916564941406,255.87326049804688,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,14.985998153686523,60.0,-26.74778938293457,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001040184070006,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001095360858016,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,8.090333722066134e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,0.0001095366169465,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0005195852136239,291.35516357421875,294.1499938964844,255.8921356201172,255.02423095703125,267.7916564941406,255.87326049804688,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,14.985998153686523,60.0,-26.74778938293457,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625671386719,0.0,0.0,0.0001034922679536,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001089820434572,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,8.049411553656682e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001089825673261,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,0.0005169571959413,291.354736328125,294.1499938964844,255.9092254638672,255.0370941162109,267.5590209960937,255.88916015625,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,14.986323356628418,60.0,-26.59002685546875,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625671386719,0.0,0.0,0.0001034922679536,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,0.0001089820434572,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,8.049411553656682e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001089825673261,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,0.0005169571959413,291.354736328125,294.1499938964844,255.9092254638672,255.0370941162109,267.5590209960937,255.88916015625,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,14.986323356628418,60.0,-26.59002685546875,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
