time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534118652344,0.0,0.0,0.0001032177460729,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001086929623852,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,8.028060256037861e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924499511719,0.0,0.0,0.0001086934789782,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47247314453125,0.0,0.0,0.0005155859980732,291.3544921875,294.1499938964844,255.917709350586,255.04347229003903,267.4449768066406,255.897201538086,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,14.986493110656738,60.0,-26.50794982910156,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0001029366976581,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0001083970055333,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34149169921875,0.0,0.0,8.006200368981808e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2858581542969,0.0,0.0,0.0001083975221263,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577941894531,0.0,0.0,0.0005141822039149,291.354248046875,294.1499938964844,255.92608642578125,255.0497589111328,267.3324279785156,255.9052276611328,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,14.986666679382324,60.0,-26.42407417297364,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0001023586082737,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001077882552635,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,7.9612378613092e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001077887573046,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0005112946382723,291.3536682128906,294.1499938964844,255.9422912597656,255.06187438964844,267.1117858886719,255.92105102539065,291.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,14.98702335357666,60.0,-26.2519760131836,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0001023586082737,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0001077882552635,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,7.9612378613092e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727966308594,0.0,0.0,0.0001077887573046,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0005112946382723,291.3536682128906,294.1499938964844,255.9422912597656,255.06187438964844,267.1117858886719,255.92105102539065,291.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,14.98702335357666,60.0,-26.2519760131836,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0001017654867609,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.00010716367251,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,7.915106107247993e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0001071641745511,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,0.0005083320429548,291.35302734375,294.1499938964844,255.95738220214844,255.07302856445312,266.8969421386719,255.936264038086,291.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,14.987390518188477,60.0,-26.075904846191406,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6087646484375,0.0,0.0,0.0001017654867609,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.00010716367251,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140563964844,0.0,0.0,7.915106107247993e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0001071641745511,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,0.0005083320429548,291.35302734375,294.1499938964844,255.95738220214844,255.07302856445312,266.8969421386719,255.936264038086,291.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,14.987390518188477,60.0,-26.075904846191406,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001011650529108,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0001065313917933,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,7.868404645705596e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,0.0001065318792825,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.0005053328932262,291.3523254394531,294.1499938964844,255.97091674804688,255.0828552246093,266.6877136230469,255.95046997070312,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,14.98776149749756,60.0,-25.89814758300781,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001011650529108,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1855163574219,0.0,0.0,0.0001065313917933,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,7.868404645705596e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,0.0001065318792825,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,0.0005053328932262,291.3523254394531,294.1499938964844,255.97091674804688,255.0828552246093,266.6877136230469,255.95046997070312,291.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,14.98776149749756,60.0,-25.89814758300781,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.000100564888271,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.000105899402115,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,7.821725739631802e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001058998750522,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0005023350822739,291.3515319824219,294.1499938964844,255.9824676513672,255.09097290039065,266.48394775390625,255.9633178710937,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,14.988131523132324,60.0,-25.72098922729492,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.000100564888271,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.000105899402115,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,7.821725739631802e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347106933594,0.0,0.0,0.0001058998750522,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0005023350822739,291.3515319824219,294.1499938964844,255.9824676513672,255.09097290039065,266.48394775390625,255.9633178710937,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,14.988131523132324,60.0,-25.72098922729492,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658264160156,0.0,0.0,0.0001002671924652,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055859102052,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,7.798571459716186e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,0.0001055863831425,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0005008481093682,291.3511047363281,294.1499938964844,255.98736572265625,255.09425354003903,266.3840637207031,255.96913146972656,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,14.98831558227539,60.0,-25.633325576782227,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,9.997220331570134e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001052752777468,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,7.775628182571381e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,0.000105275750684,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0004993746406398,291.35064697265625,294.1499938964844,255.99159240722656,255.0969696044922,266.2854309082031,255.97447204589844,290.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,14.988497734069824,60.0,-25.546628952026367,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,9.939351730281488e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001046658944687,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,7.730618381174281e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.00010466636013,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0004964841064065,291.3497009277344,294.1499938964844,255.9978179931641,255.1005096435547,266.0919494628906,255.98358154296875,290.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,14.988855361938477,60.0,-25.37713623046875,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,9.939351730281488e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001046658944687,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,7.730618381174281e-05,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.00010466636013,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2910461425781,0.0,0.0,0.0004964841064065,291.3497009277344,294.1499938964844,255.9978179931641,255.1005096435547,266.0919494628906,255.98358154296875,290.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,14.988855361938477,60.0,-25.37713623046875,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,9.883450547931716e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0001040772403939,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,7.687139441259205e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001040776915033,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0004936918849125,291.3486633300781,294.1499938964844,256.000732421875,255.1011657714844,265.9032592773437,255.99034118652344,290.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053120708093,1.2075487276774766e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,14.989200592041016,60.0,-25.214338302612305,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52447509765625,0.0,0.0,9.883450547931716e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0001040772403939,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,7.687139441259205e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0001040776915033,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0004936918849125,291.3486633300781,294.1499938964844,256.000732421875,255.1011657714844,265.9032592773437,255.99034118652344,290.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053120708093,1.2075487276774766e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,14.989200592041016,60.0,-25.214338302612305,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,9.829993359744547e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001035143068293,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,7.645561709068716e-05,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,0.0001035147506627,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0004910217248834,291.3475646972656,294.1499938964844,255.99989318847656,255.0985870361328,265.7191162109375,255.9944610595703,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,14.989531517028809,60.0,-25.05986213684082,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,9.829993359744547e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001035143068293,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,7.645561709068716e-05,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,0.0001035147506627,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23907470703125,0.0,0.0,0.0004910217248834,291.3475646972656,294.1499938964844,255.99989318847656,255.0985870361328,265.7191162109375,255.9944610595703,290.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,14.989531517028809,60.0,-25.05986213684082,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,9.779357787920162e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0001029811028274,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,7.606178405694664e-05,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,0.0001029815393849,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004884924856014,291.34637451171875,294.1499938964844,255.99484252929688,255.0923614501953,265.539306640625,255.99563598632807,290.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844210267066,0.0,0.0,0.0,14.98984432220459,60.0,-24.91507148742676,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,9.779357787920162e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0001029811028274,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,7.606178405694664e-05,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,0.0001029815393849,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2136535644531,0.0,0.0,0.0004884924856014,291.34637451171875,294.1499938964844,255.99484252929688,255.0923614501953,265.539306640625,255.99563598632807,290.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844210267066,0.0,0.0,0.0,14.98984432220459,60.0,-24.91507148742676,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48455810546875,0.0,0.0,9.755188511917368e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,0.0001027265825541,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,7.587379514006898e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0001027270118356,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,0.0004872852296102,291.3457336425781,294.1499938964844,255.99058532714844,255.08778381347656,265.4509582519531,255.9950256347656,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,14.98999309539795,60.0,-24.84667015075684,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,9.731821046443656e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,0.0001024805169436,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117004394531,0.0,0.0,7.569204899482429e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,0.0001024809462251,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0004861180204898,291.3450927734375,294.1499938964844,255.9851226806641,255.08213806152344,265.36358642578125,255.9935760498047,290.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,14.990137100219728,60.0,-24.781084060668945,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,9.687568672234192e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001020145209622,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,7.534785981988534e-05,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,0.0001020149429677,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004839076718781,291.3437194824219,294.1499938964844,255.9703369140625,255.0675048828125,265.1916198730469,255.988021850586,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,14.990410804748535,60.0,-24.65872573852539,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,9.687568672234192e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001020145209622,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,7.534785981988534e-05,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515197753906,0.0,0.0,0.0001020149429677,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639709472656,0.0,0.0,0.0004839076718781,291.3437194824219,294.1499938964844,255.9703369140625,255.0675048828125,265.1916198730469,255.988021850586,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,14.990410804748535,60.0,-24.65872573852539,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,9.646419493947178e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0001015812085825,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,7.502781227231026e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,0.000101581623312,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0004818523011635,291.34228515625,294.1499938964844,255.9499969482422,255.048095703125,265.02325439453125,255.9786834716797,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027860562317,9.121741584294796e-09,0.0010278514819219,-0.02294741012156,0.0,0.0,0.0,14.990665435791016,60.0,-24.548364639282227,-0.0,-7.203223617580079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459228515625,0.0,0.0,9.646419493947178e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0001015812085825,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,7.502781227231026e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401672363281,0.0,0.0,0.000101581623312,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0004818523011635,291.34228515625,294.1499938964844,255.9499969482422,255.048095703125,265.02325439453125,255.9786834716797,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027860562317,9.121741584294796e-09,0.0010278514819219,-0.02294741012156,0.0,0.0,0.0,14.990665435791016,60.0,-24.548364639282227,-0.0,-7.203223617580079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,9.605139348423108e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0001011465137708,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,7.470674609066918e-05,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001011469212244,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004797903820872,291.3407592773437,294.1499938964844,255.92222595214844,255.02218627929688,264.85821533203125,255.9651794433593,290.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,14.990920066833496,60.0,-24.447423934936523,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,9.605139348423108e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95184326171875,0.0,0.0,0.0001011465137708,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,7.470674609066918e-05,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001011469212244,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0004797903820872,291.3407592773437,294.1499938964844,255.92222595214844,255.02218627929688,264.85821533203125,255.9651794433593,290.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,14.990920066833496,60.0,-24.447423934936523,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,9.560488979332148e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001006763268378,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,7.43594573577866e-05,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001006767270155,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0004775600973516,291.339111328125,294.1499938964844,255.8858795166016,254.9887084960937,264.6963195800781,255.9468231201172,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050943911541708e-09,0.0010186954168602,-0.0201433487236499,0.0,0.0,0.0,14.991195678710938,60.0,-24.346405029296875,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,9.560488979332148e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001006763268378,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,7.43594573577866e-05,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,0.0001006767270155,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0004775600973516,291.339111328125,294.1499938964844,255.8858795166016,254.9887084960937,264.6963195800781,255.9468231201172,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050943911541708e-09,0.0010186954168602,-0.0201433487236499,0.0,0.0,0.0,14.991195678710938,60.0,-24.346405029296875,-0.0,-7.075446006865604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,9.537973528495058e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,0.000100439232483,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,7.418433960992843e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0001004396253847,291.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.0004764354671351,291.3382873535156,294.1499938964844,255.86471557617188,254.9693145751953,264.6164855957031,255.93576049804688,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163040133193,7.770383447791573e-09,0.001016296329908,-0.0194085724651813,0.0,0.0,0.0,14.991334915161133,60.0,-24.29624366760254,-0.0,-7.042155658609772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010009765625,0.0,0.0,9.515859710518272e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0001002063581836,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,7.401233597192913e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,0.0001002067510853,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.000475330860354,291.33740234375,294.1499938964844,255.84165954589844,254.9482879638672,264.537353515625,255.92344665527344,290.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494817211295413e-09,0.0010139398509636,-0.0186868477612733,0.0,0.0,0.0,14.99147129058838,60.0,-24.247352600097656,-0.0,-7.009534641611026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863525390625,0.0,0.0,9.474739636061712e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,9.97733513941057e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,7.369251397904009e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,9.977373701985924e-05,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,0.000473276944831,291.3356018066406,294.1499938964844,255.790267944336,254.9015350341797,264.381103515625,255.89517211914065,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095653124153,6.982424416435151e-09,0.001009558327496,-0.0173447858542203,0.0,0.0,0.0,14.99172592163086,60.0,-24.157455444335938,-0.0,-6.94907953402435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863525390625,0.0,0.0,9.474739636061712e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.887939453125,0.0,0.0,9.97733513941057e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,7.369251397904009e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,9.977373701985924e-05,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456237792969,0.0,0.0,0.000473276944831,291.3356018066406,294.1499938964844,255.790267944336,254.9015350341797,264.381103515625,255.89517211914065,290.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095653124153,6.982424416435151e-09,0.001009558327496,-0.0173447858542203,0.0,0.0,0.0,14.99172592163086,60.0,-24.157455444335938,-0.0,-6.94907953402435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,9.440737630939112e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,9.941530151991174e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,7.342805474763736e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,9.941567986970767e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0004715785908047,291.3337097167969,294.1499938964844,255.732421875,254.8490753173828,264.227294921875,255.8621063232422,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558719789495626e-09,0.0010059349006041,-0.0162349436432123,0.0,0.0,0.0,14.991935729980469,60.0,-24.08541679382324,-0.0,-6.899285409645017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,9.440737630939112e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,9.941530151991174e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,7.342805474763736e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,9.941567986970767e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0004715785908047,291.3337097167969,294.1499938964844,255.732421875,254.8490753173828,264.227294921875,255.8621063232422,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059414198622,6.558719789495626e-09,0.0010059349006041,-0.0162349436432123,0.0,0.0,0.0,14.991935729980469,60.0,-24.08541679382324,-0.0,-6.899285409645017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575134277344,0.0,0.0,9.416810644324868e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,9.916334238369018e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,7.324195757973939e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,9.91637134575285e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,0.0004703834711108,291.33172607421875,294.1499938964844,255.6688232421875,254.79151916503903,264.0755920410156,255.8243408203125,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260542750879949e-09,0.0010033848229795,-0.0154538722708821,0.0,0.0,0.0,14.992083549499512,60.0,-24.03876686096192,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3575134277344,0.0,0.0,9.416810644324868e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,9.916334238369018e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,7.324195757973939e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,9.91637134575285e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,0.0004703834711108,291.33172607421875,294.1499938964844,255.6688232421875,254.79151916503903,264.0755920410156,255.8243408203125,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033911094069,6.260542750879949e-09,0.0010033848229795,-0.0154538722708821,0.0,0.0,0.0,14.992083549499512,60.0,-24.03876686096192,-0.0,-6.864350865498636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,9.404861339135095e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262939453125,0.0,0.0,9.903751197271048e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,7.314901449717581e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,9.90378830465488e-05,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781494140625,0.0,0.0,0.0004697866388596,291.32965087890625,294.1499938964844,255.60015869140625,254.7294921875,263.9257202148437,255.7814483642578,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,14.992156982421877,60.0,-24.02371025085449,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
