time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,9.404861339135095e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262939453125,0.0,0.0,9.903751197271048e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,7.314901449717581e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,9.90378830465488e-05,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781494140625,0.0,0.0,0.0004697866388596,291.32965087890625,294.1499938964844,255.60015869140625,254.7294921875,263.9257202148437,255.7814483642578,290.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,14.992156982421877,60.0,-24.02371025085449,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,9.403629519511014e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161926269531,0.0,0.0,9.90245389402844e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,7.313943206099793e-05,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,9.902490273816512e-05,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0004697251424659,291.3285827636719,294.1499938964844,255.5641632080078,254.69699096679688,263.8513488769531,255.7578582763672,290.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,14.992164611816406,60.0,-24.029266357421875,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291015625,0.0,0.0,9.405528544448316e-05,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,9.90445405477658e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,7.315420225495473e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05279541015625,0.0,0.0,9.90449043456465e-05,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560852050781,0.0,0.0,0.000469820050057,291.3274841308594,294.1499938964844,255.52716064453125,254.66358947753903,263.7773132324219,255.73269653320312,290.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021809721365,-0.0150853358209133,0.0,0.0,0.0,14.99215316772461,60.0,-24.04347801208496,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,9.418152330908924e-05,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,9.917747229337692e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,7.325238402700052e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.917783609125765e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341735839844,0.0,0.0,0.0004704506718553,291.3251953125,294.1499938964844,255.4505310058593,254.59445190429688,263.630126953125,255.6773834228516,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,14.992074966430664,60.0,-24.09697914123535,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,9.418152330908924e-05,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,9.917747229337692e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,7.325238402700052e-05,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.917783609125765e-05,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341735839844,0.0,0.0,0.0004704506718553,291.3251953125,294.1499938964844,255.4505310058593,254.59445190429688,263.630126953125,255.6773834228516,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,14.992074966430664,60.0,-24.09697914123535,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009948730469,0.0,0.0,9.440955182071777e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,9.941760072251782e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733642578125,0.0,0.0,7.342974276980385e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,9.941795724444093e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0004715897957794,291.32281494140625,294.1499938964844,255.37095642089844,254.522689819336,263.4838562011719,255.6147003173828,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113652297563e-09,0.0010059537598863,-0.0162412766367197,0.0,0.0,0.0,14.991934776306152,60.0,-24.181703567504883,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009948730469,0.0,0.0,9.440955182071777e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,9.941760072251782e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733642578125,0.0,0.0,7.342974276980385e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,9.941795724444093e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91241455078125,0.0,0.0,0.0004715897957794,291.32281494140625,294.1499938964844,255.37095642089844,254.522689819336,263.4838562011719,255.6147003173828,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113652297563e-09,0.0010059537598863,-0.0162412766367197,0.0,0.0,0.0,14.991934776306152,60.0,-24.181703567504883,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,9.46991131058894e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,9.972252155421302e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,7.365495548583567e-05,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,9.972287807613613e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0004730362561531,291.3203430175781,294.1499938964844,255.2891540527344,254.44891357421875,263.33837890625,255.5443572998047,290.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,14.991755485534668,60.0,-24.290367126464844,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869873046875,0.0,0.0,9.46991131058894e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,9.972252155421302e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,7.365495548583567e-05,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,9.972287807613613e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0004730362561531,291.3203430175781,294.1499938964844,255.2891540527344,254.44891357421875,263.33837890625,255.5443572998047,290.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,14.991755485534668,60.0,-24.290367126464844,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,9.498563304077834e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,0.0001000242482405,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,7.387780351564288e-05,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001000245974864,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0004744675534311,291.3177185058594,294.1499938964844,255.20584106445312,254.373764038086,263.19354248046875,255.46725463867188,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278786906539381e-09,0.0010120904771611,-0.0181210339069366,0.0,0.0,0.0,14.991579055786133,60.0,-24.40828323364257,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27301025390625,0.0,0.0,9.498563304077834e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265930175781,0.0,0.0,0.0001000242482405,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,7.387780351564288e-05,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001000245974864,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0004744675534311,291.3177185058594,294.1499938964844,255.20584106445312,254.373764038086,263.19354248046875,255.46725463867188,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278786906539381e-09,0.0010120904771611,-0.0181210339069366,0.0,0.0,0.0,14.991579055786133,60.0,-24.40828323364257,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660522460937,0.0,0.0,9.51157562667504e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167663574219,0.0,0.0,0.0001001612690743,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,7.397900481009856e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,0.0001001616183202,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0004751175292767,291.3163757324219,294.1499938964844,255.163818359375,254.3358764648437,263.1214294433594,255.42648315429688,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134839685633,7.440879468134652e-09,0.0010134765179827,-0.0185455810278654,0.0,0.0,0.0,14.991497993469238,60.0,-24.466306686401367,-0.0,-7.00315894164305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,9.523445623926818e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0001002862700261,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,7.407132943626493e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.000100286619272,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8477478027344,0.0,0.0,0.0004757105198223,291.31500244140625,294.1499938964844,255.1217041015625,254.29786682128903,263.0494689941406,255.38473510742188,290.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,14.991425514221191,60.0,-24.52246856689453,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.543097257846966e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0001004932128125,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287780761719,0.0,0.0,7.422417547786608e-05,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,0.0001004935547825,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,0.0004766921920236,291.3121643066406,294.1499938964844,255.0374450683593,254.22183227539065,262.9060974121094,255.29904174804688,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,14.991303443908691,60.0,-24.62635612487793,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,9.543097257846966e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0001004932128125,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287780761719,0.0,0.0,7.422417547786608e-05,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.989013671875,0.0,0.0,0.0001004935547825,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,0.0004766921920236,291.3121643066406,294.1499938964844,255.0374450683593,254.22183227539065,262.9060974121094,255.29904174804688,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739846676588,0.0,0.0,0.0,14.991303443908691,60.0,-24.62635612487793,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,9.55700597842224e-05,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.0001006396851153,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,7.433235441567376e-05,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001006400270853,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0004773870459757,291.3092041015625,294.1499938964844,254.95379638671875,254.1463165283203,262.7635192871094,255.2117156982422,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,14.991217613220217,60.0,-24.716176986694336,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,9.55700597842224e-05,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.0001006396851153,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01763916015625,0.0,0.0,7.433235441567376e-05,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9783935546875,0.0,0.0,0.0001006400270853,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0004773870459757,291.3092041015625,294.1499938964844,254.95379638671875,254.1463165283203,262.7635192871094,255.2117156982422,290.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,14.991217613220217,60.0,-24.716176986694336,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,9.565024811308832e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,0.0001007241298793,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00653076171875,0.0,0.0,7.439472392434254e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.0001007244645734,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,0.000477787660202,291.30615234375,294.1499938964844,254.8714294433593,254.0719146728516,262.62188720703125,255.1242828369141,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,14.991168022155762,60.0,-24.7905216217041,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,9.565024811308832e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,0.0001007241298793,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00653076171875,0.0,0.0,7.439472392434254e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,0.0001007244645734,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,0.000477787660202,291.30615234375,294.1499938964844,254.8714294433593,254.0719146728516,262.62188720703125,255.1242828369141,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,14.991168022155762,60.0,-24.7905216217041,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,9.567211964167656e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,0.0001007471582852,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,7.44117351132445e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.0001007474929792,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0004778969741892,291.302978515625,294.1499938964844,254.7910919189453,253.99929809570312,262.48126220703125,255.0380401611328,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,14.991154670715332,60.0,-24.84865379333496,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,9.567211964167656e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,0.0001007471582852,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,7.44117351132445e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571533203125,0.0,0.0,0.0001007474929792,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0004778969741892,291.302978515625,294.1499938964844,254.7910919189453,253.99929809570312,262.48126220703125,255.0380401611328,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,14.991154670715332,60.0,-24.84865379333496,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,9.566194785293192e-05,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197814941406,0.0,0.0,0.0001007364553515,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,7.440381887136027e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.0001007367827696,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,0.0004778462171088,291.3013610839844,294.1499938964844,254.7518768310547,253.9638519287109,262.411376953125,254.99571228027344,290.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,14.991161346435549,60.0,-24.87139320373535,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,9.56384465098381e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,0.0001007117025437,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,7.438554166583344e-05,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465637207031,0.0,0.0,0.0001007120299618,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74237060546875,0.0,0.0,0.0004777288413606,291.2996826171875,294.1499938964844,254.71343994140625,253.92909240722656,262.341796875,254.9540863037109,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,14.991175651550291,60.0,-24.890155792236328,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,9.55546202021651e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001006234379019,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,7.432034180965275e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,0.000100623758044,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0004773101827595,291.2962951660156,294.1499938964844,254.63922119140625,253.86192321777344,262.2035522460937,254.8731689453125,290.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,14.99122714996338,60.0,-24.916179656982425,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,9.55546202021651e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001006234379019,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,7.432034180965275e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360046386719,0.0,0.0,0.000100623758044,291.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0004773101827595,291.2962951660156,294.1499938964844,254.63922119140625,253.86192321777344,262.2035522460937,254.8731689453125,290.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,14.99122714996338,60.0,-24.916179656982425,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,9.542844782117754e-05,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57244873046875,0.0,0.0,0.0001004905716399,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.422221096931025e-05,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,0.0001004908917821,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0004766799975186,291.2928161621094,294.1499938964844,254.56912231445312,253.7984313964844,262.06658935546875,254.79592895507807,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,14.991305351257324,60.0,-24.9273738861084,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,9.542844782117754e-05,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57244873046875,0.0,0.0,0.0001004905716399,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,7.422221096931025e-05,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,0.0001004908917821,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0004766799975186,291.2928161621094,294.1499938964844,254.56912231445312,253.7984313964844,262.06658935546875,254.79592895507807,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,14.991305351257324,60.0,-24.9273738861084,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,9.52697519096546e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0001003234574454,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,7.409877434838563e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001003237703116,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0004758873255923,291.2892150878906,294.1499938964844,254.5038452148437,253.73928833007807,261.9310913085937,254.72300720214844,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,14.991403579711914,60.0,-24.92537498474121,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,9.52697519096546e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537414550781,0.0,0.0,0.0001003234574454,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,7.409877434838563e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,0.0001003237703116,291.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.680908203125,0.0,0.0,0.0004758873255923,291.2892150878906,294.1499938964844,254.5038452148437,253.73928833007807,261.9310913085937,254.72300720214844,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,14.991403579711914,60.0,-24.92537498474121,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,9.508922084933148e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53521728515625,0.0,0.0,0.0001001333512249,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,7.395836291834712e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,0.0001001336640911,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,0.0004749856307171,291.2854919433594,294.1499938964844,254.4441070556641,253.6851043701172,261.7971496582031,254.6548767089844,290.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,14.991515159606934,60.0,-24.91240119934082,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,9.508922084933148e-05,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53521728515625,0.0,0.0,0.0001001333512249,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,7.395836291834712e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044494628906,0.0,0.0,0.0001001336640911,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,0.0004749856307171,291.2854919433594,294.1499938964844,254.4441070556641,253.6851043701172,261.7971496582031,254.6548767089844,290.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,14.991515159606934,60.0,-24.91240119934082,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,9.49940294958651e-05,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001000331103568,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,7.388432277366519e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,0.000100033423223,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507873535156,0.0,0.0,0.0004745101614389,291.2835998535156,294.1499938964844,254.41651916503903,253.6600799560547,261.7308654785156,254.62286376953125,290.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.2886940927219265e-09,0.0010121766244992,-0.0181469824165105,0.0,0.0,0.0,14.99157428741455,60.0,-24.9023380279541,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224365234375,0.0,0.0,9.489739022683352e-05,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168151855469,0.0,0.0,9.99313488136977e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.929443359375,0.0,0.0,7.380916213151067e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939819335937,0.0,0.0,9.993165440391748e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64080810546875,0.0,0.0,0.000474027445307,291.2816772460937,294.1499938964844,254.39059448242188,253.63653564453125,261.6650085449219,254.5921936035156,290.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168264204437946e-09,0.0010111468145623,-0.0178315509110689,0.0,0.0,0.0,14.991633415222168,60.0,-24.890485763549805,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,9.470407530898228e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,9.972778207156809e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185791015625,0.0,0.0,7.365880446741357e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,9.972808038583024e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210021972656,0.0,0.0,0.0004730618675239,291.2777709960937,294.1499938964844,254.3440399169922,253.5942230224609,261.5345764160156,254.5347595214844,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,14.99175262451172,60.0,-24.862585067749023,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,9.470407530898228e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,9.972778207156809e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185791015625,0.0,0.0,7.365880446741357e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,9.972808038583024e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210021972656,0.0,0.0,0.0004730618675239,291.2777709960937,294.1499938964844,254.3440399169922,253.5942230224609,261.5345764160156,254.5347595214844,290.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,14.99175262451172,60.0,-24.862585067749023,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.45173524087295e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,9.953115659300238e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,7.351356907747686e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,9.953144763130696e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60137939453125,0.0,0.0,0.0004721292061731,291.27374267578125,294.1499938964844,254.3051300048828,253.55880737304688,261.4059753417969,254.4828491210937,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,14.991868019104004,60.0,-24.83014297485352,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.45173524087295e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,9.953115659300238e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,7.351356907747686e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,9.953144763130696e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60137939453125,0.0,0.0,0.0004721292061731,291.27374267578125,294.1499938964844,254.3051300048828,253.55880737304688,261.4059753417969,254.4828491210937,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,14.991868019104004,60.0,-24.83014297485352,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,9.434399544261396e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624938964844,0.0,0.0,9.934860281646252e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,7.337873830692843e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,9.934889385476708e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0004712633381132,291.2696228027344,294.1499938964844,254.27456665039065,253.53094482421875,261.2793273925781,254.4368438720703,290.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,14.991975784301758,60.0,-24.794633865356445,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,9.434399544261396e-05,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624938964844,0.0,0.0,9.934860281646252e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8969116210937,0.0,0.0,7.337873830692843e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,9.934889385476708e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0004712633381132,291.2696228027344,294.1499938964844,254.27456665039065,253.53094482421875,261.2793273925781,254.4368438720703,290.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,14.991975784301758,60.0,-24.794633865356445,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
