time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,9.418904664926232e-05,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.918543946696444e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,7.325821934500709e-05,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,9.91857232293114e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0004704893799498,291.265380859375,294.1499938964844,254.2530670166016,253.51126098632807,261.1546936035156,254.39700317382807,290.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,14.992071151733398,60.0,-24.757230758666992,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,9.418904664926232e-05,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.918543946696444e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861083984375,0.0,0.0,7.325821934500709e-05,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,9.91857232293114e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,0.0004704893799498,291.265380859375,294.1499938964844,254.2530670166016,253.51126098632807,261.1546936035156,254.39700317382807,290.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,14.992071151733398,60.0,-24.757230758666992,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,9.412015788257122e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,9.911289816955104e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,7.320463919313625e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84722900390625,0.0,0.0,9.9113181931898e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5529479980469,0.0,0.0,0.0004701453144662,291.26324462890625,294.1499938964844,254.2459411621093,253.5046844482422,261.0932312011719,254.3796539306641,290.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680324669998e-09,0.0010028642136603,-0.0152944400906562,0.0,0.0,0.0,14.992114067077637,60.0,-24.7380313873291,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,9.405615128343924e-05,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,9.904549369821324e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,7.315485709114e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.842041015625,0.0,0.0,9.90457774605602e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,0.0004698256088886,291.2610778808594,294.1499938964844,254.2413482666016,253.5003967285156,261.0322265625,254.36366271972656,290.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119905027190953e-09,0.0010021820198744,-0.0150854624807834,0.0,0.0,0.0,14.99215316772461,60.0,-24.7186336517334,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,9.394749213242903e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093322753906,0.0,0.0,9.893107926473022e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,7.307034684345126e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,9.893135575111955e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0004692829097621,291.2566223144531,294.1499938964844,254.2400817871093,253.4990081787109,260.9119567871094,254.33712768554688,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,14.992220878601074,60.0,-24.67919158935547,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435791015625,0.0,0.0,9.394749213242903e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093322753906,0.0,0.0,9.893107926473022e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,7.307034684345126e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,9.893135575111955e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,0.0004692829097621,291.2566223144531,294.1499938964844,254.2400817871093,253.4990081787109,260.9119567871094,254.33712768554688,290.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,14.992220878601074,60.0,-24.67919158935547,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,9.38643206609413e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,9.884349856292828e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.300565630430356e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.884376777336e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.00046886751079,291.2521057128906,294.1499938964844,254.25,253.5077209472656,260.7940979003906,254.31797790527344,290.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880815390213456e-09,0.0010001374175772,-0.0144591387361288,0.0,0.0,0.0,14.992271423339844,60.0,-24.638885498046875,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,9.38643206609413e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,9.884349856292828e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,7.300565630430356e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.884376777336e-05,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,0.00046886751079,291.2521057128906,294.1499938964844,254.25,253.5077209472656,260.7940979003906,254.31797790527344,290.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880815390213456e-09,0.0010001374175772,-0.0144591387361288,0.0,0.0,0.0,14.992271423339844,60.0,-24.638885498046875,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,9.38202574616298e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744201660156,0.0,0.0,9.879709250526504e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,7.297137926798314e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,9.879736899165437e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.000468647427624,291.2474365234375,294.1499938964844,254.26608276367188,253.5219573974609,260.6785888671875,254.305908203125,290.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870452724757e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,14.99229907989502,60.0,-24.600902557373047,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,9.38202574616298e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744201660156,0.0,0.0,9.879709250526504e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,7.297137926798314e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,9.879736899165437e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.000468647427624,291.2474365234375,294.1499938964844,254.26608276367188,253.5219573974609,260.6785888671875,254.305908203125,290.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870452724757e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,14.99229907989502,60.0,-24.600902557373047,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,9.38255834626034e-05,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,9.880270954454318e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.297552656382322e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,9.880297147901727e-05,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0004686741158366,291.2427062988281,294.1499938964844,254.28282165527344,253.5367431640625,260.5654296875,254.29977416992188,290.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,14.99229621887207,60.0,-24.57232093811035,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047912597656,0.0,0.0,9.38255834626034e-05,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,9.880270954454318e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,7.297552656382322e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,9.880297147901727e-05,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0004686741158366,291.2427062988281,294.1499938964844,254.28282165527344,253.5367431640625,260.5654296875,254.29977416992188,290.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,14.99229621887207,60.0,-24.57232093811035,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,9.38457960728556e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34844970703125,0.0,0.0,9.882399172056466e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.299124263226986e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955627441406,0.0,0.0,9.882425365503876e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0004687750770244,291.24029541015625,294.1499938964844,254.2914276123047,253.54432678222656,260.5097351074219,254.2986602783203,290.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576263839427164e-09,0.0009999388130381,-0.0143983922898769,0.0,0.0,0.0,14.99228286743164,60.0,-24.56250762939453,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,9.387525642523542e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,9.885501640383154e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,7.301415462279692e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,9.885527833830564e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44921875,0.0,0.0,0.0004689222841989,291.23785400390625,294.1499938964844,254.30018615722656,253.55203247070312,260.4545593261719,254.298583984375,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894313481746849e-09,0.0010002524359151,-0.0144944991916418,0.0,0.0,0.0,14.992264747619627,60.0,-24.55524444580078,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,9.396377572556958e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,9.894823597278446e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.308300700969994e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.894849790725856e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0004693645169027,291.2328796386719,294.1499938964844,254.318115234375,253.5677795410156,260.3457946777344,254.3011932373047,290.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,14.992210388183594,60.0,-24.54815673828125,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97906494140625,0.0,0.0,9.396377572556958e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226623535156,0.0,0.0,9.894823597278446e-05,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,7.308300700969994e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,9.894849790725856e-05,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0004693645169027,291.2328796386719,294.1499938964844,254.318115234375,253.5677795410156,260.3457946777344,254.3011932373047,290.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,14.992210388183594,60.0,-24.54815673828125,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,9.408705227542669e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,9.907805360853672e-05,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,7.317888230318204e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,9.907830826705322e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.0004699803248513,291.227783203125,294.1499938964844,254.33657836914065,253.5839385986328,260.2391967773437,254.30731201171875,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,14.99213409423828,60.0,-24.55072975158692,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,9.408705227542669e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,9.907805360853672e-05,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,7.317888230318204e-05,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,9.907830826705322e-05,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,0.0004699803248513,291.227783203125,294.1499938964844,254.33657836914065,253.5839385986328,260.2391967773437,254.30731201171875,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,14.99213409423828,60.0,-24.55072975158692,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,9.423986921319738e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,9.923897596308962e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,7.329774234676734e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.923923062160613e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0004707437183242,291.2225952148437,294.1499938964844,254.35552978515625,253.6004943847656,260.1346435546875,254.31643676757807,290.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,14.992039680480955,60.0,-24.5612735748291,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,9.423986921319738e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,9.923897596308962e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,7.329774234676734e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.923923062160613e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0004707437183242,291.2225952148437,294.1499938964844,254.35552978515625,253.6004943847656,260.1346435546875,254.31643676757807,290.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,14.992039680480955,60.0,-24.5612735748291,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,9.44167622947134e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,9.942525502992794e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.343532342929393e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,9.942550968844444e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754272460937,0.0,0.0,0.0004716273688245,291.21728515625,294.1499938964844,254.3749389648437,253.61740112304688,260.0321044921875,254.3281707763672,290.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,14.991930961608888,60.0,-24.57847595214844,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,9.44167622947134e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,9.942525502992794e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.343532342929393e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,9.942550968844444e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3754272460937,0.0,0.0,0.0004716273688245,291.21728515625,294.1499938964844,254.3749389648437,253.61740112304688,260.0321044921875,254.3281707763672,290.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,14.991930961608888,60.0,-24.57847595214844,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,9.451263031223788e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629089355469,0.0,0.0,9.952620894182472e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,7.350988744292408e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435913085937,0.0,0.0,9.952645632438362e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0004721062723547,291.2145690917969,294.1499938964844,254.38479614257807,253.6259765625,259.98162841796875,254.33497619628903,290.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,14.99187183380127,60.0,-24.589210510253903,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,9.461168519919738e-05,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25439453125,0.0,0.0,9.963051707018168e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,7.358692528214306e-05,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,9.963076445274056e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0004726010956801,291.2118225097656,294.1499938964844,254.39474487304688,253.6346130371093,259.9315795898437,254.3422698974609,290.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,14.99181079864502,60.0,-24.600948333740234,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,9.481747838435696e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,9.984723146772012e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,7.374698907369748e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,9.9847478850279e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0004736291302833,291.2062683105469,294.1499938964844,254.41493225097656,253.6521148681641,259.8329162597656,254.3582305908203,290.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,14.99168300628662,60.0,-24.62673568725586,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,9.481747838435696e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,9.984723146772012e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,7.374698907369748e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,9.9847478850279e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0004736291302833,291.2062683105469,294.1499938964844,254.41493225097656,253.6521148681641,259.8329162597656,254.3582305908203,290.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,14.99168300628662,60.0,-24.62673568725586,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.502647299086676e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001000673073576,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,7.390954124275595e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0001000675547402,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206481933594,0.0,0.0,0.0004746731137856,291.2005920410156,294.1499938964844,254.43544006347656,253.6698303222656,259.7361755371094,254.3759155273437,290.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,14.991554260253906,60.0,-24.65423393249512,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.502647299086676e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001000673073576,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,7.390954124275595e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0001000675547402,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206481933594,0.0,0.0,0.0004746731137856,291.2005920410156,294.1499938964844,254.43544006347656,253.6698303222656,259.7361755371094,254.3759155273437,290.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,14.991554260253906,60.0,-24.65423393249512,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,9.523013432044536e-05,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0001002817807602,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,7.406794611597434e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0001002820208668,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0004756905254907,291.1947937011719,294.1499938964844,254.4562225341797,253.6877593994141,259.6413269042969,254.39498901367188,290.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,14.99142837524414,60.0,-24.681262969970703,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,9.523013432044536e-05,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0001002817807602,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,7.406794611597434e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0001002820208668,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,0.0004756905254907,291.1947937011719,294.1499938964844,254.4562225341797,253.6877593994141,259.6413269042969,254.39498901367188,290.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,14.99142837524414,60.0,-24.681262969970703,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,9.541909821564332e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,0.0001004807636491,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,7.421491318382323e-05,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001004810037557,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0004766344500239,291.1888732910156,294.1499938964844,254.47726440429688,253.7058563232422,259.5483703613281,254.41514587402344,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,14.99131202697754,60.0,-24.705495834350582,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,9.541909821564332e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,0.0001004807636491,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,7.421491318382323e-05,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001004810037557,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0004766344500239,291.1888732910156,294.1499938964844,254.47726440429688,253.7058563232422,259.5483703613281,254.41514587402344,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,14.99131202697754,60.0,-24.705495834350582,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,9.550487447995692e-05,291.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,0.0001005710946628,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185363769531,0.0,0.0,7.428162643918768e-05,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,0.0001005713347694,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752990722656,0.0,0.0,0.0004770629457198,291.1858825683594,294.1499938964844,254.48785400390625,253.71495056152344,259.50262451171875,254.4255523681641,290.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,14.99125862121582,60.0,-24.71576690673828,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,9.558375313645227e-05,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.000100654156995,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.434297731379047e-05,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001006543971016,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,0.0004774569824803,291.1828308105469,294.1499938964844,254.4984893798828,253.7240753173828,259.4573059082031,254.4361114501953,290.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,14.991209983825684,60.0,-24.724565505981445,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,9.57140073296614e-05,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001007913306239,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,7.444428774761036e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001007915634545,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24822998046875,0.0,0.0,0.0004781076859217,291.1766967773437,294.1499938964844,254.51988220214844,253.74237060546875,259.3680725097656,254.4576110839844,290.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,14.991129875183104,60.0,-24.73613548278809,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,9.57140073296614e-05,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001007913306239,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,7.444428774761036e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001007915634545,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24822998046875,0.0,0.0,0.0004781076859217,291.1766967773437,294.1499938964844,254.51988220214844,253.74237060546875,259.3680725097656,254.4576110839844,290.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,14.991129875183104,60.0,-24.73613548278809,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,9.580019832355902e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0001008820909191,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,7.451132114510983e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.0001008823237498,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,0.0004785382479894,291.17041015625,294.1499938964844,254.54139709472656,253.7607269287109,259.2807312011719,254.4794158935547,290.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,14.991076469421388,60.0,-24.73740577697754,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,9.580019832355902e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0001008820909191,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,7.451132114510983e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.0001008823237498,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,0.0004785382479894,291.17041015625,294.1499938964844,254.54139709472656,253.7607269287109,259.2807312011719,254.4794158935547,290.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,14.991076469421388,60.0,-24.73740577697754,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,9.58332748268731e-05,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,0.0001009169209282,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,7.453704893123358e-05,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0001009171464829,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0004787035286426,291.1640319824219,294.1499938964844,254.56298828125,253.7790985107422,259.1953125,254.5013122558593,289.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,14.991056442260742,60.0,-24.72611618041992,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
