time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,9.58332748268731e-05,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,0.0001009169209282,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,7.453704893123358e-05,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0001009171464829,291.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123107910156,0.0,0.0,0.0004787035286426,291.1640319824219,294.1499938964844,254.56298828125,253.7790985107422,259.1953125,254.5013122558593,289.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,14.991056442260742,60.0,-24.72611618041992,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,9.580569167155772e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001008878825814,290.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,7.451559940818697e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001008881081361,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0004785658093169,291.15753173828125,294.1499938964844,254.5846099853516,253.7974548339844,259.1119384765625,254.5231170654297,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,14.99107265472412,60.0,-24.69965362548828,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,9.580569167155772e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001008878825814,290.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,7.451559940818697e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001008881081361,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,0.0004785658093169,291.15753173828125,294.1499938964844,254.5846099853516,253.7974548339844,259.1119384765625,254.5231170654297,289.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,14.99107265472412,60.0,-24.69965362548828,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,9.576621232554317e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001008463004836,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631774902344,0.0,0.0,7.44848875910975e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,0.0001008465260383,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.185546875,0.0,0.0,0.0004783686017617,291.1542358398437,294.1499938964844,254.59542846679688,253.80661010742188,259.071044921875,254.533920288086,289.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973422908215e-09,0.001020394032821,-0.0206639524549245,0.0,0.0,0.0,14.991097450256348,60.0,-24.680339813232425,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,9.571285772835836e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0001007901155389,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,7.44433855288662e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,0.0001007903410936,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0004781020979862,291.1509094238281,294.1499938964844,254.60623168945312,253.81573486328125,259.0305480957031,254.544662475586,289.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183239863512881e-09,0.0010198255768045,-0.0204898156225681,0.0,0.0,0.0,14.991130828857422,60.0,-24.6574649810791,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,9.555619180900976e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0001006251477519,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,7.432153506670147e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001006253660307,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004773195832967,291.14422607421875,294.1499938964844,254.62779235839844,253.8339233398437,258.9510192871094,254.5658569335937,289.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988011141435436e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,14.99122714996338,60.0,-24.599321365356445,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,9.555619180900976e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0001006251477519,290.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6465148925781,0.0,0.0,7.432153506670147e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,0.0001006253660307,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004773195832967,291.14422607421875,294.1499938964844,254.62779235839844,253.8339233398437,258.9510192871094,254.5658569335937,289.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988011141435436e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,14.99122714996338,60.0,-24.599321365356445,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,9.534476703265682e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05322265625,0.0,0.0,0.000100402503449,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,7.415709114866331e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,0.0001004027217277,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.0004762634926009,291.1374206542969,294.1499938964844,254.64927673339844,253.8519897460937,258.8734741210937,254.5865478515625,289.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159037774428,-0.0192885398864746,0.0,0.0,0.0,14.991357803344728,60.0,-24.52532768249512,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,9.534476703265682e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05322265625,0.0,0.0,0.000100402503449,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,7.415709114866331e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,0.0001004027217277,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.0004762634926009,291.1374206542969,294.1499938964844,254.64927673339844,253.8519897460937,258.8734741210937,254.5865478515625,289.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159037774428,-0.0192885398864746,0.0,0.0,0.0,14.991357803344728,60.0,-24.52532768249512,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.5100978796836e-05,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0001001457858365,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,7.396747969323769e-05,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001001460041152,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,0.0004750457883346,291.13055419921875,294.1499938964844,254.67062377929688,253.869873046875,258.7978820800781,254.6067352294922,289.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,14.99150848388672,60.0,-24.44034767150879,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,9.5100978796836e-05,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0001001457858365,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,7.396747969323769e-05,290.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001001460041152,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239318847656,0.0,0.0,0.0004750457883346,291.13055419921875,294.1499938964844,254.67062377929688,253.869873046875,258.7978820800781,254.6067352294922,289.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,14.99150848388672,60.0,-24.44034767150879,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,9.486325143370776e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02056884765625,0.0,0.0,9.989544923882931e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,7.378258305834606e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,9.989566024160013e-05,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.000473858352052,291.12359619140625,294.1499938964844,254.69178771972656,253.88755798339844,258.7242736816406,254.6264190673828,289.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124552059423195e-09,0.0010107731213793,-0.0177170578390359,0.0,0.0,0.0,14.991655349731444,60.0,-24.351917266845703,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,9.486325143370776e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02056884765625,0.0,0.0,9.989544923882931e-05,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,7.378258305834606e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,9.989566024160013e-05,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.000473858352052,291.12359619140625,294.1499938964844,254.69178771972656,253.88755798339844,258.7242736816406,254.6264190673828,289.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124552059423195e-09,0.0010107731213793,-0.0177170578390359,0.0,0.0,0.0,14.991655349731444,60.0,-24.351917266845703,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,9.475546539761126e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,9.978195157600568e-05,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,7.369874947471544e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.978216257877648e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.097900390625,0.0,0.0,0.0004733199602924,291.1200561523437,294.1499938964844,254.70230102539065,253.89630126953125,258.6882019042969,254.63612365722656,289.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990247047866661e-09,0.0010096245678141,-0.0173652749508619,0.0,0.0,0.0,14.991722106933594,60.0,-24.309141159057617,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,9.465676703257486e-05,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,9.967801452148706e-05,290.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,7.362198084592819e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,9.967822552425788e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0004728269705083,291.11651611328125,294.1499938964844,254.71275329589844,253.9049835205078,258.65252685546875,254.645751953125,289.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.8672552089310565e-09,0.0010085728717967,-0.0170431211590766,0.0,0.0,0.0,14.991783142089844,60.0,-24.268096923828125,-0.0,-6.935527352425197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,9.449382923776284e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,9.9506440164987e-05,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,7.349525549216196e-05,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.95066438918002e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,0.0004720131109934,291.109375,294.1499938964844,254.73345947265625,253.92214965820312,258.5824890136719,254.6648406982422,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664217622187607e-09,0.0010068365372717,-0.0165112894028425,0.0,0.0,0.0,14.991883277893066,60.0,-24.193492889404297,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,9.449382923776284e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,9.9506440164987e-05,290.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59100341796875,0.0,0.0,7.349525549216196e-05,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.95066438918002e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,0.0004720131109934,291.109375,294.1499938964844,254.73345947265625,253.92214965820312,258.5824890136719,254.6648406982422,289.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664217622187607e-09,0.0010068365372717,-0.0165112894028425,0.0,0.0,0.0,14.991883277893066,60.0,-24.193492889404297,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.438216511625797e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,9.938885341398418e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.340840238612145e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,9.938904986483976e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0004714553651865,291.1021728515625,294.1499938964844,254.7538604736328,253.93898010253903,258.5141296386719,254.68380737304688,289.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056529426947,6.525061824191881e-09,0.0010056464234367,-0.0161467790603637,0.0,0.0,0.0,14.991952896118164,60.0,-24.131393432617188,-0.0,-6.895337634205134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.438216511625797e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,9.938885341398418e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,7.340840238612145e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562438964844,0.0,0.0,9.938904986483976e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0004714553651865,291.1021728515625,294.1499938964844,254.7538604736328,253.93898010253903,258.5141296386719,254.68380737304688,289.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056529426947,6.525061824191881e-09,0.0010056464234367,-0.0161467790603637,0.0,0.0,0.0,14.991952896118164,60.0,-24.131393432617188,-0.0,-6.895337634205134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,9.432436490897088e-05,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,9.932798275258392e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,7.336344424402341e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.932818647939712e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0004711666842922,291.0948181152344,294.1499938964844,254.77394104003903,253.9554748535156,258.4474792480469,254.70278930664065,289.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015455321065e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,14.991988182067873,60.0,-24.0832462310791,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,9.432436490897088e-05,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,9.932798275258392e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,7.336344424402341e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.932818647939712e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,0.0004711666842922,291.0948181152344,294.1499938964844,254.77394104003903,253.9554748535156,258.4474792480469,254.70278930664065,289.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015455321065e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,14.991988182067873,60.0,-24.0832462310791,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,9.431788930669428e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,9.932116518029944e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,7.33584092813544e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,9.9321361631155e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0004711343790404,291.08740234375,294.1499938964844,254.7936248779297,253.97157287597656,258.3824462890625,254.72189331054688,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449157122226106e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,14.991991996765137,60.0,-24.048873901367188,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,9.431788930669428e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,9.932116518029944e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,7.33584092813544e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,9.9321361631155e-05,291.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0004711343790404,291.08740234375,294.1499938964844,254.7936248779297,253.97157287597656,258.3824462890625,254.72189331054688,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449157122226106e-09,0.0010049608536064,-0.0159368403255939,0.0,0.0,0.0,14.991991996765137,60.0,-24.048873901367188,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,9.433245577383786e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,9.933651017490774e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,7.336973794735968e-05,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,9.933670662576331e-05,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0004712071677204,291.0836486816406,294.1499938964844,254.8033142089844,253.97946166992188,258.3504943847656,254.7314910888672,289.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049651017627e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,14.991983413696287,60.0,-24.036556243896484,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.435521496925504e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242858886719,0.0,0.0,9.936047717928886e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,7.338744035223499e-05,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,9.936067363014443e-05,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,0.000471320876386,291.0798645019531,294.1499938964844,254.8128967285156,253.9872436523437,258.3188781738281,254.7411346435547,289.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391424390258e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,14.991969108581545,60.0,-24.026531219482425,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.442541340831669e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,9.943440090864895e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,7.344203913817182e-05,290.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,9.943459008354694e-05,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0004716715484391,291.0722351074219,294.1499938964844,254.83169555664065,254.00244140625,258.2567138671875,254.7605133056641,289.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,14.991926193237305,60.0,-24.014324188232425,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,9.442541340831669e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,9.943440090864895e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,7.344203913817182e-05,290.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,9.943459008354694e-05,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0004716715484391,291.0722351074219,294.1499938964844,254.83169555664065,254.00244140625,258.2567138671875,254.7605133056641,289.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,14.991926193237305,60.0,-24.014324188232425,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.4517097750213e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,9.953094559023155e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.351334352279082e-05,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,9.953113476512954e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9702453613281,0.0,0.0,0.000472129555419,291.06451416015625,294.1499938964844,254.8500061035156,254.01715087890625,258.1959228515625,254.77999877929688,289.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,14.99186897277832,60.0,-24.00959014892578,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.4517097750213e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,9.953094559023155e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.351334352279082e-05,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018615722656,0.0,0.0,9.953113476512954e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9702453613281,0.0,0.0,0.000472129555419,291.06451416015625,294.1499938964844,254.8500061035156,254.01715087890625,258.1959228515625,254.77999877929688,289.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,14.99186897277832,60.0,-24.00959014892578,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,9.462859452469274e-05,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,9.964835771825165e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,7.360006566159427e-05,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,9.96485468931496e-05,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0004726865154225,291.0566711425781,294.1499938964844,254.8680877685547,254.03155517578125,258.1364440917969,254.7995147705078,289.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,14.99180030822754,60.0,-24.01014709472656,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,9.462859452469274e-05,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,9.964835771825165e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128479003906,0.0,0.0,7.360006566159427e-05,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,9.96485468931496e-05,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0004726865154225,291.0566711425781,294.1499938964844,254.8680877685547,254.03155517578125,258.1364440917969,254.7995147705078,289.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,14.99180030822754,60.0,-24.01014709472656,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.47689841268584e-05,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,9.979619790101424e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,7.370925595751032e-05,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,9.97963797999546e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.000473387830425,291.0487060546875,294.1499938964844,254.8862762451172,254.0458526611328,258.0783386230469,254.8191375732422,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,14.991713523864746,60.0,-24.017513275146484,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.47689841268584e-05,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,9.979619790101424e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,7.370925595751032e-05,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,9.97963797999546e-05,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.000473387830425,291.0487060546875,294.1499938964844,254.8862762451172,254.0458526611328,258.0783386230469,254.8191375732422,289.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,14.991713523864746,60.0,-24.017513275146484,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,9.485057671554388e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528137207031,0.0,0.0,9.988211968448012e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,7.377271685982123e-05,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743347167969,0.0,0.0,9.988230158342049e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281616210937,0.0,0.0,0.0004737954295706,291.044677734375,294.1499938964844,254.8953857421875,254.052963256836,258.0498046875,254.8290100097656,289.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,14.991662979125977,60.0,-24.02387237548828,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60675048828125,0.0,0.0,9.49376553762704e-05,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448791503906,0.0,0.0,9.997381857829168e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,7.384044147329405e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,9.997400047723204e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,0.0004742304154206,291.0406494140625,294.1499938964844,254.904525756836,254.06005859375,258.0215148925781,254.83892822265625,289.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,14.991609573364258,60.0,-24.03154754638672,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,9.513356781098992e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,0.0001001801283564,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,7.399282185360789e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,0.0001001803102553,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,0.0004752090899273,291.032470703125,294.1499938964844,254.9228363037109,254.0741577148437,257.96588134765625,254.85891723632807,289.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,14.991488456726074,60.0,-24.0524845123291,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,9.513356781098992e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,0.0001001801283564,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,7.399282185360789e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,0.0001001803102553,291.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,0.0004752090899273,291.032470703125,294.1499938964844,254.9228363037109,254.0741577148437,257.96588134765625,254.85891723632807,289.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,14.991488456726074,60.0,-24.0524845123291,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,9.53561393544078e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001004145015031,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,7.416593143716455e-05,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.000100414683402,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861694335937,0.0,0.0,0.0004763208853546,291.024169921875,294.1499938964844,254.941162109375,254.088134765625,257.91143798828125,254.879135131836,289.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,14.991351127624512,60.0,-24.080167770385746,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809936523437,0.0,0.0,9.53561393544078e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,0.0001004145015031,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46734619140625,0.0,0.0,7.416593143716455e-05,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.000100414683402,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861694335937,0.0,0.0,0.0004763208853546,291.024169921875,294.1499938964844,254.941162109375,254.088134765625,257.91143798828125,254.879135131836,289.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,14.991351127624512,60.0,-24.080167770385746,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
