time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.56050425884314e-05,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,0.0001006766106002,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,7.435952284140512e-05,290.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001006767852231,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.869384765625,0.0,0.0,0.0004775642300955,291.0157470703125,294.1499938964844,254.9595184326172,254.1020050048828,257.8582458496094,254.8995513916016,289.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,14.99119758605957,60.0,-24.11474800109864,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.56050425884314e-05,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,0.0001006766106002,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4558410644531,0.0,0.0,7.435952284140512e-05,290.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001006767852231,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.869384765625,0.0,0.0,0.0004775642300955,291.0157470703125,294.1499938964844,254.9595184326172,254.1020050048828,257.8582458496094,254.8995513916016,289.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,14.99119758605957,60.0,-24.11474800109864,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,9.587813838152216e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001009641928249,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,7.457192987203598e-05,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0001009643674478,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0004789284430444,291.0072326660156,294.1499938964844,254.9778594970703,254.11573791503903,257.8060913085937,254.9201202392578,289.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,14.991028785705566,60.0,-24.15494537353516,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,9.587813838152216e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001009641928249,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,7.457192987203598e-05,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,0.0001009643674478,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0004789284430444,291.0072326660156,294.1499938964844,254.9778594970703,254.11573791503903,257.8060913085937,254.9201202392578,289.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,14.991028785705566,60.0,-24.15494537353516,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,9.602453792467712e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.0001011183630907,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,7.468579860869795e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,0.0001011185377137,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,0.0004796597640961,291.0029296875,294.1499938964844,254.9870147705078,254.12255859375,257.7804870605469,254.9304656982422,289.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,14.990938186645508,60.0,-24.17776107788086,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.617604519007728e-05,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655029296875,0.0,0.0,0.0001012779102893,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,7.480363274225965e-05,290.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001012780849123,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,0.0004804165801033,290.9985656738281,294.1499938964844,254.9961700439453,254.1293487548828,257.755126953125,254.9408416748047,289.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994336366653,0.0,0.0,0.0,14.9908447265625,60.0,-24.201799392700195,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,9.64956489042379e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,0.0001016144669847,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,7.505221583414823e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001016146416077,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,0.0004820130998268,290.98980712890625,294.1499938964844,255.01443481445312,254.1428375244141,257.7052001953125,254.96160888671875,289.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,14.990647315979004,60.0,-24.25412368774414,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,9.64956489042379e-05,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,0.0001016144669847,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,7.505221583414823e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001016146416077,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,0.0004820130998268,290.98980712890625,294.1499938964844,255.01443481445312,254.1428375244141,257.7052001953125,254.96160888671875,289.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,14.990647315979004,60.0,-24.25412368774414,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,9.683569078333676e-05,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.0001019725532387,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,7.531668961746618e-05,290.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0001019727205857,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0004837117157876,290.9808959960937,294.1499938964844,255.0326232910156,254.1561737060547,257.6563720703125,254.9823760986328,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,14.990437507629396,60.0,-24.311817169189453,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,9.683569078333676e-05,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,0.0001019725532387,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,7.531668961746618e-05,290.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0001019727205857,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0004837117157876,290.9808959960937,294.1499938964844,255.0326232910156,254.1561737060547,257.6563720703125,254.9823760986328,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,14.990437507629396,60.0,-24.311817169189453,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,9.71935223788023e-05,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0001023493678076,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,7.559500954812393e-05,290.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,0.0001023495351546,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,0.0004854991857428,290.97186279296875,294.1499938964844,255.0507202148437,254.1693725585937,257.6086120605469,255.0030975341797,289.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,14.990216255187988,60.0,-24.37418365478516,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,9.71935223788023e-05,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0001023493678076,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,7.559500954812393e-05,290.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,0.0001023495351546,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851867675781,0.0,0.0,0.0004854991857428,290.97186279296875,294.1499938964844,255.0507202148437,254.1693725585937,257.6086120605469,255.0030975341797,289.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,14.990216255187988,60.0,-24.37418365478516,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,9.756690997164696e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,0.000102742560557,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.588541484437883e-05,290.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001027427279041,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0004873643338214,290.96270751953125,294.1499938964844,255.06871032714844,254.1824188232422,257.5619812011719,255.023666381836,289.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,14.989985466003418,60.0,-24.440824508666992,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,9.756690997164696e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,0.000102742560557,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,7.588541484437883e-05,290.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001027427279041,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0004873643338214,290.96270751953125,294.1499938964844,255.06871032714844,254.1824188232422,257.5619812011719,255.023666381836,289.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,14.989985466003418,60.0,-24.440824508666992,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,9.7757758339867e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,0.0001029435370583,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3794250488281,0.0,0.0,7.60338589316234e-05,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001029437044053,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0004883176879957,290.95806884765625,294.1499938964844,255.07765197753903,254.1888885498047,257.5389709472656,255.0338897705078,289.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,14.9898681640625,60.0,-24.4752254486084,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,9.795179357752204e-05,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.000103147853224,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,7.618476956849918e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,0.000103148020571,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0004892869037576,290.9533996582031,294.1499938964844,255.0865631103516,254.19532775878903,257.5162658691406,255.04405212402344,289.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,14.989748001098633,60.0,-24.51051139831543,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,9.83459540293552e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.000103562932054,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,7.64913420425728e-05,290.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.000103563099401,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0004912558943033,290.9439697265625,294.1499938964844,255.1042633056641,254.20806884765625,257.4715270996094,255.0642242431641,289.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,14.98950481414795,60.0,-24.58279228210449,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,9.83459540293552e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.000103562932054,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,7.64913420425728e-05,290.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.000103563099401,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0004912558943033,290.9439697265625,294.1499938964844,255.1042633056641,254.20806884765625,257.4715270996094,255.0642242431641,289.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,14.98950481414795,60.0,-24.58279228210449,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,9.87465027719736e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,0.0001039847265928,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,7.680287671973929e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001039848939399,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0004932567244395,290.9344177246094,294.1499938964844,255.12179565429688,254.2206420898437,257.4277648925781,255.0841064453125,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,14.989256858825684,60.0,-24.657054901123047,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,9.87465027719736e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,0.0001039847265928,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,7.680287671973929e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001039848939399,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0004932567244395,290.9344177246094,294.1499938964844,255.12179565429688,254.2206420898437,257.4277648925781,255.0841064453125,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,14.989256858825684,60.0,-24.657054901123047,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,9.91502747638151e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0001044099190039,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,7.711692160228267e-05,290.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.000104410079075,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70025634765625,0.0,0.0,0.0004952736198902,290.9247436523437,294.1499938964844,255.13912963867188,254.23306274414065,257.3849182128906,255.1036834716797,289.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,14.989007949829102,60.0,-24.732467651367188,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,9.91502747638151e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0001044099190039,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,7.711692160228267e-05,290.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.000104410079075,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70025634765625,0.0,0.0,0.0004952736198902,290.9247436523437,294.1499938964844,255.13912963867188,254.23306274414065,257.3849182128906,255.1036834716797,289.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,14.989007949829102,60.0,-24.732467651367188,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,9.947364742401989e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001047504483722,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,7.736842962913215e-05,290.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0001047506084432,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0004968889988958,290.9169006347656,294.1499938964844,255.15284729003903,254.2428741455078,257.3513488769531,255.1190795898437,289.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,14.988807678222656,60.0,-24.79315757751465,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.955436689779162e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.000104835453385,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,7.743121386738494e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.000104835613456,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.000497292203363,290.9149169921875,294.1499938964844,255.15625,254.2453155517578,257.343017578125,255.1228942871093,289.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,14.988758087158203,60.0,-24.80832862854004,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,9.9755656265188e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.0001050474165822,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,7.758777064736933e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001050475766533,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0004982976824976,290.9099426269531,294.1499938964844,255.1647186279297,254.2513732910156,257.3224792480469,255.13235473632807,289.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,14.98863410949707,60.0,-24.8461856842041,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,9.995610889745876e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,0.0001052585066645,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,7.774367986712605e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0001052586594596,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,0.0004992990288883,290.9049377441406,294.1499938964844,255.1731414794922,254.25738525390625,257.3021545410156,255.14170837402344,289.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,14.988510131835938,60.0,-24.88389778137207,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001003531870082,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,0.0001056766486726,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,7.805251516401768e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001056768087437,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.0005012825131416,290.89483642578125,294.1499938964844,255.1897735595703,254.269287109375,257.2621765136719,255.16015625,289.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,14.98826503753662,60.0,-24.9586124420166,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944702148437,0.0,0.0,0.0001003531870082,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,0.0001056766486726,290.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,7.805251516401768e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0001056768087437,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.0005012825131416,290.89483642578125,294.1499938964844,255.1897735595703,254.269287109375,257.2621765136719,255.16015625,289.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,14.98826503753662,60.0,-24.9586124420166,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.0001007433456834,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001060875074472,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.835597352823243e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001060876602423,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.0005032314802519,290.8846130371094,294.1499938964844,255.2061309814453,254.281005859375,257.22314453125,255.17819213867188,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,14.98802375793457,60.0,-25.03186416625977,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.0001007433456834,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001060875074472,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.835597352823243e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0001060876602423,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,0.0005032314802519,290.8846130371094,294.1499938964844,255.2061309814453,254.281005859375,257.22314453125,255.17819213867188,289.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,14.98802375793457,60.0,-25.03186416625977,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001011246276902,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001064890166162,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,7.865252700867131e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001064891694113,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,0.0005051360931247,290.8742370605469,294.1499938964844,255.22218322753903,254.29254150390625,257.1850280761719,255.19580078125,289.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,14.987788200378418,60.0,-25.103174209594727,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001011246276902,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001064890166162,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,7.865252700867131e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001064891694113,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143798828125,0.0,0.0,0.0005051360931247,290.8742370605469,294.1499938964844,255.22218322753903,254.29254150390625,257.1850280761719,255.19580078125,289.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,14.987788200378418,60.0,-25.103174209594727,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001014958252198,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001068799101631,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,7.894123700680211e-05,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001068800629582,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0005069902981631,290.8637390136719,294.1499938964844,255.2379302978516,254.3038787841797,257.1477355957031,255.2130126953125,289.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,14.98755931854248,60.0,-25.172271728515625,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001014958252198,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001068799101631,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,7.894123700680211e-05,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0001068800629582,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0005069902981631,290.8637390136719,294.1499938964844,255.2379302978516,254.3038787841797,257.1477355957031,255.2130126953125,289.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,14.98755931854248,60.0,-25.172271728515625,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,0.0001016767491819,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303649902344,0.0,0.0,0.0001070704238372,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,7.908195402706042e-05,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,0.0001070705766323,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0005078940885141,290.85845947265625,294.1499938964844,255.24566650390625,254.3094787597656,257.1294860839844,255.221435546875,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,14.987446784973145,60.0,-25.205705642700195,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,0.0001018553521134,291.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001072585000656,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,7.922086660983041e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,0.0001072586528607,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0005087862373329,290.8531188964844,294.1499938964844,255.2533264160156,254.3150329589844,257.11138916015625,255.22976684570312,289.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,14.987337112426758,60.0,-25.238615036010746,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0001022026772261,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0001076242551789,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.949100836412981e-05,290.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001076244006981,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,0.0005105212330818,290.84234619140625,294.1499938964844,255.2683868408203,254.32598876953125,257.0758972167969,255.24609375,289.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,14.987122535705566,60.0,-25.302154541015625,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0001022026772261,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0001076242551789,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,7.949100836412981e-05,290.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001076244006981,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,0.0005105212330818,290.84234619140625,294.1499938964844,255.2683868408203,254.32598876953125,257.0758972167969,255.24609375,289.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,14.987122535705566,60.0,-25.302154541015625,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,0.0001025365563691,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888916015625,0.0,0.0,0.0001079758440027,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.975069456733763e-05,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001079759967979,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0005121890571899,290.8314514160156,294.1499938964844,255.2830505371093,254.3367614746093,257.0412902832031,255.26193237304688,289.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,14.986916542053224,60.0,-25.36247444152832,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
