time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,0.0001025365563691,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888916015625,0.0,0.0,0.0001079758440027,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.975069456733763e-05,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001079759967979,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.0005121890571899,290.8314514160156,294.1499938964844,255.2830505371093,254.3367614746093,257.0412902832031,255.26193237304688,289.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,14.986916542053224,60.0,-25.36247444152832,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001028581391437,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,0.000108314488898,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,8.00008128862828e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001083146344171,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0005137954722158,290.8204650878906,294.1499938964844,255.2973175048828,254.34732055664065,257.0074157714844,255.27737426757807,289.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,14.986717224121094,60.0,-25.420063018798828,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0001028581391437,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,0.000108314488898,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,8.00008128862828e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0001083146344171,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0005137954722158,290.8204650878906,294.1499938964844,255.2973175048828,254.34732055664065,257.0074157714844,255.27737426757807,289.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,14.986717224121094,60.0,-25.420063018798828,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0001031659630825,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,0.0001086386473616,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,8.024023554753512e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001086387928808,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,0.0005153331439942,290.809326171875,294.1499938964844,255.3111724853516,254.357666015625,256.9744873046875,255.29226684570312,289.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,14.986527442932127,60.0,-25.47413825988769,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,0.0001031659630825,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,0.0001086386473616,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,8.024023554753512e-05,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001086387928808,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101013183594,0.0,0.0,0.0005153331439942,290.809326171875,294.1499938964844,255.3111724853516,254.357666015625,256.9744873046875,255.29226684570312,289.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992182651534,-0.0447815060615539,0.0,0.0,0.0,14.986527442932127,60.0,-25.47413825988769,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,0.0001033155276672,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,0.0001087961427401,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,8.035655628191307e-05,289.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001087962882593,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.000516080239322,290.8037109375,294.1499938964844,255.31793212890625,254.36276245117188,256.95831298828125,255.299545288086,289.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,14.986434936523438,60.0,-25.50016021728516,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001034615270327,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0001089498837245,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,8.047011215239763e-05,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001089500292437,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.0005168095231056,290.7980651855469,294.1499938964844,255.3245849609375,254.3678131103516,256.9423522949219,255.30670166015625,289.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,14.98634433746338,60.0,-25.525373458862305,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0001037448018905,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001092481907107,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,8.069043542491272e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001092483289539,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0005182245513424,290.78668212890625,294.1499938964844,255.3375244140625,254.37774658203125,256.9109191894531,255.32066345214844,289.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655492782592,0.0,0.0,0.0,14.986169815063477,60.0,-25.573894500732425,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0001037448018905,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001092481907107,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,8.069043542491272e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001092483289539,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0005182245513424,290.78668212890625,294.1499938964844,255.3375244140625,254.37774658203125,256.9109191894531,255.32066345214844,289.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655492782592,0.0,0.0,0.0,14.986169815063477,60.0,-25.573894500732425,-0.0,-8.331080181278595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0001040173447108,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,0.0001095351908588,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,8.090241317404434e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.000109535336378,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0005195860285311,290.7751770019531,294.1499938964844,255.3500061035156,254.3874664306641,256.8802795410156,255.3340606689453,289.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.85292723386965e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,14.986001014709473,60.0,-25.61962127685547,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0001040173447108,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052124023437,0.0,0.0,0.0001095351908588,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,8.090241317404434e-05,289.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.000109535336378,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0005195860285311,290.7751770019531,294.1499938964844,255.3500061035156,254.3874664306641,256.8802795410156,255.3340606689453,289.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.85292723386965e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,14.986001014709473,60.0,-25.61962127685547,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001042791336658,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001098108696169,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,8.110602357191965e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001098110078601,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,0.0005208937218412,290.7635498046875,294.1499938964844,255.35812377929688,254.3935089111328,256.8504333496094,255.3456420898437,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855439876119817e-08,0.001111076795496,-0.0484043024480342,0.0,0.0,0.0,14.98583984375,60.0,-25.66421890258789,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001042791336658,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001098108696169,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,8.110602357191965e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001098110078601,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,0.0005208937218412,290.7635498046875,294.1499938964844,255.35812377929688,254.3935089111328,256.8504333496094,255.3456420898437,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855439876119817e-08,0.001111076795496,-0.0484043024480342,0.0,0.0,0.0,14.98583984375,60.0,-25.66421890258789,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001045310273184,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0001100761219277,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,8.130194328259677e-05,289.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001100762601708,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,0.0005221519968472,290.7518310546875,294.1499938964844,255.35836791992188,254.39273071289065,256.8211364746094,255.3526306152344,289.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928482614821e-08,0.0011137601686641,-0.0492238365113735,0.0,0.0,0.0,14.985684394836426,60.0,-25.710845947265625,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001045310273184,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0001100761219277,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,8.130194328259677e-05,289.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001100762601708,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224548339844,0.0,0.0,0.0005221519968472,290.7518310546875,294.1499938964844,255.35836791992188,254.39273071289065,256.8211364746094,255.3526306152344,289.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928482614821e-08,0.0011137601686641,-0.0492238365113735,0.0,0.0,0.0,14.985684394836426,60.0,-25.710845947265625,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001046533579938,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0001102049500332,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,8.139709098031744e-05,289.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0001102050810004,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,0.0005227630608715,290.74591064453125,294.1499938964844,255.355697631836,254.38992309570312,256.8066711425781,255.3536529541016,289.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.9321705124752962e-08,0.001115063438192,-0.0496218129992485,0.0,0.0,0.0,14.98560905456543,60.0,-25.7353744506836,-0.0,-8.477627488900907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001047736077453,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,0.0001103315807995,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,8.149061613949016e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001103317117667,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0005233637639321,290.7399597167969,294.1499938964844,255.35125732421875,254.3855743408203,256.7922668457031,255.35308837890625,289.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471533718729013e-08,0.0011163444723933,-0.0500129982829093,0.0,0.0,0.0,14.98553466796875,60.0,-25.76064109802246,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001050076461979,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0001105780247598,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,8.16726460470818e-05,289.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.000110578163003,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0005245328648015,290.7279968261719,294.1499938964844,255.3373107910156,254.3724670410156,256.763671875,255.3469696044922,289.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763126246630246e-08,0.0011188376229256,-0.0507742464542388,0.0,0.0,0.0,14.985389709472656,60.0,-25.81343460083008,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001050076461979,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376770019531,0.0,0.0,0.0001105780247598,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,8.16726460470818e-05,289.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.000110578163003,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0005245328648015,290.7279968261719,294.1499938964844,255.3373107910156,254.3724670410156,256.763671875,255.3469696044922,289.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763126246630246e-08,0.0011188376229256,-0.0507742464542388,0.0,0.0,0.0,14.985389709472656,60.0,-25.81343460083008,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001052336228895,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,0.0001108159995055,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,8.184840407921001e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001108161304728,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0005256616859696,290.7159423828125,294.1499938964844,255.3170166015625,254.35386657714844,256.7352294921875,255.33401489257807,289.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044685911102533e-08,0.0011212448589503,-0.0515092238783836,0.0,0.0,0.0,14.98525047302246,60.0,-25.86922264099121,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001052336228895,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,0.0001108159995055,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,8.184840407921001e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001108161304728,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0005256616859696,290.7159423828125,294.1499938964844,255.3170166015625,254.35386657714844,256.7352294921875,255.33401489257807,289.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044685911102533e-08,0.0011212448589503,-0.0515092238783836,0.0,0.0,0.0,14.98525047302246,60.0,-25.86922264099121,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001054520180332,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001110459779738,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,8.201826858567074e-05,289.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.000111046108941,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,0.0005267526139505,290.7037353515625,294.1499938964844,255.29090881347656,254.3302154541016,256.706787109375,255.3145751953125,289.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316790028118703e-08,0.001123571419157,-0.0522194355726242,0.0,0.0,0.0,14.985115051269531,60.0,-25.927734375,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001054520180332,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001110459779738,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,8.201826858567074e-05,289.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.000111046108941,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,0.0005267526139505,290.7037353515625,294.1499938964844,255.29090881347656,254.3302154541016,256.706787109375,255.3145751953125,289.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316790028118703e-08,0.001123571419157,-0.0522194355726242,0.0,0.0,0.0,14.985115051269531,60.0,-25.927734375,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001056631081155,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001112682657549,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,8.218245056923479e-05,289.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001112683967221,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,0.0005278071039356,290.6914367675781,294.1499938964844,255.259506225586,254.3019561767578,256.67828369140625,255.2891387939453,289.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258407030254,2.0579797421760304e-08,0.0011258200975134,-0.052905835211277,0.0,0.0,0.0,14.9849853515625,60.0,-25.98869514465332,-0.0,-8.641993076707878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001056631081155,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001112682657549,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,8.218245056923479e-05,289.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001112683967221,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,0.0005278071039356,290.6914367675781,294.1499938964844,255.259506225586,254.3019561767578,256.67828369140625,255.2891387939453,289.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258407030254,2.0579797421760304e-08,0.0011258200975134,-0.052905835211277,0.0,0.0,0.0,14.9849853515625,60.0,-25.98869514465332,-0.0,-8.641993076707878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001057659465004,290.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.000111376561108,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,8.226243517128751e-05,289.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001113766920752,291.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,0.0005283208447508,290.6852722167969,294.1499938964844,255.2419586181641,254.2862243652344,256.6639709472656,255.2742462158203,289.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.0707929593299923e-08,0.0011269155656918,-0.053240206092596,0.0,0.0,0.0,14.9849214553833,60.0,-26.02001953125,-0.0,-8.65882157086162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001058670313796,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,0.0001114830156438,290.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,8.234105916926637e-05,289.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001114831393351,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,0.0005288257962092,290.6790466308594,294.1499938964844,255.22329711914065,254.2695159912109,256.64959716796875,255.25808715820312,289.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.0833880398640762e-08,0.0011279925238341,-0.0535688735544681,0.0,0.0,0.0,14.984858512878418,60.0,-26.05181121826172,-0.0,-8.675380058775772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001060637514456,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001116901694331,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,8.249406528193504e-05,289.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001116902931244,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0005298084579408,290.6665344238281,294.1499938964844,255.18280029296875,254.2333374023437,256.62066650390625,255.2222900390625,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078982115341205e-08,0.0011300881160423,-0.054208405315876,0.0,0.0,0.0,14.984737396240234,60.0,-26.116622924804688,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001060637514456,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001116901694331,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,8.249406528193504e-05,289.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001116902931244,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0005298084579408,290.6665344238281,294.1499938964844,255.18280029296875,254.2333374023437,256.62066650390625,255.2222900390625,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078982115341205e-08,0.0011300881160423,-0.054208405315876,0.0,0.0,0.0,14.984737396240234,60.0,-26.116622924804688,-0.0,-8.707646514949374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001062528681359,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0001118893196689,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,8.264115604106337e-05,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001118894433602,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0005307531682774,290.6539306640625,294.1499938964844,255.13853454589844,254.19387817382807,256.5914001464844,255.1819763183593,289.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.1314610521017133e-08,0.0011321026831865,-0.054823163896799,0.0,0.0,0.0,14.984621047973633,60.0,-26.18280982971192,-0.0,-8.738723522583315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001062528681359,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.0001118893196689,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,8.264115604106337e-05,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001118894433602,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0005307531682774,290.6539306640625,294.1499938964844,255.13853454589844,254.19387817382807,256.5914001464844,255.1819763183593,289.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321239871904,2.1314610521017133e-08,0.0011321026831865,-0.054823163896799,0.0,0.0,0.0,14.984621047973633,60.0,-26.18280982971192,-0.0,-8.738723522583315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001064340758603,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001120801389333,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,8.27820913400501e-05,289.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001120802626246,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,0.0005316583556123,290.6412353515625,294.1499938964844,255.0910186767578,254.15155029296875,256.5617370605469,255.13784790039065,289.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340545024722,2.1540381922591223e-08,0.0011340329656377,-0.0554121471941471,0.0,0.0,0.0,14.984508514404297,60.0,-26.24984741210937,-0.0,-8.768551396087788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001064340758603,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.0001120801389333,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,8.27820913400501e-05,289.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001120802626246,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,0.0005316583556123,290.6412353515625,294.1499938964844,255.0910186767578,254.15155029296875,256.5617370605469,255.13784790039065,289.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340545024722,2.1540381922591223e-08,0.0011340329656377,-0.0554121471941471,0.0,0.0,0.0,14.984508514404297,60.0,-26.24984741210937,-0.0,-8.768551396087788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001066061449819,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001122613321058,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,8.291592530440539e-05,289.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001122614557971,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.000532517908141,290.62841796875,294.1499938964844,255.04074096679688,254.10682678222656,256.5316162109375,255.0902404785156,289.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135887694545,2.175477042953845e-08,0.0011358659248799,-0.0559713765978813,0.0,0.0,0.0,14.984402656555176,60.0,-26.317195892333984,-0.0,-8.796922656983953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001066061449819,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0001122613321058,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,8.291592530440539e-05,289.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001122614557971,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.000532517908141,290.62841796875,294.1499938964844,255.04074096679688,254.10682678222656,256.5316162109375,255.0902404785156,289.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135887694545,2.175477042953845e-08,0.0011358659248799,-0.0559713765978813,0.0,0.0,0.0,14.984402656555176,60.0,-26.317195892333984,-0.0,-8.796922656983953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001066889453795,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001123485271818,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,8.298031752929091e-05,289.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001123486435972,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,0.0005329315317794,290.6219787597656,294.1499938964844,255.0147399902344,254.0836944580078,256.516357421875,255.06539916992188,288.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367698898538,2.1857930576629773e-08,0.0011367480037733,-0.0562404505908489,0.0,0.0,0.0,14.98435115814209,60.0,-26.350818634033203,-0.0,-8.810591367591769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001067686971509,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001124325135606,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,8.304235234390944e-05,289.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0001124326372519,291.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0005333299050107,290.615478515625,294.1499938964844,254.9882354736328,254.06011962890625,256.5010070800781,255.0398712158203,288.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376196052879,2.1957301754582665e-08,0.001137597602792,-0.0564996339380741,0.0,0.0,0.0,14.984302520751951,60.0,-26.38425636291504,-0.0,-8.823767672083704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001069200516212,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001125918934121,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,8.316007006214932e-05,289.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001125920098274,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0005340859643183,290.6024780273437,294.1499938964844,254.9340057373047,254.0118865966797,256.46990966796875,254.9873809814453,288.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392319574952,2.2145872691226032e-08,0.001139209838584,-0.0569914355874061,0.0,0.0,0.0,14.984208106994627,60.0,-26.45041847229004,-0.0,-8.848797961036325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001069200516212,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001125918934121,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,8.316007006214932e-05,289.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001125920098274,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0005340859643183,290.6024780273437,294.1499938964844,254.9340057373047,254.0118865966797,256.46990966796875,254.9873809814453,288.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392319574952,2.2145872691226032e-08,0.001139209838584,-0.0569914355874061,0.0,0.0,0.0,14.984208106994627,60.0,-26.45041847229004,-0.0,-8.848797961036325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
