time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001070595244527,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001127387658925,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,8.326854731421918e-05,289.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001127388823078,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0005347826518118,290.5893859863281,294.1499938964844,254.87857055664065,253.96258544921875,256.4383239746094,254.9330902099609,288.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.231964124632668e-08,0.0011406955309212,-0.0574445985257625,0.0,0.0,0.0,14.984122276306152,60.0,-26.514907836914062,-0.0,-8.871894863204943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001070595244527,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001127387658925,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,8.326854731421918e-05,289.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001127388823078,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0005347826518118,290.5893859863281,294.1499938964844,254.87857055664065,253.96258544921875,256.4383239746094,254.9330902099609,288.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.231964124632668e-08,0.0011406955309212,-0.0574445985257625,0.0,0.0,0.0,14.984122276306152,60.0,-26.514907836914062,-0.0,-8.871894863204943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001071850929292,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001128709991462,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,8.336621249327436e-05,289.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001128711155615,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0005354099557735,290.5762023925781,294.1499938964844,254.8224334716797,253.91262817382807,256.4061279296875,254.8775177001953,288.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420557275414,2.2476093874956863e-08,0.0011420332593843,-0.0578525699675083,0.0,0.0,0.0,14.984045028686523,60.0,-26.57684898376465,-0.0,-8.892715896990921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001071850929292,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001128709991462,290.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,8.336621249327436e-05,289.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001128711155615,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0005354099557735,290.5762023925781,294.1499938964844,254.8224334716797,253.91262817382807,256.4061279296875,254.8775177001953,288.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420557275414,2.2476093874956863e-08,0.0011420332593843,-0.0578525699675083,0.0,0.0,0.0,14.984045028686523,60.0,-26.57684898376465,-0.0,-8.892715896990921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001072971863322,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001129890442825,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,8.345340029336512e-05,289.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0001129891534219,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0005359699134714,290.5628967285156,294.1499938964844,254.76611328125,253.86248779296875,256.3734436035156,254.82131958007807,288.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432499159127,2.2615749273313668e-08,0.0011432272149249,-0.0582167208194732,0.0,0.0,0.0,14.983975410461426,60.0,-26.63603973388672,-0.0,-8.911322169069535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001072971863322,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001129890442825,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,8.345340029336512e-05,289.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0001129891534219,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0005359699134714,290.5628967285156,294.1499938964844,254.76611328125,253.86248779296875,256.3734436035156,254.82131958007807,288.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432499159127,2.2615749273313668e-08,0.0011432272149249,-0.0582167208194732,0.0,0.0,0.0,14.983975410461426,60.0,-26.63603973388672,-0.0,-8.911322169069535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001073474777513,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001130419987021,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,8.349250856554136e-05,289.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001130421078414,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0005362211377359,290.5562438964844,294.1499938964844,254.738037109375,253.8374786376953,256.35693359375,254.7931365966797,288.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437856592237,2.26783960499688e-08,0.001143762958236,-0.0583800636231899,0.0,0.0,0.0,14.9839448928833,60.0,-26.66436004638672,-0.0,-8.919675309471131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0001073937892215,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.00011309076217,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,8.352853183168918e-05,289.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0001130908785853,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0005364524549804,290.5495300292969,294.1499938964844,254.71011352539065,253.8125915527344,256.3402709960937,254.76499938964844,288.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442789109423,2.2736093896469366e-08,0.0011442562099546,-0.0585304982960224,0.0,0.0,0.0,14.983916282653809,60.0,-26.6915225982666,-0.0,-8.927371908384887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0001074735337169,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001131747412728,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,8.359055209439248e-05,289.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0001131748504121,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0005368508282117,290.5360717773437,294.1499938964844,254.6549530029297,253.763412475586,256.3065795898437,254.7091064453125,288.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145128509961,2.2835441981783333e-08,0.0011451056925579,-0.0587895214557647,0.0,0.0,0.0,14.983866691589355,60.0,-26.742507934570312,-0.0,-8.940631346376905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0001074735337169,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001131747412728,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,8.359055209439248e-05,289.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0001131748504121,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0005368508282117,290.5360717773437,294.1499938964844,254.6549530029297,253.763412475586,256.3065795898437,254.7091064453125,288.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145128509961,2.2835441981783333e-08,0.0011451056925579,-0.0587895214557647,0.0,0.0,0.0,14.983866691589355,60.0,-26.742507934570312,-0.0,-8.940631346376905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0001075368854799,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001132414545281,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,8.363982487935573e-05,289.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001132415636675,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0005371673032641,290.52252197265625,294.1499938964844,254.6011505126953,253.71539306640625,256.2724914550781,254.654052734375,288.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458033695816,2.2914356634373693e-08,0.0011457804357632,-0.0589952580630779,0.0,0.0,0.0,14.983827590942385,60.0,-26.788803100585938,-0.0,-8.951171537319169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,0.0001075368854799,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001132414545281,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,8.363982487935573e-05,289.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0001132415636675,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0005371673032641,290.52252197265625,294.1499938964844,254.6011505126953,253.71539306640625,256.2724914550781,254.654052734375,288.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458033695816,2.2914356634373693e-08,0.0011457804357632,-0.0589952580630779,0.0,0.0,0.0,14.983827590942385,60.0,-26.788803100585938,-0.0,-8.951171537319169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001075817490345,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001132887045969,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,8.367472037207335e-05,289.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001132888137362,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005373914609663,290.5089111328125,294.1499938964844,254.5491943359375,253.66897583007807,256.23797607421875,254.6004943847656,288.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462812544777,2.297024259689806e-08,0.0011462583206593,-0.0591409541666507,0.0,0.0,0.0,14.983799934387209,60.0,-26.82927322387696,-0.0,-8.958639341472009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001075817490345,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001132887045969,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,8.367472037207335e-05,289.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0001132888137362,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005373914609663,290.5089111328125,294.1499938964844,254.5491943359375,253.66897583007807,256.23797607421875,254.6004943847656,288.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462812544777,2.297024259689806e-08,0.0011462583206593,-0.0591409541666507,0.0,0.0,0.0,14.983799934387209,60.0,-26.82927322387696,-0.0,-8.958639341472009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001076074913726,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.000113315807539,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,8.369474380742759e-05,289.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001133159166784,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0005375200416892,290.4952087402344,294.1499938964844,254.4996337890625,253.62461853027344,256.2031555175781,254.54885864257807,288.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.30022951797082e-08,0.0011465323623269,-0.0592245161533355,0.0,0.0,0.0,14.983783721923828,60.0,-26.8635311126709,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001076074913726,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.000113315807539,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,8.369474380742759e-05,289.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001133159166784,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0005375200416892,290.4952087402344,294.1499938964844,254.4996337890625,253.62461853027344,256.2031555175781,254.54885864257807,288.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.30022951797082e-08,0.0011465323623269,-0.0592245161533355,0.0,0.0,0.0,14.983783721923828,60.0,-26.8635311126709,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001076130429282,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001133216574089,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,8.36990584502928e-05,289.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,0.0001133217665483,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0005375478067435,290.48834228515625,294.1499938964844,254.47589111328125,253.6033630371093,256.1856384277344,254.52392578125,288.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009205207813466e-08,0.0011465915013104,-0.0592425279319286,0.0,0.0,0.0,14.98378086090088,60.0,-26.87813186645508,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0001076133994502,290.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0001133220284827,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,8.369933493668213e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001133221303462,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.000537549611181,290.4814453125,294.1499938964844,254.45294189453125,253.5827789306641,256.1680603027344,254.49966430664065,288.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,14.983779907226562,60.0,-26.89090919494629,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001075981708709,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001133059995481,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,8.368749695364386e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0001133061014115,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0005374735337682,290.4676208496094,294.1499938964844,254.4096527099609,253.5438995361328,256.1327819824219,254.45339965820312,288.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.299063694977121e-08,0.0011464328272268,-0.0591941177845001,0.0,0.0,0.0,14.983789443969728,60.0,-26.91075325012207,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001075981708709,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001133059995481,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,8.368749695364386e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0001133061014115,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0005374735337682,290.4676208496094,294.1499938964844,254.4096527099609,253.5438995361328,256.1327819824219,254.45339965820312,288.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.299063694977121e-08,0.0011464328272268,-0.0591941177845001,0.0,0.0,0.0,14.983789443969728,60.0,-26.91075325012207,-0.0,-8.961364983406386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001075612017302,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001132670658989,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,8.36587423691526e-05,289.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001132671677623,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005372888990677,290.4537353515625,294.1499938964844,254.3702850341797,253.50845336914065,256.097412109375,254.4105529785156,288.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,14.98381233215332,60.0,-26.92246055603028,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001075612017302,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001132670658989,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,8.36587423691526e-05,289.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001132671677623,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005372888990677,290.4537353515625,294.1499938964844,254.3702850341797,253.50845336914065,256.097412109375,254.4105529785156,288.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,14.98381233215332,60.0,-26.92246055603028,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001075003528967,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001132029865402,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,8.361140498891473e-05,289.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001132030884036,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0005369849386624,290.4397888183594,294.1499938964844,254.3353271484375,253.4768829345703,256.06207275390625,254.37147521972656,288.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868693605460063e-08,0.0011453904444351,-0.0588762126863002,0.0,0.0,0.0,14.983850479125977,60.0,-26.92557144165039,-0.0,-8.94507152793267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001075003528967,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001132029865402,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,8.361140498891473e-05,289.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001132030884036,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0005369849386624,290.4397888183594,294.1499938964844,254.3353271484375,253.4768829345703,256.06207275390625,254.37147521972656,288.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868693605460063e-08,0.0011453904444351,-0.0588762126863002,0.0,0.0,0.0,14.983850479125977,60.0,-26.92557144165039,-0.0,-8.94507152793267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0001074145548045,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001131126409745,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,8.354467718163505e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001131127428379,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0005365564138628,290.42578125,294.1499938964844,254.3053131103516,253.4496459960937,256.0267944335937,254.33718872070312,288.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444989359006,2.2761762252798693e-08,0.0011444762349128,-0.0585974194109439,0.0,0.0,0.0,14.98390293121338,60.0,-26.91818046569824,-0.0,-8.930796724371248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0001074145548045,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001131126409745,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,8.354467718163505e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001131127428379,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0005365564138628,290.42578125,294.1499938964844,254.3053131103516,253.4496459960937,256.0267944335937,254.33718872070312,288.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444989359006,2.2761762252798693e-08,0.0011444762349128,-0.0585974194109439,0.0,0.0,0.0,14.98390293121338,60.0,-26.91818046569824,-0.0,-8.930796724371248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001073611565516,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0001130564123741,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,8.350314601557329e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0001130565142375,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0005362897063605,290.41876220703125,294.1499938964844,254.2923126220703,253.4377899169922,256.0092163085937,254.3218536376953,288.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439300142228,2.269521459652424e-08,0.0011439073132351,-0.0584239140152931,0.0,0.0,0.0,14.983936309814451,60.0,-26.91059112548828,-0.0,-8.921918492887927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001073005478247,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001129925876739,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,8.3456005086191e-05,289.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001129926895373,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0005359869683161,290.4117126464844,294.1499938964844,254.2807464599609,253.4272003173828,255.99172973632807,254.3077850341797,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432842584326,2.261967857464242e-08,0.0011432616738602,-0.058226965367794,0.0,0.0,0.0,14.983973503112791,60.0,-26.90031623840332,-0.0,-8.911846549608526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001071563092409,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001128407020587,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,8.334382437169552e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001128407966461,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005352664738893,290.3976135253906,294.1499938964844,254.2621307373047,253.4099884033203,255.9569702148437,254.28355407714844,288.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417472269386,2.2439921920636152e-08,0.0011417248751968,-0.0577582493424415,0.0,0.0,0.0,14.984063148498535,60.0,-26.87125396728516,-0.0,-8.88789983832794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001071563092409,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001128407020587,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,8.334382437169552e-05,289.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001128407966461,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005352664738893,290.3976135253906,294.1499938964844,254.2621307373047,253.4099884033203,255.9569702148437,254.28355407714844,288.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417472269386,2.2439921920636152e-08,0.0011417248751968,-0.0577582493424415,0.0,0.0,0.0,14.984063148498535,60.0,-26.87125396728516,-0.0,-8.88789983832794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001069789359462,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0001126539209508,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,8.320586493937299e-05,289.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001126540155382,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0005343804950825,290.38348388671875,294.1499938964844,254.25,253.3984832763672,255.92266845703125,254.265365600586,288.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139857340604,2.2218875628254864e-08,0.0011398351052775,-0.0571818202733993,0.0,0.0,0.0,14.984172821044922,60.0,-26.829065322875977,-0.0,-8.858497579922189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001069789359462,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0001126539209508,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,8.320586493937299e-05,289.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001126540155382,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0005343804950825,290.38348388671875,294.1499938964844,254.25,253.3984832763672,255.92266845703125,254.265365600586,288.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139857340604,2.2218875628254864e-08,0.0011398351052775,-0.0571818202733993,0.0,0.0,0.0,14.984172821044922,60.0,-26.829065322875977,-0.0,-8.858497579922189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001067726043402,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001124366463045,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,8.304538641823456e-05,289.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.000112436733616,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0005333498702384,290.3692932128906,294.1499938964844,254.24234008789065,253.39083862304688,255.88894653320312,254.2529754638672,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112307667732,0.0,0.0,0.0,14.984299659729004,60.0,-26.774316787719727,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001067726043402,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001124366463045,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,8.304538641823456e-05,289.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.000112436733616,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0005333498702384,290.3692932128906,294.1499938964844,254.24234008789065,253.39083862304688,255.88894653320312,254.2529754638672,288.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112307667732,0.0,0.0,0.0,14.984299659729004,60.0,-26.774316787719727,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001065412579919,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001121930254157,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,8.286544471047819e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001121931127272,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0005321942153386,290.3550720214844,294.1499938964844,254.2366943359375,253.38487243652344,255.8558807373047,254.2444610595703,288.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351936263963,2.1673448813430696e-08,0.0011351719731464,-0.0557592548429966,0.0,0.0,0.0,14.984442710876465,60.0,-26.71026039123535,-0.0,-8.786155802908979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001065412579919,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,0.0001121930254157,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,8.286544471047819e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001121931127272,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0005321942153386,290.3550720214844,294.1499938964844,254.2366943359375,253.38487243652344,255.8558807373047,254.2444610595703,288.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351936263963,2.1673448813430696e-08,0.0011351719731464,-0.0557592548429966,0.0,0.0,0.0,14.984442710876465,60.0,-26.71026039123535,-0.0,-8.786155802908979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0001064168463926,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001120620145229,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,8.276868175016716e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001120621091104,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0005315727903507,290.34796142578125,294.1499938964844,254.2345733642578,253.38247680664065,255.83956909179688,254.24110412597656,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133868121542,2.15184154939152e-08,0.0011338465847074,-0.0553548410534858,0.0,0.0,0.0,14.984519958496094,60.0,-26.67564392089844,-0.0,-8.765647407926735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0001062840092345,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,0.0001119221269618,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,8.266536315204576e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.0001119222142733,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0005309092230163,290.3408203125,294.1499938964844,254.23291015625,253.3804473876953,255.82345581054688,254.2384185791016,288.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.135287502369465e-08,0.0011324312072247,-0.0549229867756366,0.0,0.0,0.0,14.984601974487305,60.0,-26.63856315612793,-0.0,-8.743774770891832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001059997666743,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0001116228086175,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,8.244429045589641e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.000111622895929,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0005294894217513,290.3265686035156,294.1499938964844,254.2308349609375,253.3774261474609,255.7917022705078,254.23439025878903,288.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294239666312,2.0998673022631923e-08,0.0011294030118733,-0.0539988614618778,0.0,0.0,0.0,14.984777450561523,60.0,-26.55896377563477,-0.0,-8.697067244156642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
