time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001059997666743,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0001116228086175,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,8.244429045589641e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.000111622895929,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0005294894217513,290.3265686035156,294.1499938964844,254.2308349609375,253.3774261474609,255.7917022705078,254.23439025878903,288.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294239666312,2.0998673022631923e-08,0.0011294030118733,-0.0539988614618778,0.0,0.0,0.0,14.984777450561523,60.0,-26.55896377563477,-0.0,-8.697067244156642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001056858891388,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.000111292283691,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,8.220016025006771e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.0001112923710024,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0005279215984046,290.3122863769531,294.1499938964844,254.2303009033203,253.37567138671875,255.76060485839844,254.2320556640625,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.0529782325029373,0.0,0.0,0.0,14.984971046447754,60.0,-26.471147537231445,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001056858891388,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.000111292283691,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549377441406,0.0,0.0,8.220016025006771e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.0001112923710024,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0005279215984046,290.3122863769531,294.1499938964844,254.2303009033203,253.37567138671875,255.76060485839844,254.2320556640625,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.0529782325029373,0.0,0.0,0.0,14.984971046447754,60.0,-26.471147537231445,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0001053411906468,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001109292934415,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,8.193205576390028e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.000110929380753,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0005261997575871,290.2979736328125,294.1499938964844,254.23114013671875,253.37506103515625,255.7303161621093,254.23141479492188,288.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224066838622,2.0177999715542693e-08,0.0011223865440115,-0.051857192069292,0.0,0.0,0.0,14.985183715820312,60.0,-26.37410354614257,-0.0,-8.589328359676075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0001053411906468,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001109292934415,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,8.193205576390028e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.000110929380753,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0005261997575871,290.2979736328125,294.1499938964844,254.23114013671875,253.37506103515625,255.7303161621093,254.23141479492188,288.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224066838622,2.0177999715542693e-08,0.0011223865440115,-0.051857192069292,0.0,0.0,0.0,14.985183715820312,60.0,-26.37410354614257,-0.0,-8.589328359676075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001049697893904,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001105381888919,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,8.164318569470197e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.0001105382762034,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0005243445048108,290.2836608886719,294.1499938964844,254.23321533203125,253.37545776367188,255.70069885253903,254.2320098876953,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,14.985413551330566,60.0,-26.269756317138672,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001049697893904,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001105381888919,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,8.164318569470197e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.616455078125,0.0,0.0,0.0001105382762034,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0005243445048108,290.2836608886719,294.1499938964844,254.23321533203125,253.37545776367188,255.70069885253903,254.2320098876953,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,14.985413551330566,60.0,-26.269756317138672,-0.0,-8.528865436119305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0001047736004693,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001103315953514,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,8.149059431161731e-05,289.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,0.0001103316826629,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0005233645206317,290.2765197753906,294.1499938964844,254.23464965820312,253.37599182128903,255.6861724853516,254.23277282714844,288.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163589078933,1.94707219236534e-08,0.0011163394665345,-0.0500108748674392,0.0,0.0,0.0,14.98553466796875,60.0,-26.21452140808105,-0.0,-8.49701322636065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001045708340825,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.0001101180750993,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,8.13328952062875e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001101181624107,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0005223517073318,290.26934814453125,294.1499938964844,254.23634338378903,253.37673950195312,255.6718292236328,254.2337951660156,288.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141984723508,1.9218060032244463e-08,0.0011141792638227,-0.0493511892855167,0.0,0.0,0.0,14.9856595993042,60.0,-26.15743637084961,-0.0,-8.464156309173634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001041475625243,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001096723499358,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,8.100367995211855e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0001096724372473,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005202373722568,290.25506591796875,294.1499938964844,254.2403717041016,253.3787536621093,255.6436920166016,254.2365875244141,288.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,14.985921859741213,60.0,-26.038206100463867,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,0.0001041475625243,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001096723499358,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,8.100367995211855e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0001096724372473,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005202373722568,290.25506591796875,294.1499938964844,254.2403717041016,253.3787536621093,255.6436920166016,254.2365875244141,288.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,14.985921859741213,60.0,-26.038206100463867,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001037029214785,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001092041275114,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,8.06578464107588e-05,289.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.000109204207547,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0005180163425393,290.2407531738281,294.1499938964844,254.24514770507807,253.3813934326172,255.61636352539065,254.2402801513672,288.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136569579496612e-08,0.0011049326276406,-0.0465267822146415,0.0,0.0,0.0,14.986196517944336,60.0,-25.912416458129883,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001037029214785,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001092041275114,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,8.06578464107588e-05,289.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5725402832031,0.0,0.0,0.000109204207547,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0005180163425393,290.2407531738281,294.1499938964844,254.24514770507807,253.3813934326172,255.61636352539065,254.2402801513672,288.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136569579496612e-08,0.0011049326276406,-0.0465267822146415,0.0,0.0,0.0,14.986196517944336,60.0,-25.912416458129883,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001032424843288,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.000108719264972,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,8.02997310529463e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.0001087193450075,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0005157163832336,290.2264709472656,294.1499938964844,254.25050354003903,253.384521484375,255.58970642089844,254.2446136474609,288.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562838294793437e-08,0.0011000272352248,-0.0450279787182807,0.0,0.0,0.0,14.986480712890623,60.0,-25.782106399536133,-0.0,-8.250478344962175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001032424843288,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.000108719264972,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,8.02997310529463e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.0001087193450075,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0005157163832336,290.2264709472656,294.1499938964844,254.25050354003903,253.384521484375,255.58970642089844,254.2446136474609,288.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562838294793437e-08,0.0011000272352248,-0.0450279787182807,0.0,0.0,0.0,14.986480712890623,60.0,-25.782106399536133,-0.0,-8.250478344962175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001027698817779,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0001082215894712,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,7.993214967427775e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001082216622307,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0005133556551299,290.2121887207031,294.1499938964844,254.2562866210937,253.38800048828125,255.56385803222656,254.2495574951172,288.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950090363621,1.6973944028109145e-08,0.0010949920397251,-0.0434892587363719,0.0,0.0,0.0,14.986772537231444,60.0,-25.64754867553711,-0.0,-8.17511320860831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.0001027698817779,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0001082215894712,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,7.993214967427775e-05,289.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434265136719,0.0,0.0,0.0001082216622307,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0005133556551299,290.2121887207031,294.1499938964844,254.2562866210937,253.38800048828125,255.56385803222656,254.2495574951172,288.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950090363621,1.6973944028109145e-08,0.0010949920397251,-0.0434892587363719,0.0,0.0,0.0,14.986772537231444,60.0,-25.64754867553711,-0.0,-8.17511320860831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0001025306992232,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001079697249224,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,7.974611798999831e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.000107969797682,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0005121609428897,290.2050476074219,294.1499938964844,254.25927734375,253.38983154296875,255.5512084960937,254.252182006836,288.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675917535735607e-08,0.001092443941161,-0.0427104271948337,0.0,0.0,0.0,14.986920356750488,60.0,-25.579301834106445,-0.0,-8.13710485658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0001022904689307,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0001077167471521,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,7.955927139846608e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,0.0001077168199117,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0005109609337523,290.1979064941406,294.1499938964844,254.2623291015625,253.39170837402344,255.5387725830078,254.2548828125,288.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280864298343,0.0,0.0,0.0,14.987068176269531,60.0,-25.51064109802246,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.000101809258922,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,0.0001072100130841,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,7.91850034147501e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001072100858436,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0005085571901872,290.18365478515625,294.1499938964844,254.2684631347656,253.3954925537109,255.514389038086,254.2604522705078,288.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5776976169945556e-08,0.0010847577359527,-0.0403607785701751,0.0,0.0,0.0,14.98736572265625,60.0,-25.37274169921875,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.000101809258922,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65594482421875,0.0,0.0,0.0001072100130841,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,7.91850034147501e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001072100858436,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0005085571901872,290.18365478515625,294.1499938964844,254.2684631347656,253.3954925537109,255.514389038086,254.2604522705078,288.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5776976169945556e-08,0.0010847577359527,-0.0403607785701751,0.0,0.0,0.0,14.98736572265625,60.0,-25.37274169921875,-0.0,-8.0229945353949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001013307337416,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001067060948116,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,7.881280907895416e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001067061675712,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0005061668925918,290.16943359375,294.1499938964844,254.2745513916016,253.3992462158203,255.4906463623047,254.26612854003903,288.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,14.987661361694336,60.0,-25.23496055603028,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001013307337416,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.0001067060948116,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,7.881280907895416e-05,289.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001067061675712,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0005061668925918,290.16943359375,294.1499938964844,254.2745513916016,253.3992462158203,255.4906463623047,254.26612854003903,288.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,14.987661361694336,60.0,-25.23496055603028,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.0001008602557703,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0001062106675817,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49346923828125,0.0,0.0,7.844688661862165e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001062107403413,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0005038167582824,290.1552124023437,294.1499938964844,254.28042602539065,253.40283203125,255.46763610839844,254.27175903320312,288.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594495389985696e-08,0.001074647065252,-0.0372690185904502,0.0,0.0,0.0,14.98795223236084,60.0,-25.09888458251953,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,0.0001008602557703,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0001062106675817,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49346923828125,0.0,0.0,7.844688661862165e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001062107403413,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0005038167582824,290.1552124023437,294.1499938964844,254.28042602539065,253.40283203125,255.46763610839844,254.27175903320312,288.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594495389985696e-08,0.001074647065252,-0.0372690185904502,0.0,0.0,0.0,14.98795223236084,60.0,-25.09888458251953,-0.0,-7.87411735814203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,0.0001004010773613,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001057271292665,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,7.808974623912945e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001057272020261,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.0005015230854041,290.1410217285156,294.1499938964844,254.2859039306641,253.40611267089844,255.4451904296875,254.27723693847656,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022349503761689e-08,0.0010697549441829,-0.035772681236267,0.0,0.0,0.0,14.988235473632812,60.0,-24.965221405029297,-0.0,-7.802582757676646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,0.0001004010773613,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001057271292665,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,7.808974623912945e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001057272020261,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.0005015230854041,290.1410217285156,294.1499938964844,254.2859039306641,253.40611267089844,255.4451904296875,254.27723693847656,288.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697690304368,1.4022349503761689e-08,0.0010697549441829,-0.035772681236267,0.0,0.0,0.0,14.988235473632812,60.0,-24.965221405029297,-0.0,-7.802582757676646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,0.0001001771815936,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990905761719,0.0,0.0,0.000105491359136,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,7.791560346959159e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,0.0001054914246196,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0005004046834073,290.1339416503906,294.1499938964844,254.2884521484375,253.4075927734375,255.43423461914065,254.2798614501953,288.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.37433735503123e-08,0.0010673695942386,-0.0350429862737655,0.0,0.0,0.0,14.988373756408691,60.0,-24.899974822998047,-0.0,-7.76782158595779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.995757864089684e-05,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001052601073752,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,7.774480036459863e-05,289.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,0.0001052601728588,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.0004993077600374,290.1268310546875,294.1499938964844,254.2908630371093,253.4089508056641,255.4234161376953,254.2823944091797,288.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650433832779,1.3469747983663184e-08,0.0010650298791006,-0.0343272350728511,0.0,0.0,0.0,14.98850917816162,60.0,-24.835771560668945,-0.0,-7.733801510312335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.953252447303385e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001048124977387,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,7.741420267848298e-05,289.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001048125704983,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.0004971845191903,290.1126708984375,294.1499938964844,254.29510498046875,253.41123962402344,255.4022216796875,254.28713989257807,288.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,14.98877239227295,60.0,-24.71085548400879,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,9.953252447303385e-05,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001048124977387,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,7.741420267848298e-05,289.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001048125704983,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,0.0004971845191903,290.1126708984375,294.1499938964844,254.29510498046875,253.41123962402344,255.4022216796875,254.28713989257807,288.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,14.98877239227295,60.0,-24.71085548400879,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.91288325167261e-05,290.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0001043873926391,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,7.710021600360051e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001043874581228,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0004951680311933,290.0985107421875,294.1499938964844,254.2985076904297,253.412826538086,255.3815460205078,254.29132080078125,288.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,14.989021301269531,60.0,-24.59155464172364,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.91288325167261e-05,290.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0001043873926391,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4357604980469,0.0,0.0,7.710021600360051e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001043874581228,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0004951680311933,290.0985107421875,294.1499938964844,254.2985076904297,253.412826538086,255.3815460205078,254.29132080078125,288.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,14.989021301269531,60.0,-24.59155464172364,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,9.874834358925e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0001039867202052,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,7.680428097955883e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001039867856889,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0004932674346491,290.0843505859375,294.1499938964844,254.3008728027344,253.41360473632807,255.36138916015625,254.2948455810547,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,14.989256858825684,60.0,-24.47851753234864,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,9.874834358925e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,0.0001039867202052,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,7.680428097955883e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001039867856889,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0004932674346491,290.0843505859375,294.1499938964844,254.3008728027344,253.41360473632807,255.36138916015625,254.2948455810547,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,14.989256858825684,60.0,-24.47851753234864,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.83925347100012e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001036120374919,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,7.652753993170336e-05,289.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001036121029756,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004914900637231,290.0702209472656,294.1499938964844,254.30206298828125,253.4134216308593,255.3417053222656,254.29751586914065,288.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,14.989476203918455,60.0,-24.37256622314453,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,9.83925347100012e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001036120374919,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,7.652753993170336e-05,289.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,0.0001036121029756,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004914900637231,290.0702209472656,294.1499938964844,254.30206298828125,253.4134216308593,255.3417053222656,254.29751586914065,288.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,14.989476203918455,60.0,-24.37256622314453,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391174316406,0.0,0.0,9.822479478316382e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0001034354063449,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,7.639708201168105e-05,289.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001034354645526,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,0.0004906522226519,290.06317138671875,294.1499938964844,254.3021697998047,253.4129333496093,255.33206176757807,254.2984619140625,288.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,14.989580154418944,60.0,-24.322479248046875,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,9.806243906496093e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0001032644286169,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,7.627080049132928e-05,289.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,0.0001032644941005,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0004898412153124,290.0560913085937,294.1499938964844,254.3019256591797,253.4121551513672,255.322494506836,254.29920959472656,288.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,14.989680290222168,60.0,-24.273834228515625,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
