time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,9.775820944923908e-05,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001029440682032,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,7.603417907375842e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001029441264108,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,0.0004883215297013,290.0419616699219,294.1499938964844,254.30029296875,253.40968322753903,255.3036651611328,254.2998809814453,288.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,14.9898681640625,60.0,-24.18247032165528,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,9.775820944923908e-05,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001029440682032,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,7.603417907375842e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001029441264108,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5200500488281,0.0,0.0,0.0004883215297013,290.0419616699219,294.1499938964844,254.30029296875,253.40968322753903,255.3036651611328,254.2998809814453,288.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,14.9898681640625,60.0,-24.18247032165528,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,9.748032607603818e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001026514437398,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,7.58180467528291e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001026515092235,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0004869334807153,290.02783203125,294.1499938964844,254.29698181152344,253.40586853027344,255.28518676757807,254.2993011474609,288.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,14.990039825439451,60.0,-24.09897232055664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,9.748032607603818e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001026514437398,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,7.58180467528291e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001026515092235,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0004869334807153,290.02783203125,294.1499938964844,254.29698181152344,253.40586853027344,255.28518676757807,254.2993011474609,288.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,14.990039825439451,60.0,-24.09897232055664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,9.722848335513844e-05,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001023862423608,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,7.562217069789767e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001023863005684,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0004856754676438,290.013671875,294.1499938964844,254.2918701171875,253.40057373046875,255.2670288085937,254.2974090576172,288.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,14.990195274353027,60.0,-24.023162841796875,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,9.722848335513844e-05,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001023862423608,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,7.562217069789767e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0001023863005684,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0004856754676438,290.013671875,294.1499938964844,254.2918701171875,253.40057373046875,255.2670288085937,254.2974090576172,288.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,14.990195274353027,60.0,-24.023162841796875,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,9.700216469354928e-05,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001021479110931,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,7.544614345533773e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001021479765768,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0004845449584536,289.99951171875,294.1499938964844,254.28477478027344,253.39366149902344,255.24913024902344,254.29405212402344,288.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,14.99033546447754,60.0,-23.95510673522949,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,9.700216469354928e-05,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001021479110931,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,7.544614345533773e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001021479765768,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,0.0004845449584536,289.99951171875,294.1499938964844,254.28477478027344,253.39366149902344,255.24913024902344,254.29405212402344,288.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787352261980686e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,14.99033546447754,60.0,-23.95510673522949,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,9.689877333585172e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001020390409394,290.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,7.536572957178578e-05,289.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.000102039099147,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.000484028540086,289.992431640625,294.1499938964844,254.28042602539065,253.3895721435547,255.24026489257807,254.291748046875,288.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.65853530487948e-09,0.0010324409231543,-0.0243528969585895,0.0,0.0,0.0,14.990399360656738,60.0,-23.924171447753903,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35791015625,0.0,0.0,9.680079529061912e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001019358678604,290.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,7.528952119173482e-05,289.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001019359260681,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.000483539130073,289.9853515625,294.1499938964844,254.2755279541016,253.38504028320312,255.2314453125,254.2890625,288.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456957448536e-09,0.0010313969105482,-0.0240332707762718,0.0,0.0,0.0,14.990459442138672,60.0,-23.89490509033203,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,9.662383672548458e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,0.0001017495233099,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,7.515188917750493e-05,289.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001017495815176,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399108886719,0.0,0.0,0.0004826551885344,289.97119140625,294.1499938964844,254.2639923095703,253.37452697753903,255.2139129638672,254.2823486328125,288.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315971105650078e-09,0.0010295115644112,-0.0234559774398803,0.0,0.0,0.0,14.99056911468506,60.0,-23.84235382080078,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,9.662383672548458e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,0.0001017495233099,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,7.515188917750493e-05,289.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,0.0001017495815176,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399108886719,0.0,0.0,0.0004826551885344,289.97119140625,294.1499938964844,254.2639923095703,253.37452697753903,255.2139129638672,254.2823486328125,288.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315971105650078e-09,0.0010295115644112,-0.0234559774398803,0.0,0.0,0.0,14.99056911468506,60.0,-23.84235382080078,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,9.647028491599484e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.0001015878224279,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.50324543332681e-05,289.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001015878733596,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0004818881570827,289.9570007324219,294.1499938964844,254.25,253.36203002929688,255.1964874267578,254.2738342285156,288.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124645039548795e-09,0.0010278754634782,-0.0229550115764141,0.0,0.0,0.0,14.990663528442385,60.0,-23.797117233276367,-0.0,-7.203571072977867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,9.647028491599484e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,0.0001015878224279,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929382324219,0.0,0.0,7.50324543332681e-05,289.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001015878733596,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0004818881570827,289.9570007324219,294.1499938964844,254.25,253.36203002929688,255.1964874267578,254.2738342285156,288.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278846602886,9.124645039548795e-09,0.0010278754634782,-0.0229550115764141,0.0,0.0,0.0,14.990663528442385,60.0,-23.797117233276367,-0.0,-7.203571072977867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,9.633935405872762e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,0.0001014499430311,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,7.49306200305e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,0.0001014500012388,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,0.0004812341649085,289.9427795410156,294.1499938964844,254.2347412109375,253.3485107421875,255.1791381835937,254.26345825195312,288.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264894226565,8.961508868310375e-09,0.0010264804586768,-0.0225278474390506,0.0,0.0,0.0,14.990744590759276,60.0,-23.759246826171875,-0.0,-7.184030437201727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,9.633935405872762e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,0.0001014499430311,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,7.49306200305e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,0.0001014500012388,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,0.0004812341649085,289.9427795410156,294.1499938964844,254.2347412109375,253.3485107421875,255.1791381835937,254.26345825195312,288.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264894226565,8.961508868310375e-09,0.0010264804586768,-0.0225278474390506,0.0,0.0,0.0,14.990744590759276,60.0,-23.759246826171875,-0.0,-7.184030437201727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,9.622991638025268e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001013347064144,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,7.484550587832928e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001013347573461,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.000480687507661,289.92852783203125,294.1499938964844,254.2194976806641,253.3350524902344,255.161849975586,254.2516632080078,288.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253232903778,8.825153052782753e-09,0.0010253144428133,-0.0221707951277494,0.0,0.0,0.0,14.990812301635742,60.0,-23.7275505065918,-0.0,-7.167717797074148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,9.622991638025268e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001013347064144,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,7.484550587832928e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001013347573461,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.000480687507661,289.92852783203125,294.1499938964844,254.2194976806641,253.3350524902344,255.161849975586,254.2516632080078,288.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253232903778,8.825153052782753e-09,0.0010253144428133,-0.0221707951277494,0.0,0.0,0.0,14.990812301635742,60.0,-23.7275505065918,-0.0,-7.167717797074148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,9.618204057915136e-05,290.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0001012842913041,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,7.480826752725989e-05,289.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,0.0001012843422358,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0004804483614861,289.9214172363281,294.1499938964844,254.21188354492188,253.32833862304688,255.1532287597656,254.24542236328125,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248130420222,8.765499437402013e-09,0.0010248043108731,-0.0220145862549543,0.0,0.0,0.0,14.99084186553955,60.0,-23.713499069213867,-0.0,-7.160586790178058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,9.613862494006752e-05,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,0.0001012385764624,290.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,7.477449980797246e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,0.0001012386273941,291.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0004802315088454,289.9142761230469,294.1499938964844,254.2042694091797,253.32164001464844,255.1446228027344,254.23898315429688,288.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243505239486,8.711407595285436e-09,0.0010243417927995,-0.021872941404581,0.0,0.0,0.0,14.99086856842041,60.0,-23.700607299804688,-0.0,-7.154123693453587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,9.606320963939652e-05,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0001011591521091,290.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,7.471584103768691e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.0001011592103168,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.000479854788864,289.8999938964844,294.1499938964844,254.1890411376953,253.3082427978516,255.1274261474609,254.2257080078125,288.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617432989410645e-09,0.0010235381778329,-0.0216268580406904,0.0,0.0,0.0,14.990915298461914,60.0,-23.677770614624023,-0.0,-7.142902802570461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,9.606320963939652e-05,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0001011591521091,290.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,7.471584103768691e-05,289.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.0001011592103168,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.000479854788864,289.8999938964844,294.1499938964844,254.1890411376953,253.3082427978516,255.1274261474609,254.2257080078125,288.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235467925667,8.617432989410645e-09,0.0010235381778329,-0.0216268580406904,0.0,0.0,0.0,14.990915298461914,60.0,-23.677770614624023,-0.0,-7.142902802570461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,9.60018951445818e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0001010945852613,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.466815441148356e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.000101094636193,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,0.0004795485292561,289.8856811523437,294.1499938964844,254.17379760742188,253.2948608398437,255.1102905273437,254.2119598388672,288.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228933533653,8.541032769926462e-09,0.0010228848550468,-0.0214267913252115,0.0,0.0,0.0,14.99095344543457,60.0,-23.658849716186523,-0.0,-7.133786539270659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,9.60018951445818e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0001010945852613,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22149658203125,0.0,0.0,7.466815441148356e-05,289.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153625488281,0.0,0.0,0.000101094636193,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,0.0004795485292561,289.8856811523437,294.1499938964844,254.17379760742188,253.2948608398437,255.1102905273437,254.2119598388672,288.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228933533653,8.541032769926462e-09,0.0010228848550468,-0.0214267913252115,0.0,0.0,0.0,14.99095344543457,60.0,-23.658849716186523,-0.0,-7.133786539270659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.595215669833124e-05,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001010422056424,290.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,7.462946814484894e-05,289.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001010422638501,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0004793000698555,289.8713073730469,294.1499938964844,254.1585388183593,253.281494140625,255.0932006835937,254.19786071777344,288.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363314405,8.479054791621365e-09,0.0010223548160865,-0.0212644897401332,0.0,0.0,0.0,14.990983963012695,60.0,-23.643217086791992,-0.0,-7.126395473733282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.595215669833124e-05,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001010422056424,290.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,7.462946814484894e-05,289.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.0001010422638501,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0004793000698555,289.8713073730469,294.1499938964844,254.1585388183593,253.281494140625,255.0932006835937,254.19786071777344,288.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363314405,8.479054791621365e-09,0.0010223548160865,-0.0212644897401332,0.0,0.0,0.0,14.990983963012695,60.0,-23.643217086791992,-0.0,-7.126395473733282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,9.591334674041718e-05,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001010013438644,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,7.45992801967077e-05,289.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001010013947961,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0004791062383446,289.85693359375,294.1499938964844,254.14321899414065,253.26809692382807,255.07614135742188,254.1834716796875,287.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219496907666,8.430696141203953e-09,0.0010219413088634,-0.0211378503590822,0.0,0.0,0.0,14.991007804870604,60.0,-23.63062286376953,-0.0,-7.120630840518062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,9.591334674041718e-05,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001010013438644,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,7.45992801967077e-05,289.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867980957031,0.0,0.0,0.0001010013947961,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0004791062383446,289.85693359375,294.1499938964844,254.14321899414065,253.26809692382807,255.07614135742188,254.1834716796875,287.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219496907666,8.430696141203953e-09,0.0010219413088634,-0.0211378503590822,0.0,0.0,0.0,14.991007804870604,60.0,-23.63062286376953,-0.0,-7.120630840518062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.589711407897994e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.00010098425264,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,7.458665641024709e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0001009843035717,291.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.000479025155073,289.8497314453125,294.1499938964844,254.1355438232422,253.2613983154297,255.067626953125,254.1761932373047,287.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217766975983,8.410472318587381e-09,0.0010217683156952,-0.0210848897695541,0.0,0.0,0.0,14.99101734161377,60.0,-23.62516975402832,-0.0,-7.118221390101098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104797363281,0.0,0.0,9.588318062014878e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001009695770335,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,7.457581523340195e-05,289.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0001009696279652,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966613769531,0.0,0.0,0.0004789555387105,289.842529296875,294.1499938964844,254.1278533935547,253.25469970703125,255.0591278076172,254.1688537597656,287.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216281516477,8.393103101411725e-09,0.0010216197697445,-0.0210394039750099,0.0,0.0,0.0,14.991025924682615,60.0,-23.62033462524414,-0.0,-7.116151579111829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,9.586058877175674e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0001009457846521,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,7.455825107172132e-05,289.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0001009458355838,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0004788427031598,289.8280639648437,294.1499938964844,254.1124267578125,253.2412567138672,255.04214477539065,254.15408325195312,287.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.364953174577751e-09,0.001021379022859,-0.0209656860679388,0.0,0.0,0.0,14.991040229797363,60.0,-23.61210060119629,-0.0,-7.112798527941777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,9.586058877175674e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.0001009457846521,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639709472656,0.0,0.0,7.455825107172132e-05,289.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,0.0001009458355838,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0004788427031598,289.8280639648437,294.1499938964844,254.1124267578125,253.2412567138672,255.04214477539065,254.15408325195312,287.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.364953174577751e-09,0.001021379022859,-0.0209656860679388,0.0,0.0,0.0,14.991040229797363,60.0,-23.61210060119629,-0.0,-7.112798527941777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,9.584470535628498e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001009290572255,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,7.454588921973482e-05,289.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001009291081572,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.000478763366118,289.8135681152344,294.1499938964844,254.096908569336,253.227783203125,255.0251922607422,254.1391143798828,287.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212181368842,8.345154789424214e-09,0.0010212097549811,-0.0209138393402099,0.0,0.0,0.0,14.991049766540527,60.0,-23.60586738586425,-0.0,-7.11044023660179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,9.584470535628498e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001009290572255,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,7.454588921973482e-05,289.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001009291081572,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.000478763366118,289.8135681152344,294.1499938964844,254.096908569336,253.227783203125,255.0251922607422,254.1391143798828,287.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212181368842,8.345154789424214e-09,0.0010212097549811,-0.0209138393402099,0.0,0.0,0.0,14.991049766540527,60.0,-23.60586738586425,-0.0,-7.11044023660179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,9.583336213836446e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0001009171173791,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,7.453707075910643e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0001009171610348,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.000478706730064,289.7990417480469,294.1499938964844,254.0813140869141,253.2142333984375,255.00827026367188,254.1240234375,287.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331015877161008e-09,0.001021088915877,-0.0208768118172884,0.0,0.0,0.0,14.99105739593506,60.0,-23.60090065002441,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,9.583336213836446e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0001009171173791,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,7.453707075910643e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0001009171610348,291.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.000478706730064,289.7990417480469,294.1499938964844,254.0813140869141,253.2142333984375,255.00827026367188,254.1240234375,287.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331015877161008e-09,0.001021088915877,-0.0208768118172884,0.0,0.0,0.0,14.99105739593506,60.0,-23.60090065002441,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,9.582626080373302e-05,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0001009096376947,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.453154830727726e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001009096886264,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,0.0004786712815985,289.78448486328125,294.1499938964844,254.0655975341797,253.2006225585937,254.99136352539065,254.1087646484375,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322165179208696e-09,0.0010210131295025,-0.0208536349236965,0.0,0.0,0.0,14.991061210632324,60.0,-23.59734916687012,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,9.582626080373302e-05,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0001009096376947,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.453154830727726e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,0.0001009096886264,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,0.0004786712815985,289.78448486328125,294.1499938964844,254.0655975341797,253.2006225585937,254.99136352539065,254.1087646484375,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322165179208696e-09,0.0010210131295025,-0.0208536349236965,0.0,0.0,0.0,14.991061210632324,60.0,-23.59734916687012,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.582371421856806e-05,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001009069601423,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,7.45295692468062e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.000100907011074,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250366210937,0.0,0.0,0.0004786585632245,289.7771911621094,294.1499938964844,254.0577087402344,253.1937866210937,254.98292541503903,254.10107421875,287.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318990829536688e-09,0.0010209860047325,-0.0208453200757503,0.0,0.0,0.0,14.991063117980955,60.0,-23.595909118652344,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
