time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,9.582182246958836e-05,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001009049665299,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.452809222741053e-05,289.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001009050101856,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,0.0004786491044797,289.7698974609375,294.1499938964844,254.04977416992188,253.1869354248047,254.9744873046875,254.0933532714844,287.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391267806291,0.0,0.0,0.0,14.991064071655272,60.0,-23.59468078613281,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.581903577782214e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,0.000100902034319,290.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,7.452593126799911e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0001009020779747,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004786352219525,289.7552795410156,294.1499938964844,254.0338134765625,253.1731414794922,254.95762634277344,254.07781982421875,287.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,14.991065979003906,60.0,-23.592670440673828,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.581903577782214e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,0.000100902034319,290.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,7.452593126799911e-05,289.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0001009020779747,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004786352219525,289.7552795410156,294.1499938964844,254.0338134765625,253.1731414794922,254.95762634277344,254.07781982421875,287.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,14.991065979003906,60.0,-23.592670440673828,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.581675112713128e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.000100899625977,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,7.452414865838364e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001008996696327,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0004786237841472,289.7406005859375,294.1499938964844,254.0177154541016,253.15924072265625,254.94078063964844,254.0621337890625,287.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,14.99106788635254,60.0,-23.59105491638184,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.581675112713128e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.000100899625977,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,7.452414865838364e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001008996696327,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,0.0004786237841472,289.7406005859375,294.1499938964844,254.0177154541016,253.15924072265625,254.94078063964844,254.0621337890625,287.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,14.99106788635254,60.0,-23.59105491638184,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.581395715940744e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001008966864901,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,7.452198042301461e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.0001008967301459,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0004786098725162,289.7259216308594,294.1499938964844,254.0014495849609,253.14523315429688,254.92393493652344,254.0463104248047,287.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,14.991068840026855,60.0,-23.589582443237305,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.581395715940744e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0001008966864901,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,7.452198042301461e-05,289.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.0001008967301459,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0004786098725162,289.7259216308594,294.1499938964844,254.0014495849609,253.14523315429688,254.92393493652344,254.0463104248047,287.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,14.991068840026855,60.0,-23.589582443237305,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,9.580928599461912e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001008917679428,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,7.451834244420752e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001008918115985,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0004785865312442,289.711181640625,294.1499938964844,253.98501586914065,253.131088256836,254.90711975097656,254.0303192138672,287.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,14.991071701049805,60.0,-23.587953567504883,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,9.580928599461912e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001008917679428,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,7.451834244420752e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001008918115985,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0004785865312442,289.711181640625,294.1499938964844,253.98501586914065,253.131088256836,254.90711975097656,254.0303192138672,287.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981690764427,0.0,0.0,0.0,14.991071701049805,60.0,-23.587953567504883,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,9.580615005688742e-05,290.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.000100888464658,290.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,7.451590499840677e-05,289.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0001008885083138,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0004785708442796,289.70379638671875,294.1499938964844,253.9767303466797,253.1239471435547,254.8986968994141,254.02227783203125,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,14.991073608398438,60.0,-23.587026596069336,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.580191544955596e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.000100884004496,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,7.451261626556516e-05,289.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0001008840554277,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,0.0004785497440025,289.6964111328125,294.1499938964844,253.9683990478516,253.1167907714844,254.89028930664065,254.0142059326172,287.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.291801023574408e-09,0.0010207535233348,-0.0207741167396307,0.0,0.0,0.0,14.991076469421388,60.0,-23.58595848083496,-0.0,-7.104087984544094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.579067409504204e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001008721665129,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,7.450387056451291e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001008722101687,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0004784935736097,289.6816101074219,294.1499938964844,253.9515838623047,253.1023406982422,254.8734741210937,253.9979248046875,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.27778467993312e-09,0.0010206337319687,-0.0207374114543199,0.0,0.0,0.0,14.991083145141602,60.0,-23.583301544189453,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.579067409504204e-05,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001008721665129,290.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,7.450387056451291e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001008722101687,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0004784935736097,289.6816101074219,294.1499938964844,253.9515838623047,253.1023406982422,254.8734741210937,253.9979248046875,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.27778467993312e-09,0.0010206337319687,-0.0207374114543199,0.0,0.0,0.0,14.991083145141602,60.0,-23.583301544189453,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,9.57743322942406e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,0.0001008549588732,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,7.449115946656093e-05,289.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0001008550025289,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.0004784119664691,289.6667785644531,294.1499938964844,253.9345703125,253.0877227783203,254.85665893554688,253.98147583007807,287.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020467840135,8.257421413304655e-09,0.0010204595746472,-0.0206840839236974,0.0,0.0,0.0,14.991093635559082,60.0,-23.579694747924805,-0.0,-7.099995968928853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,9.57743322942406e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,0.0001008549588732,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,7.449115946656093e-05,289.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0001008550025289,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,0.0004784119664691,289.6667785644531,294.1499938964844,253.9345703125,253.0877227783203,254.85665893554688,253.98147583007807,287.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020467840135,8.257421413304655e-09,0.0010204595746472,-0.0206840839236974,0.0,0.0,0.0,14.991093635559082,60.0,-23.579694747924805,-0.0,-7.099995968928853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,9.57522279350087e-05,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,0.0001008316830848,290.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,7.447396637871861e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001008317267405,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893249511719,0.0,0.0,0.0004783015465363,289.65191650390625,294.1499938964844,253.9173278808593,253.0729217529297,254.83984375,253.96487426757807,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229877224152915e-09,0.0010202240664511,-0.0206119492650032,0.0,0.0,0.0,14.991106986999512,60.0,-23.574922561645508,-0.0,-7.096718945831526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,9.57522279350087e-05,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,0.0001008316830848,290.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,7.447396637871861e-05,289.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001008317267405,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893249511719,0.0,0.0,0.0004783015465363,289.65191650390625,294.1499938964844,253.9173278808593,253.0729217529297,254.83984375,253.96487426757807,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229877224152915e-09,0.0010202240664511,-0.0206119492650032,0.0,0.0,0.0,14.991106986999512,60.0,-23.574922561645508,-0.0,-7.096718945831526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,9.572328417561948e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,0.0001008012040983,290.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,7.445145456586033e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0001008012477541,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0004781569587066,289.6370544433594,294.1499938964844,253.8998413085937,253.0579376220703,254.8230133056641,253.94810485839844,287.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193805633993634e-09,0.0010199156822636,-0.0205174852162599,0.0,0.0,0.0,14.991125106811523,60.0,-23.56878471374512,-0.0,-7.092427978250272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,9.572328417561948e-05,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,0.0001008012040983,290.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,7.445145456586033e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0001008012477541,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,0.0004781569587066,289.6370544433594,294.1499938964844,253.8998413085937,253.0579376220703,254.8230133056641,253.94810485839844,287.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193805633993634e-09,0.0010199156822636,-0.0205174852162599,0.0,0.0,0.0,14.991125106811523,60.0,-23.56878471374512,-0.0,-7.092427978250272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,9.570576366968452e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001007827522698,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,7.443782669724897e-05,289.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0001007827959256,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.0004780694434884,289.62957763671875,294.1499938964844,253.8910217285156,253.0503692626953,254.8145904541016,253.9396514892578,287.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197371011599,8.171973320258985e-09,0.0010197289520874,-0.0204603094607591,0.0,0.0,0.0,14.991135597229004,60.0,-23.565082550048828,-0.0,-7.089830944551069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.568643872626126e-05,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.0001007624014164,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,7.442279456881806e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0001007624450721,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,0.0004779729060828,289.62213134765625,294.1499938964844,253.8821258544922,253.0427398681641,254.80618286132807,253.93115234375,287.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195311624556,8.147891250587236e-09,0.0010195230133831,-0.0203972421586513,0.0,0.0,0.0,14.991147994995115,60.0,-23.561012268066406,-0.0,-7.08696816786869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,9.56407602643594e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001007143000606,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,7.4387266067788e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.0001007143437163,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0004777447611559,289.6072082519531,294.1499938964844,253.8641357421875,253.0273284912109,254.7893218994141,253.9140472412109,287.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190445464104,8.090979441988111e-09,0.0010190365137532,-0.0202481988817453,0.0,0.0,0.0,14.99117660522461,60.0,-23.55146598815918,-0.0,-7.080203090481518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,9.56407602643594e-05,290.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001007143000606,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,7.4387266067788e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,0.0001007143437163,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0004777447611559,289.6072082519531,294.1499938964844,253.8641357421875,253.0273284912109,254.7893218994141,253.9140472412109,287.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190445464104,8.090979441988111e-09,0.0010190365137532,-0.0202481988817453,0.0,0.0,0.0,14.99117660522461,60.0,-23.55146598815918,-0.0,-7.080203090481518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.558643796481192e-05,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0001006571037578,290.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,7.434502185788006e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001006571401376,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.0004774734261445,289.5922241210937,294.1499938964844,253.8458709716797,253.0116729736328,254.7724609375,253.89675903320312,287.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184657294303,8.023295805514863e-09,0.0010184576967731,-0.0200709421187639,0.0,0.0,0.0,14.991209983825684,60.0,-23.539926528930664,-0.0,-7.072161878340921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.558643796481192e-05,290.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0001006571037578,290.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,7.434502185788006e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001006571401376,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,0.0004774734261445,289.5922241210937,294.1499938964844,253.8458709716797,253.0116729736328,254.7724609375,253.89675903320312,287.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184657294303,8.023295805514863e-09,0.0010184576967731,-0.0200709421187639,0.0,0.0,0.0,14.991209983825684,60.0,-23.539926528930664,-0.0,-7.072161878340921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.552234405418858e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,0.000100589604699,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,7.429516699630767e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001005896410788,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0004771532549057,289.5772705078125,294.1499938964844,253.8273162841797,252.99578857421875,254.75558471679688,253.8793029785156,287.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943430802015428e-09,0.0010177748044952,-0.0198617801070213,0.0,0.0,0.0,14.991249084472656,60.0,-23.5263671875,-0.0,-7.062679685532204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.552234405418858e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99298095703125,0.0,0.0,0.000100589604699,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,7.429516699630767e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0001005896410788,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0004771532549057,289.5772705078125,294.1499938964844,253.8273162841797,252.99578857421875,254.75558471679688,253.8793029785156,287.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177827207371,7.943430802015428e-09,0.0010177748044952,-0.0198617801070213,0.0,0.0,0.0,14.991249084472656,60.0,-23.5263671875,-0.0,-7.062679685532204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,9.54481729422696e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.00010051150457,290.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,7.423748320434242e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0001005115409498,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0004767827922478,289.562255859375,294.1499938964844,253.8084716796875,252.97964477539065,254.7386779785156,253.86167907714844,287.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851021166516148e-09,0.001016984693706,-0.0196197647601366,0.0,0.0,0.0,14.991294860839844,60.0,-23.510622024536133,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,9.54481729422696e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.00010051150457,290.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,7.423748320434242e-05,289.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0001005115409498,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0004767827922478,289.562255859375,294.1499938964844,253.8084716796875,252.97964477539065,254.7386779785156,253.86167907714844,287.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.851021166516148e-09,0.001016984693706,-0.0196197647601366,0.0,0.0,0.0,14.991294860839844,60.0,-23.510622024536133,-0.0,-7.051716011119424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,9.540742030367257e-05,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96929931640625,0.0,0.0,0.000100468590972,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,7.420578185701743e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,0.0001004686273518,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0004765792400576,289.55474853515625,294.1499938964844,253.79893493652344,252.9714813232422,254.730224609375,253.852783203125,287.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800245782618731e-09,0.0010165505809709,-0.0194867830723524,0.0,0.0,0.0,14.991320610046388,60.0,-23.501876831054688,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,9.53639391809702e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001004227960947,290.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857116699219,0.0,0.0,7.41719632060267e-05,289.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001004228324745,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,0.000476362009067,289.5472412109375,294.1499938964844,253.789306640625,252.9632263183593,254.7217559814453,253.84385681152344,287.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746062458124925e-09,0.00101608724799,-0.0193448755890131,0.0,0.0,0.0,14.991347312927246,60.0,-23.492542266845703,-0.0,-7.039273697273529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,9.526946087135002e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001003233119263,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,7.409848331008106e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001003233483061,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004758900904562,289.5322265625,294.1499938964844,253.7698211669922,252.946533203125,254.70480346679688,253.82586669921875,287.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150884045287,7.628353948518907e-09,0.0010150807211175,-0.0190365929156541,0.0,0.0,0.0,14.991405487060549,60.0,-23.47225379943848,-0.0,-7.025333559340653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,9.526946087135002e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001003233119263,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,7.409848331008106e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001003233483061,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004758900904562,289.5322265625,294.1499938964844,253.7698211669922,252.946533203125,254.70480346679688,253.82586669921875,287.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150884045287,7.628353948518907e-09,0.0010150807211175,-0.0190365929156541,0.0,0.0,0.0,14.991405487060549,60.0,-23.47225379943848,-0.0,-7.025333559340653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.51652618823573e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001002135832095,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,7.401743641821668e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001002136195893,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0004753695975523,289.5171813964844,294.1499938964844,253.75,252.92955017089844,254.6878204345703,253.8076934814453,287.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498524468019241e-09,0.0010139705846086,-0.0186965595930814,0.0,0.0,0.0,14.991469383239746,60.0,-23.44974136352539,-0.0,-7.00997304647899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.51652618823573e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001002135832095,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,7.401743641821668e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001002136195893,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0004753695975523,289.5171813964844,294.1499938964844,253.75,252.92955017089844,254.6878204345703,253.8076934814453,287.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139780351892,7.498524468019241e-09,0.0010139705846086,-0.0186965595930814,0.0,0.0,0.0,14.991469383239746,60.0,-23.44974136352539,-0.0,-7.00997304647899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,9.505141497356816e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001000936972559,290.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,7.392888801405206e-05,289.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,0.0001000937336357,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0004748009087052,289.50213623046875,294.1499938964844,253.72999572753903,252.9124298095703,254.6708068847656,253.78936767578125,287.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356675268965773e-09,0.0010127576533704,-0.0183250363916158,0.0,0.0,0.0,14.99153995513916,60.0,-23.424972534179688,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,9.505141497356816e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,0.0001000936972559,290.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,7.392888801405206e-05,289.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,0.0001000937336357,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0004748009087052,289.50213623046875,294.1499938964844,253.72999572753903,252.9124298095703,254.6708068847656,253.78936767578125,287.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356675268965773e-09,0.0010127576533704,-0.0183250363916158,0.0,0.0,0.0,14.99153995513916,60.0,-23.424972534179688,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,9.492992830928416e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,9.996576409321278e-05,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.383439515251666e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,9.996580047300084e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004741940647363,289.487060546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6537475585937,253.7709503173828,287.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205311458591268e-09,0.0010114633478224,-0.0179285854101181,0.0,0.0,0.0,14.991615295410156,60.0,-23.398191452026367,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,9.492992830928416e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,9.996576409321278e-05,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.383439515251666e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,9.996580047300084e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004741940647363,289.487060546875,294.1499938964844,253.7100067138672,252.8953399658203,254.6537475585937,253.7709503173828,287.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205311458591268e-09,0.0010114633478224,-0.0179285854101181,0.0,0.0,0.0,14.991615295410156,60.0,-23.398191452026367,-0.0,-6.975344746251724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
