time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84246826171875,0.0,0.0,9.486712951911612e-05,290.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,9.989963291445748e-05,290.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.378555164905265e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,9.989966929424554e-05,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0004738803836517,289.4795227050781,294.1499938964844,253.6999969482422,252.8867950439453,254.6452178955078,253.76173400878903,287.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127064272083316e-09,0.0010107943089678,-0.017723636701703,0.0,0.0,0.0,14.991654396057127,60.0,-23.38412857055664,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,9.480356675339864e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,9.98327013803646e-05,290.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,7.373611879302189e-05,289.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.983273776015268e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,0.0004735628899652,289.47198486328125,294.1499938964844,253.69000244140625,252.8782653808593,254.6366729736328,253.7525177001953,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478738400936444e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,14.991693496704102,60.0,-23.369796752929688,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,9.467541531194e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,9.969774691853672e-05,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,7.363643817370757e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.96977832983248e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0004729227221105,289.4569091796875,294.1499938964844,253.6699981689453,252.8612060546875,254.6195526123047,253.7340850830078,287.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888202452870473e-09,0.0010087518021464,-0.0170979890972375,0.0,0.0,0.0,14.991772651672363,60.0,-23.34061813354492,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,9.467541531194e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,9.969774691853672e-05,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,7.363643817370757e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79248046875,0.0,0.0,9.96977832983248e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0004729227221105,289.4569091796875,294.1499938964844,253.6699981689453,252.8612060546875,254.6195526123047,253.7340850830078,287.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888202452870473e-09,0.0010087518021464,-0.0170979890972375,0.0,0.0,0.0,14.991772651672363,60.0,-23.34061813354492,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,9.454796963836998e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.956354188034312e-05,290.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,7.353731780312955e-05,289.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.956357826013118e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0004722861340269,289.4418334960937,294.1499938964844,253.6499938964844,252.8441772460937,254.6024169921875,253.7156677246093,287.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.7294174677101645e-09,0.0010073940502479,-0.0166820734739303,0.0,0.0,0.0,14.991850852966309,60.0,-23.311248779296875,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,9.454796963836998e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.956354188034312e-05,290.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,7.353731780312955e-05,289.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.956357826013118e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0004722861340269,289.4418334960937,294.1499938964844,253.6499938964844,252.8441772460937,254.6024169921875,253.7156677246093,287.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.7294174677101645e-09,0.0010073940502479,-0.0166820734739303,0.0,0.0,0.0,14.991850852966309,60.0,-23.311248779296875,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.442459850106388e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,9.943362965714186e-05,290.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.34413624741137e-05,289.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,9.943366603692994e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.000471669860417,289.4267578125,294.1499938964844,253.6300048828125,252.8271484375,254.5852508544922,253.69729614257807,287.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575704869504761e-09,0.0010060796048492,-0.016279436647892,0.0,0.0,0.0,14.99192714691162,60.0,-23.28250503540039,-0.0,-6.901278482018824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.442459850106388e-05,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,9.943362965714186e-05,290.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,7.34413624741137e-05,289.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,9.943366603692994e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.000471669860417,289.4267578125,294.1499938964844,253.6300048828125,252.8271484375,254.5852508544922,253.69729614257807,287.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575704869504761e-09,0.0010060796048492,-0.016279436647892,0.0,0.0,0.0,14.99192714691162,60.0,-23.28250503540039,-0.0,-6.901278482018824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.430658246856184e-05,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,9.9309349025134e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,7.334956899285316e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,9.930938540492208e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004710803623311,289.4116516113281,294.1499938964844,253.6100006103516,252.8101348876953,254.56805419921875,253.678939819336,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.4286647116773565e-09,0.0010048222029581,-0.0158942695707082,0.0,0.0,0.0,14.992000579833984,60.0,-23.254756927490234,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.430658246856184e-05,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,9.9309349025134e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,7.334956899285316e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,9.930938540492208e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0004710803623311,289.4116516113281,294.1499938964844,253.6100006103516,252.8101348876953,254.56805419921875,253.678939819336,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.4286647116773565e-09,0.0010048222029581,-0.0158942695707082,0.0,0.0,0.0,14.992000579833984,60.0,-23.254756927490234,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,9.425056487089024e-05,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,9.92503628367558e-05,290.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.330600055865943e-05,289.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,9.925039921654388e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,0.0004708005581051,289.40411376953125,294.1499938964844,253.6000061035156,252.8016357421875,254.5594482421875,253.6697692871093,287.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358874315992581e-09,0.0010042254580184,-0.0157114546746015,0.0,0.0,0.0,14.992034912109377,60.0,-23.24150276184082,-0.0,-6.87586165781795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.419698471901938e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,9.919393778545782e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,7.3264331149403e-05,289.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,9.919397416524588e-05,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,0.0004705329192802,289.39654541015625,294.1499938964844,253.58999633789065,252.7931365966797,254.5508270263672,253.6605987548828,287.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.2921148291650306e-09,0.0010036545572802,-0.0155365765094757,0.0,0.0,0.0,14.99206829071045,60.0,-23.22877693176269,-0.0,-6.86804568772459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,9.409766789758578e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,9.908936044666916e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,7.318708230741322e-05,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,9.908938955049962e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004700368153862,289.3814392089844,294.1499938964844,253.57000732421875,252.7761383056641,254.5335693359375,253.6422576904297,287.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026026284322,6.168377808535297e-09,0.0010025964584201,-0.0152124417945742,0.0,0.0,0.0,14.9921293258667,60.0,-23.20507049560547,-0.0,-6.85357122165442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,9.409766789758578e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,9.908936044666916e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,7.318708230741322e-05,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,9.908938955049962e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004700368153862,289.3814392089844,294.1499938964844,253.57000732421875,252.7761383056641,254.5335693359375,253.6422576904297,287.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026026284322,6.168377808535297e-09,0.0010025964584201,-0.0152124417945742,0.0,0.0,0.0,14.9921293258667,60.0,-23.20507049560547,-0.0,-6.85357122165442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,9.401009447174148e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,9.89971376839094e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.311897206818685e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,9.899717406369746e-05,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,0.0004695993848145,289.3663330078125,294.1499938964844,253.5500030517578,252.7591552734375,254.5162811279297,253.62388610839844,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059268198299605e-09,0.0010016633896157,-0.0149266188964247,0.0,0.0,0.0,14.992183685302734,60.0,-23.18387985229492,-0.0,-6.840819821718469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,9.401009447174148e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,9.89971376839094e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.311897206818685e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,9.899717406369746e-05,291.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,0.0004695993848145,289.3663330078125,294.1499938964844,253.5500030517578,252.7591552734375,254.5162811279297,253.62388610839844,287.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016694432124,6.059268198299605e-09,0.0010016633896157,-0.0149266188964247,0.0,0.0,0.0,14.992183685302734,60.0,-23.18387985229492,-0.0,-6.840819821718469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,9.39353194553405e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,9.89183972706087e-05,290.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,7.306081533897668e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,9.891842637443916e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004692258662544,289.3511962890625,294.1499938964844,253.52999877929688,252.74215698242188,254.4989624023437,253.6054534912109,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008726967498,5.966101390697531e-09,0.0010008666431531,-0.0146825574338436,0.0,0.0,0.0,14.992229461669922,60.0,-23.16582489013672,-0.0,-6.829941412433983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,9.39353194553405e-05,290.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,9.89183972706087e-05,290.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,7.306081533897668e-05,289.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,9.891842637443916e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004692258662544,289.3511962890625,294.1499938964844,253.52999877929688,252.74215698242188,254.4989624023437,253.6054534912109,287.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008726967498,5.966101390697531e-09,0.0010008666431531,-0.0146825574338436,0.0,0.0,0.0,14.992229461669922,60.0,-23.16582489013672,-0.0,-6.829941412433983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,9.387485624756664e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,9.885472536552696e-05,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,7.30137835489586e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,9.885476174531505e-05,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,0.0004689238558057,289.3360595703125,294.1499938964844,253.509994506836,252.7251739501953,254.4816131591797,253.58694458007807,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.8907665412277765e-09,0.0010002224007621,-0.0144852064549922,0.0,0.0,0.0,14.992266654968262,60.0,-23.15127944946289,-0.0,-6.821151288249895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,9.387485624756664e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,9.885472536552696e-05,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,7.30137835489586e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,9.885476174531505e-05,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,0.0004689238558057,289.3360595703125,294.1499938964844,253.509994506836,252.7251739501953,254.4816131591797,253.58694458007807,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.8907665412277765e-09,0.0010002224007621,-0.0144852064549922,0.0,0.0,0.0,14.992266654968262,60.0,-23.15127944946289,-0.0,-6.821151288249895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,9.384979057358578e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,9.882833546726032e-05,290.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,7.29942912585102e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.88283645710908e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,0.0004687986511271,289.3284912109375,294.1499938964844,253.5,252.7166748046875,254.4729156494141,253.57765197753903,287.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999612811952,5.85953774390191e-09,0.0009999553440138,-0.014403399080038,0.0,0.0,0.0,14.992281913757324,60.0,-23.14525604248047,-0.0,-6.817509046186387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,9.3828457465861e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,9.880586003419012e-05,290.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,7.297769479919225e-05,289.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,9.88058964139782e-05,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0004686920729,289.3208923339844,294.1499938964844,253.4900054931641,252.7081756591797,254.4642028808593,253.5683135986328,287.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329514551758174e-09,0.0009997279848903,-0.014333751052618,0.0,0.0,0.0,14.992295265197754,60.0,-23.14011573791504,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,9.379671246279032e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.877243428491056e-05,290.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,7.295300747500733e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.877246338874102e-05,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0004685334861278,289.30572509765625,294.1499938964844,253.47000122070312,252.691162109375,254.44677734375,253.549545288086,287.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397317432891e-09,0.0009993897983804,-0.0142301321029663,0.0,0.0,0.0,14.992315292358398,60.0,-23.132455825805664,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,9.379671246279032e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.877243428491056e-05,290.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,7.295300747500733e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.877246338874102e-05,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0004685334861278,289.30572509765625,294.1499938964844,253.47000122070312,252.691162109375,254.44677734375,253.549545288086,287.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793397317432891e-09,0.0009993897983804,-0.0142301321029663,0.0,0.0,0.0,14.992315292358398,60.0,-23.132455825805664,-0.0,-6.80979823641792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,9.377917012898251e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,9.875396062852816e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,7.293935777852312e-05,289.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.875399700831622e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0004684458835981,289.29052734375,294.1499938964844,253.4499969482422,252.6741485595703,254.4292907714844,253.53062438964844,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728743910789,0.0,0.0,0.0,14.99232578277588,60.0,-23.12833023071289,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,9.377917012898251e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943054199219,0.0,0.0,9.875396062852816e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,7.293935777852312e-05,289.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.875399700831622e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0004684458835981,289.29052734375,294.1499938964844,253.4499969482422,252.6741485595703,254.4292907714844,253.53062438964844,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715405787917015e-09,0.0009992028353735,-0.0141728743910789,0.0,0.0,0.0,14.99232578277588,60.0,-23.12833023071289,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,9.37753648031503e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,9.874995157588272e-05,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,7.293640373973176e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.87499879556708e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0004684268787968,289.2752990722656,294.1499938964844,253.42999267578125,252.6571350097656,254.41177368164065,253.51150512695312,287.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,14.992328643798828,60.0,-23.127685546875,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,9.37753648031503e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,9.874995157588272e-05,290.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,7.293640373973176e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.87499879556708e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0004684268787968,289.2752990722656,294.1499938964844,253.42999267578125,252.6571350097656,254.41177368164065,253.51150512695312,287.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766795485584453e-09,0.0009991622064262,-0.0141604440286755,0.0,0.0,0.0,14.992328643798828,60.0,-23.127685546875,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,9.378428512718529e-05,290.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.875935211312026e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,7.294334500329569e-05,289.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,9.875938121695071e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0004684714658651,289.26007080078125,294.1499938964844,253.4100036621093,252.6400909423828,254.3942108154297,253.4921875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,14.99232292175293,60.0,-23.130300521850582,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,9.378428512718529e-05,290.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.875935211312026e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,7.294334500329569e-05,289.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,9.875938121695071e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0004684714658651,289.26007080078125,294.1499938964844,253.4100036621093,252.6400909423828,254.3942108154297,253.4921875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,14.99232292175293,60.0,-23.130300521850582,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.37931181397289e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,9.87686580629088e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,7.295021350728348e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,9.876868716673926e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.0004685155872721,289.25244140625,294.1499938964844,253.3999938964844,252.63156127929688,254.38540649414065,253.48245239257807,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,14.992317199707031,60.0,-23.13276672363281,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,9.380468691233546e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,9.878083801595494e-05,290.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,7.295921386685222e-05,289.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,9.87808671197854e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.0004685733874794,289.24481201171875,294.1499938964844,253.38999938964844,252.6230316162109,254.3766021728516,253.47265625,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,14.992310523986816,60.0,-23.13594436645508,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,9.383526776218788e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,9.881304140435532e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,7.298299169633538e-05,289.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,9.881307050818576e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004687261243816,289.2295227050781,294.1499938964844,253.3699951171875,252.6059417724609,254.35894775390625,253.4529266357422,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421124586077e-09,0.0009998001623898,-0.0143559398129582,0.0,0.0,0.0,14.992291450500488,60.0,-23.14418029785156,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,9.383526776218788e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,9.881304140435532e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,7.298299169633538e-05,289.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697631835937,0.0,0.0,9.881307050818576e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0004687261243816,289.2295227050781,294.1499938964844,253.3699951171875,252.6059417724609,254.35894775390625,253.4529266357422,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421124586077e-09,0.0009998001623898,-0.0143559398129582,0.0,0.0,0.0,14.992291450500488,60.0,-23.14418029785156,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.38743760343641e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,9.885421604849398e-05,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.301341247512028e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,9.885425242828204e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,0.0004689214983955,289.2142028808594,294.1499938964844,253.3500061035156,252.58883666992188,254.3412322998047,253.4329833984375,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890139487263468e-09,0.0010002168128266,-0.0144835645332932,0.0,0.0,0.0,14.992267608642578,60.0,-23.154829025268555,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.38743760343641e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,9.885421604849398e-05,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.301341247512028e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,9.885425242828204e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,0.0004689214983955,289.2142028808594,294.1499938964844,253.3500061035156,252.58883666992188,254.3412322998047,253.4329833984375,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890139487263468e-09,0.0010002168128266,-0.0144835645332932,0.0,0.0,0.0,14.992267608642578,60.0,-23.154829025268555,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.391927596880124e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.890150249702856e-05,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,7.304832979571074e-05,289.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,9.890153160085902e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.000469145772513,289.1988525390625,294.1499938964844,253.3300018310547,252.5717163085937,254.323486328125,253.4128570556641,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300988271832,0.0,0.0,0.0,14.992238998413086,60.0,-23.16730117797852,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.391927596880124e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.890150249702856e-05,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,7.304832979571074e-05,289.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,9.890153160085902e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.000469145772513,289.1988525390625,294.1499938964844,253.3300018310547,252.5717163085937,254.323486328125,253.4128570556641,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300988271832,0.0,0.0,0.0,14.992238998413086,60.0,-23.16730117797852,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.396734822075814e-05,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.895212133415043e-05,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,7.308572094189003e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,9.895215043798088e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0004693859082181,289.1834716796875,294.1499938964844,253.3099975585937,252.5545654296875,254.30567932128903,253.3925628662109,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869884967803,0.0,0.0,0.0,14.992209434509276,60.0,-23.18086051940918,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
