time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.396734822075814e-05,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.895212133415043e-05,289.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,7.308572094189003e-05,289.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,9.895215043798088e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0004693859082181,289.1834716796875,294.1499938964844,253.3099975585937,252.5545654296875,254.30567932128903,253.3925628662109,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869884967803,0.0,0.0,0.0,14.992209434509276,60.0,-23.18086051940918,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,9.399178816238418e-05,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,9.89778636721894e-05,289.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,7.310473301913589e-05,289.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.897788550006226e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,0.0004695079987868,289.17578125,294.1499938964844,253.3000030517578,252.5459747314453,254.2967529296875,253.38235473632807,287.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,14.992195129394531,60.0,-23.187889099121094,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,9.401608258485794e-05,290.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,9.900344593916088e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,7.312362868105993e-05,289.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,9.900347504299134e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0004696293908637,289.1680908203125,294.1499938964844,253.2899932861328,252.5373687744141,254.287826538086,253.3721160888672,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,14.992179870605469,60.0,-23.19496154785156,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,9.40630052355118e-05,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,9.905286424327642e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.316012488445267e-05,289.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.905289334710687e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0004698637640103,289.15264892578125,294.1499938964844,253.2700042724609,252.5201568603516,254.2699279785156,253.35157775878903,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,14.99215030670166,60.0,-23.20892906188965,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,9.40630052355118e-05,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,9.905286424327642e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,7.316012488445267e-05,289.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.905289334710687e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0004698637640103,289.15264892578125,294.1499938964844,253.2700042724609,252.5201568603516,254.2699279785156,253.35157775878903,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,14.99215030670166,60.0,-23.20892906188965,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.410688653588296e-05,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,9.909906657412648e-05,289.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,7.31942564016208e-05,289.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.909909567795694e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.0004700829740613,289.1371765136719,294.1499938964844,253.25,252.50289916992188,254.25198364257807,253.3309783935547,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,14.9921236038208,60.0,-23.2224063873291,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,9.410688653588296e-05,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,9.909906657412648e-05,289.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,7.31942564016208e-05,289.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.909909567795694e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.0004700829740613,289.1371765136719,294.1499938964844,253.25,252.50289916992188,254.25198364257807,253.3309783935547,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,14.9921236038208,60.0,-23.2224063873291,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,9.414542000740768e-05,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,9.913964458974078e-05,289.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,7.322422607103363e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,9.913967369357124e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,0.0004702754376921,289.1217041015625,294.1499938964844,253.22999572753903,252.485595703125,254.23399353027344,253.31036376953125,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031105484813,6.227814708381629e-09,0.0010031042620539,-0.0153681393712759,0.0,0.0,0.0,14.99209976196289,60.0,-23.234872817993164,-0.0,-6.860522461238362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,9.414542000740768e-05,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,9.913964458974078e-05,289.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4675598144531,0.0,0.0,7.322422607103363e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,9.913967369357124e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,0.0004702754376921,289.1217041015625,294.1499938964844,253.22999572753903,252.485595703125,254.23399353027344,253.31036376953125,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031105484813,6.227814708381629e-09,0.0010031042620539,-0.0153681393712759,0.0,0.0,0.0,14.99209976196289,60.0,-23.234872817993164,-0.0,-6.860522461238362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,9.417763067176566e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,9.91735651041381e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,7.324926991714165e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.917358693201096e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004704363527707,289.106201171875,294.1499938964844,253.2100067138672,252.46826171875,254.2159576416016,253.28973388671875,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267939056670002e-09,0.0010034474544227,-0.0154732465744018,0.0,0.0,0.0,14.992079734802246,60.0,-23.245880126953125,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696655273437,0.0,0.0,9.417763067176566e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050048828125,0.0,0.0,9.91735651041381e-05,289.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,7.324926991714165e-05,289.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.917358693201096e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004704363527707,289.106201171875,294.1499938964844,253.2100067138672,252.46826171875,254.2159576416016,253.28973388671875,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267939056670002e-09,0.0010034474544227,-0.0154732465744018,0.0,0.0,0.0,14.992079734802246,60.0,-23.245880126953125,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,9.419100388186052e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,9.918765135807917e-05,289.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.325968181248754e-05,289.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.918768046190962e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0004705031751655,289.09844970703125,294.1499938964844,253.1999969482422,252.45957946777344,254.2069396972656,253.2794342041016,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284606168804885e-09,0.0010035899467766,-0.0155169079080224,0.0,0.0,0.0,14.992072105407717,60.0,-23.25078582763672,-0.0,-6.867167456903189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,9.42021724767983e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,9.919940930558369e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,7.326836202992126e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,9.919943113345651e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0004705589381046,289.0906677246094,294.1499938964844,253.19000244140625,252.4508819580078,254.1978912353516,253.2691345214844,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298513710589759e-09,0.0010037089232355,-0.0155533393844962,0.0,0.0,0.0,14.992064476013184,60.0,-23.25520133972168,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.421772847417742e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.921579476213084e-05,289.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,7.328046194743365e-05,289.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,9.921581659000368e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0004706366744358,289.0751342773437,294.1499938964844,253.1699981689453,252.4334716796875,254.17979431152344,253.24859619140625,287.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.317896872332085e-09,0.0010038746986538,-0.015604113228619,0.0,0.0,0.0,14.99205493927002,60.0,-23.26261138916016,-0.0,-6.871064073266099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.421772847417742e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.921579476213084e-05,289.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,7.328046194743365e-05,289.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,9.921581659000368e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0004706366744358,289.0751342773437,294.1499938964844,253.1699981689453,252.4334716796875,254.17979431152344,253.24859619140625,287.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.317896872332085e-09,0.0010038746986538,-0.015604113228619,0.0,0.0,0.0,14.99205493927002,60.0,-23.26261138916016,-0.0,-6.871064073266099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.422466246178374e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.922309254761784e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,7.328585343202576e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,9.922312165144832e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.000470671307994,289.0595397949219,294.1499938964844,253.1499938964844,252.4160003662109,254.16165161132807,253.2281494140625,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039549088105,6.326532631106829e-09,0.0010039485059678,-0.015626735985279,0.0,0.0,0.0,14.992051124572754,60.0,-23.26773834228516,-0.0,-6.872075175579084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,9.422466246178374e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,9.922309254761784e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,7.328585343202576e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,9.922312165144832e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.000470671307994,289.0595397949219,294.1499938964844,253.1499938964844,252.4160003662109,254.16165161132807,253.2281494140625,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039549088105,6.326532631106829e-09,0.0010039485059678,-0.015626735985279,0.0,0.0,0.0,14.992051124572754,60.0,-23.26773834228516,-0.0,-6.872075175579084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,9.423010487807916e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,9.922881872626022e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,7.329008803935722e-05,289.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.922884783009069e-05,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0004706984909716,289.0439453125,294.1499938964844,253.1300048828125,252.39846801757807,254.1434783935547,253.207763671875,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040127672255,6.333304547467833e-09,0.0010040064807981,-0.0156444739550352,0.0,0.0,0.0,14.992047309875488,60.0,-23.27151107788086,-0.0,-6.872868141272195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,9.423010487807916e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,9.922881872626022e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,7.329008803935722e-05,289.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,9.922884783009069e-05,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0004706984909716,289.0439453125,294.1499938964844,253.1300048828125,252.39846801757807,254.1434783935547,253.207763671875,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040127672255,6.333304547467833e-09,0.0010040064807981,-0.0156444739550352,0.0,0.0,0.0,14.992047309875488,60.0,-23.27151107788086,-0.0,-6.872868141272195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,9.424302697880194e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,9.924243204295637e-05,289.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,7.330014341278002e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.92424611467868e-05,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,0.0004707630432676,289.0283508300781,294.1499938964844,253.1100006103516,252.3809051513672,254.1252593994141,253.1874389648437,287.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349407222216996e-09,0.0010041440837085,-0.0156866554170846,0.0,0.0,0.0,14.992039680480955,60.0,-23.276216506958008,-0.0,-6.874753211150164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.392333984375,0.0,0.0,9.424302697880194e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,9.924243204295637e-05,289.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,7.330014341278002e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.92424611467868e-05,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,0.0004707630432676,289.0283508300781,294.1499938964844,253.1100006103516,252.3809051513672,254.1252593994141,253.1874389648437,287.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349407222216996e-09,0.0010041440837085,-0.0156866554170846,0.0,0.0,0.0,14.992039680480955,60.0,-23.276216506958008,-0.0,-6.874753211150164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,9.425258758710696e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.925250196829438e-05,289.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,7.330757944146171e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,9.925252379616722e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0004708108317572,289.0205383300781,294.1499938964844,253.1000061035156,252.37210083007807,254.1161499023437,253.17727661132807,287.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361317694825175e-09,0.0010042459471151,-0.0157178547233343,0.0,0.0,0.0,14.99203395843506,60.0,-23.27920913696289,-0.0,-6.876148006540461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,9.426412725588308e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.926464554155244e-05,289.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,7.331654342124239e-05,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,9.926467464538292e-05,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,0.0004708684282377,289.0127258300781,294.1499938964844,253.08999633789065,252.36328125,254.1070251464844,253.1671142578125,287.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375685757120664e-09,0.0010043687652796,-0.0157554913312196,0.0,0.0,0.0,14.992026329040527,60.0,-23.28266716003418,-0.0,-6.877830571738741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.429258352611214e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,9.929462248692288e-05,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,7.333868416026235e-05,289.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,9.929464431479572e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0004710106004495,288.9970703125,294.1499938964844,253.07000732421875,252.3456268310547,254.0887451171875,253.14675903320312,287.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411144060081142e-09,0.0010046719107776,-0.0158483758568763,0.0,0.0,0.0,14.992009162902832,60.0,-23.29091453552246,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,9.429258352611214e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,9.929462248692288e-05,289.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,7.333868416026235e-05,289.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,9.929464431479572e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,0.0004710106004495,288.9970703125,294.1499938964844,253.07000732421875,252.3456268310547,254.0887451171875,253.14675903320312,287.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411144060081142e-09,0.0010046719107776,-0.0158483758568763,0.0,0.0,0.0,14.992009162902832,60.0,-23.29091453552246,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.432751539861783e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,9.93314024526626e-05,289.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,7.336585258599371e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,9.933142428053544e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0004711850779131,288.9813842773437,294.1499938964844,253.0500030517578,252.3279266357422,254.07041931152344,253.1263732910156,286.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656364951461e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,14.991987228393556,60.0,-23.30091857910156,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.432751539861783e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,9.93314024526626e-05,289.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,7.336585258599371e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,9.933142428053544e-05,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0004711850779131,288.9813842773437,294.1499938964844,253.0500030517578,252.3279266357422,254.07041931152344,253.1263732910156,286.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656364951461e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,14.991987228393556,60.0,-23.30091857910156,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,9.436733671464026e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,9.937334107235074e-05,289.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,7.339682633755729e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,9.937336290022358e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0004713840316981,288.9656982421875,294.1499938964844,253.02999877929688,252.3101959228516,254.05206298828125,253.1059112548828,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504271787832749e-09,0.0010054683079943,-0.0160923209041357,0.0,0.0,0.0,14.991962432861328,60.0,-23.31231689453125,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,9.436733671464026e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617248535156,0.0,0.0,9.937334107235074e-05,289.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,7.339682633755729e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,9.937336290022358e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0004713840316981,288.9656982421875,294.1499938964844,253.02999877929688,252.3101959228516,254.05206298828125,253.1059112548828,286.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504271787832749e-09,0.0010054683079943,-0.0160923209041357,0.0,0.0,0.0,14.991962432861328,60.0,-23.31231689453125,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,9.44104976952076e-05,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.941878670360892e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,7.343039033003151e-05,289.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.941880853148176e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0004715996037703,288.9499816894531,294.1499938964844,253.009994506836,252.2924194335937,254.0336761474609,253.0854034423828,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,14.991935729980469,60.0,-23.324769973754883,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,9.44104976952076e-05,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.941878670360892e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,7.343039033003151e-05,289.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.941880853148176e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0004715996037703,288.9499816894531,294.1499938964844,253.009994506836,252.2924194335937,254.0336761474609,253.0854034423828,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,14.991935729980469,60.0,-23.324769973754883,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.443272574571893e-05,290.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,9.944219345925376e-05,289.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,7.344768528128043e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,9.94422152871266e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0004717106639873,288.9421081542969,294.1499938964844,253.0,252.2835235595703,254.0244598388672,253.0751342773437,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,14.99192237854004,60.0,-23.331254959106445,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989501953125,0.0,0.0,9.445509931538254e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297424316406,0.0,0.0,9.94657602859661e-05,289.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,7.346508209593594e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810974121094,0.0,0.0,9.946578211383894e-05,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0004718224226962,288.9342346191406,294.1499938964844,252.9900054931641,252.2746124267578,254.01524353027344,253.0648498535156,286.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,14.991908073425291,60.0,-23.33782958984375,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,9.44994026212953e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,9.951240645023064e-05,289.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684326171875,0.0,0.0,7.349954103119671e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,9.951243555406108e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,0.000472043728223,288.91845703125,294.1499938964844,252.97000122070312,252.2567901611328,253.9967803955078,253.0442657470703,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,14.991881370544434,60.0,-23.351049423217773,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,9.44994026212953e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,9.951240645023064e-05,289.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684326171875,0.0,0.0,7.349954103119671e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,9.951243555406108e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,0.000472043728223,288.91845703125,294.1499938964844,252.97000122070312,252.2567901611328,253.9967803955078,253.0442657470703,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,14.991881370544434,60.0,-23.351049423217773,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,9.454149403609335e-05,290.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,9.955673158401623e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,7.353228284046054e-05,289.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.955675341188908e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0004722540033981,288.9026794433594,294.1499938964844,252.9499969482422,252.23892211914065,253.978271484375,253.023666381836,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,14.99185562133789,60.0,-23.363975524902344,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,9.454149403609335e-05,290.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,9.955673158401623e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,7.353228284046054e-05,289.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,9.955675341188908e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0004722540033981,288.9026794433594,294.1499938964844,252.9499969482422,252.23892211914065,253.978271484375,253.023666381836,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241341267614e-09,0.0010073236189782,-0.0166606567800045,0.0,0.0,0.0,14.99185562133789,60.0,-23.363975524902344,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,9.45802021306008e-05,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,9.959749149857088e-05,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,7.356238347711042e-05,289.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,9.959751332644372e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,0.0004724473401438,288.8868713378906,294.1499938964844,252.92999267578125,252.22105407714844,253.95974731445312,253.0030517578125,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,14.991830825805664,60.0,-23.37628555297852,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,9.45802021306008e-05,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816467285156,0.0,0.0,9.959749149857088e-05,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,7.356238347711042e-05,289.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348022460937,0.0,0.0,9.959751332644372e-05,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,0.0004724473401438,288.8868713378906,294.1499938964844,252.92999267578125,252.22105407714844,253.95974731445312,253.0030517578125,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,14.991830825805664,60.0,-23.37628555297852,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
