time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,9.461402805754916e-05,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.963311458704992e-05,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,7.35886933398433e-05,289.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,9.963313641492276e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0004726163169834,288.8710327148437,294.1499938964844,252.9100036621093,252.20315551757807,253.9411773681641,252.9824676513672,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,14.99181079864502,60.0,-23.38750648498535,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362976074219,0.0,0.0,9.461402805754916e-05,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,9.963311458704992e-05,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,7.35886933398433e-05,289.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,9.963313641492276e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0004726163169834,288.8710327148437,294.1499938964844,252.9100036621093,252.20315551757807,253.9411773681641,252.9824676513672,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,14.99181079864502,60.0,-23.38750648498535,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,9.462930029258132e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,9.964919445337728e-05,289.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,7.360056770266965e-05,289.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,9.964921628125012e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0004726925981231,288.86309814453125,294.1499938964844,252.8999938964844,252.19419860839844,253.931884765625,252.97218322753903,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,14.991801261901855,60.0,-23.392736434936523,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,9.464305912842974e-05,290.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,9.966368816094472e-05,289.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,7.361127791227773e-05,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.966370998881756e-05,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004727613413706,288.85516357421875,294.1499938964844,252.88999938964844,252.1852264404297,253.92257690429688,252.9619140625,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,14.991792678833008,60.0,-23.39763832092285,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,9.466722258366644e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,9.968913218472152e-05,289.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,7.363007171079516e-05,289.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,9.968915401259436e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,0.0004728820640593,288.8392944335937,294.1499938964844,252.8699951171875,252.16729736328125,253.9039459228516,252.9413909912109,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,14.991777420043944,60.0,-23.406543731689453,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,9.466722258366644e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,9.968913218472152e-05,289.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,7.363007171079516e-05,289.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883239746094,0.0,0.0,9.968915401259436e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,0.0004728820640593,288.8392944335937,294.1499938964844,252.8699951171875,252.16729736328125,253.9039459228516,252.9413909912109,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,14.991777420043944,60.0,-23.406543731689453,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,9.468760254094376e-05,290.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,9.971058898372576e-05,289.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,7.364591874647886e-05,289.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,9.97106108115986e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,0.0004729838401544,288.82342529296875,294.1499938964844,252.8500061035156,252.1493530273437,253.88528442382807,252.92092895507807,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,14.991765022277832,60.0,-23.41438102722168,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,9.468760254094376e-05,290.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173156738281,0.0,0.0,9.971058898372576e-05,289.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,7.364591874647886e-05,289.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,9.97106108115986e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,0.0004729838401544,288.82342529296875,294.1499938964844,252.8500061035156,252.1493530273437,253.88528442382807,252.92092895507807,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,14.991765022277832,60.0,-23.41438102722168,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,9.47054650168866e-05,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,9.972940461011603e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,7.365980854956433e-05,289.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,9.972942643798888e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099609375,0.0,0.0,0.0004730730724986,288.8074951171875,294.1499938964844,252.8300018310547,252.13140869140625,253.8666076660156,252.9005126953125,286.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,14.991753578186035,60.0,-23.4213924407959,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733703613281,0.0,0.0,9.47054650168866e-05,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,9.972940461011603e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,7.365980854956433e-05,289.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,9.972942643798888e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099609375,0.0,0.0,0.0004730730724986,288.8074951171875,294.1499938964844,252.8300018310547,252.13140869140625,253.8666076660156,252.9005126953125,286.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,14.991753578186035,60.0,-23.4213924407959,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,9.47215739870444e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,9.97463648673147e-05,289.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,7.367233774857596e-05,289.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,9.974638669518754e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.0004731535445898,288.7915954589844,294.1499938964844,252.8099975585937,252.1134490966797,253.847885131836,252.8801422119141,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,14.991744041442873,60.0,-23.427919387817383,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,9.47215739870444e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,9.97463648673147e-05,289.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,7.367233774857596e-05,289.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416931152344,0.0,0.0,9.974638669518754e-05,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.0004731535445898,288.7915954589844,294.1499938964844,252.8099975585937,252.1134490966797,253.847885131836,252.8801422119141,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,14.991744041442873,60.0,-23.427919387817383,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,9.472890087636188e-05,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,9.975408465834334e-05,289.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,7.367804209934548e-05,289.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,9.97541064862162e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,0.0004731901572085,288.7836303710937,294.1499938964844,252.8000030517578,252.10446166992188,253.83853149414065,252.8699645996093,286.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,14.991739273071287,60.0,-23.43097686767578,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.473595855524763e-05,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,9.976151341106744e-05,289.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,7.368352817138657e-05,289.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,9.976153523894028e-05,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0004732254019472,288.775634765625,294.1499938964844,252.7899932861328,252.09548950195312,253.8291473388672,252.8598175048828,286.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,14.991735458374023,60.0,-23.43394470214844,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,9.474920079810543e-05,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.977546142181382e-05,289.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.369383092736825e-05,289.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.977548324968666e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,0.0004732915840577,288.7596740722656,294.1499938964844,252.7700042724609,252.07752990722656,253.8103942871093,252.83950805664065,286.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,14.991726875305176,60.0,-23.43964195251465,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,9.474920079810543e-05,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.977546142181382e-05,289.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.369383092736825e-05,289.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.977548324968666e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612854003906,0.0,0.0,0.0004732915840577,288.7596740722656,294.1499938964844,252.7700042724609,252.07752990722656,253.8103942871093,252.83950805664065,286.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,14.991726875305176,60.0,-23.43964195251465,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,9.476181730860844e-05,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,9.978874732041731e-05,289.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,7.370363891823217e-05,289.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,9.978876187233254e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14501953125,0.0,0.0,0.0004733545938506,288.74371337890625,294.1499938964844,252.75,252.0595703125,253.7915954589844,252.8192443847656,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,14.991719245910645,60.0,-23.445112228393555,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,9.476181730860844e-05,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,9.978874732041731e-05,289.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,7.370363891823217e-05,289.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,9.978876187233254e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14501953125,0.0,0.0,0.0004733545938506,288.74371337890625,294.1499938964844,252.75,252.0595703125,253.7915954589844,252.8192443847656,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,14.991719245910645,60.0,-23.445112228393555,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.47742591961287e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,9.980184404412284e-05,289.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,7.371331594185904e-05,289.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.980186587199567e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,0.0004734167305286,288.72772216796875,294.1499938964844,252.72999572753903,252.04161071777344,253.7727813720703,252.7989959716797,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,14.991711616516112,60.0,-23.450469970703125,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,9.47742591961287e-05,290.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205444335937,0.0,0.0,9.980184404412284e-05,289.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,7.371331594185904e-05,289.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.980186587199567e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,0.0004734167305286,288.72772216796875,294.1499938964844,252.72999572753903,252.04161071777344,253.7727813720703,252.7989959716797,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,14.991711616516112,60.0,-23.450469970703125,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,9.478697757003828e-05,290.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.981523908209056e-05,289.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,7.372321124421433e-05,289.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,9.98152609099634e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0004734802641905,288.71173095703125,294.1499938964844,252.7100067138672,252.023666381836,253.7539520263672,252.77877807617188,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,14.991703987121582,60.0,-23.4558334350586,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,9.478697757003828e-05,290.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.981523908209056e-05,289.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,7.372321124421433e-05,289.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,9.98152609099634e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0004734802641905,288.71173095703125,294.1499938964844,252.7100067138672,252.023666381836,253.7539520263672,252.77877807617188,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,14.991703987121582,60.0,-23.4558334350586,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,9.479354048380628e-05,290.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,9.982215124182404e-05,289.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05810546875,0.0,0.0,7.372831896645948e-05,289.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.982217306969687e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0004735130642075,288.7037048339844,294.1499938964844,252.6999969482422,252.0146942138672,253.74452209472656,252.76866149902344,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,14.99169921875,60.0,-23.45854759216309,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,9.480032895226032e-05,290.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,9.982929623220116e-05,289.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.373359403572977e-05,289.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.9829318060074e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962219238281,0.0,0.0,0.0004735469701699,288.6957092285156,294.1499938964844,252.69000244140625,252.00572204589844,253.735092163086,252.7585601806641,286.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,14.991695404052734,60.0,-23.461299896240234,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.48146407608874e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,9.984437201637776e-05,289.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,7.374472625087947e-05,289.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,9.98443938442506e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,0.0004736184782814,288.6796875,294.1499938964844,252.6699981689453,251.98780822753903,253.71620178222656,252.7383575439453,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,14.991686820983888,60.0,-23.46695899963379,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.48146407608874e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,9.984437201637776e-05,289.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,7.374472625087947e-05,289.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,9.98443938442506e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,0.0004736184782814,288.6796875,294.1499938964844,252.6699981689453,251.98780822753903,253.71620178222656,252.7383575439453,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,14.991686820983888,60.0,-23.46695899963379,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,9.48300294112414e-05,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,9.986057557398452e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,7.37566952011548e-05,289.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.986059740185738e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0004736953414976,288.66363525390625,294.1499938964844,252.6499938964844,251.9698944091797,253.69729614257807,252.7181396484375,286.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,14.991677284240724,60.0,-23.472856521606445,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0309753417969,0.0,0.0,9.48300294112414e-05,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05584716796875,0.0,0.0,9.986057557398452e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,7.37566952011548e-05,289.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.986059740185738e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06365966796875,0.0,0.0,0.0004736953414976,288.66363525390625,294.1499938964844,252.6499938964844,251.9698944091797,253.69729614257807,252.7181396484375,286.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,14.991677284240724,60.0,-23.472856521606445,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,9.48466404224746e-05,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,9.987806697608904e-05,289.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,7.376961730187759e-05,289.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.987808880396189e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,0.0004737783165182,288.6475830078125,294.1499938964844,252.6300048828125,251.9519958496093,253.67837524414065,252.69793701171875,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,14.991666793823242,60.0,-23.47903633117676,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,9.48466404224746e-05,290.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,9.987806697608904e-05,289.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,7.376961730187759e-05,289.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,9.987808880396189e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,0.0004737783165182,288.6475830078125,294.1499938964844,252.6300048828125,251.9519958496093,253.67837524414065,252.69793701171875,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,14.991666793823242,60.0,-23.47903633117676,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99920654296875,0.0,0.0,9.486453927820548e-05,290.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.989691170630977e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,7.378353620879352e-05,289.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851379394531,0.0,0.0,9.98969335341826e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0004738677234854,288.6315002441406,294.1499938964844,252.6100006103516,251.9341278076172,253.659423828125,252.6777191162109,286.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,14.991655349731444,60.0,-23.48551750183105,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99920654296875,0.0,0.0,9.486453927820548e-05,290.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.989691170630977e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,7.378353620879352e-05,289.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851379394531,0.0,0.0,9.98969335341826e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0004738677234854,288.6315002441406,294.1499938964844,252.6100006103516,251.9341278076172,253.659423828125,252.6777191162109,286.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,14.991655349731444,60.0,-23.48551750183105,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,9.487399802310392e-05,290.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,9.99068797682412e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,7.379089220194146e-05,289.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,9.990689432015644e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228881835937,0.0,0.0,0.0004739149881061,288.6234436035156,294.1499938964844,252.6000061035156,251.9252014160156,253.64993286132807,252.6676025390625,286.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,14.991649627685549,60.0,-23.488882064819336,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,9.48838351177983e-05,290.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,9.99172407318838e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,7.379854650935158e-05,289.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,9.991725528379902e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,0.0004739641444757,288.61541748046875,294.1499938964844,252.58999633789065,251.91629028320312,253.64044189453125,252.65750122070312,286.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,14.991643905639648,60.0,-23.492334365844727,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.490476077189668e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,9.993927233153954e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,7.38148155505769e-05,289.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,9.993929415941238e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0004740686563309,288.59930419921875,294.1499938964844,252.57000732421875,251.89846801757807,253.62144470214844,252.63726806640625,286.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,14.99163055419922,60.0,-23.49951171875,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96734619140625,0.0,0.0,9.490476077189668e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,9.993927233153954e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,7.38148155505769e-05,289.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,9.993929415941238e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0004740686563309,288.59930419921875,294.1499938964844,252.57000732421875,251.89846801757807,253.62144470214844,252.63726806640625,286.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,14.99163055419922,60.0,-23.49951171875,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.492771641816944e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,9.996345033869149e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,7.38326707505621e-05,289.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,9.99634648906067e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0004741833254229,288.58319091796875,294.1499938964844,252.5500030517578,251.8806610107422,253.60243225097656,252.6170196533203,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,14.991616249084473,60.0,-23.507143020629883,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,9.492771641816944e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,9.996345033869149e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,7.38326707505621e-05,289.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,9.99634648906067e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0004741833254229,288.58319091796875,294.1499938964844,252.5500030517578,251.8806610107422,253.60243225097656,252.6170196533203,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,14.991616249084473,60.0,-23.507143020629883,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.495403355685994e-05,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.999115718528628e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,7.38531380193308e-05,289.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,9.999117901315913e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0004743147874251,288.5670471191406,294.1499938964844,252.5303192138672,251.8632354736328,253.58338928222656,252.59678649902344,286.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,14.991600036621094,60.0,-23.515316009521484,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
