time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354553222656,0.0,0.0,9.495403355685994e-05,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.999115718528628e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241638183594,0.0,0.0,7.38531380193308e-05,289.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,9.999117901315913e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0004743147874251,288.5670471191406,294.1499938964844,252.5303192138672,251.8632354736328,253.58338928222656,252.59678649902344,286.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,14.991600036621094,60.0,-23.515316009521484,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.498518193140626e-05,290.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0001000239572022,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,7.387736695818603e-05,289.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.00010002397903,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0004744703765027,288.5509033203125,294.1499938964844,252.5112762451172,251.84646606445312,253.56434631347656,252.5767364501953,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,14.991580963134766,60.0,-23.5241928100586,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.498518193140626e-05,290.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0001000239572022,289.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,7.387736695818603e-05,289.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.00010002397903,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0004744703765027,288.5509033203125,294.1499938964844,252.5112762451172,251.84646606445312,253.56434631347656,252.5767364501953,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,14.991580963134766,60.0,-23.5241928100586,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114990234375,0.0,0.0,9.500242595095187e-05,290.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93408203125,0.0,0.0,0.0001000421179924,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004211425781,0.0,0.0,7.389077654806897e-05,289.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,0.0001000421325443,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.000474556494737,288.5428161621094,294.1499938964844,252.50196838378903,251.8383026123047,253.5548248291016,252.56678771972656,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,14.991570472717283,60.0,-23.52889060974121,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90350341796875,0.0,0.0,9.50210596784018e-05,290.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0001000617412501,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,7.390527025563642e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904724121094,0.0,0.0,0.000100061755802,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0004746495978906,288.53472900390625,294.1499938964844,252.4927978515625,251.830307006836,253.54530334472656,252.55691528320312,286.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124396067112,7.318673223011274e-09,0.0010124322725459,-0.0182255022227764,0.0,0.0,0.0,14.991559028625488,60.0,-23.533802032470703,-0.0,-6.988722844880614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,9.506212518317624e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,0.0001001049895421,289.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,7.393721170956269e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.0,0.000100105004094,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0004748547507915,288.5185546875,294.1499938964844,252.474853515625,251.8147125244141,253.52626037597656,252.5373992919922,286.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.369837629056519e-09,0.0010128697613254,-0.0183595120906829,0.0,0.0,0.0,14.991533279418944,60.0,-23.544261932373047,-0.0,-6.994764589762782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,9.506212518317624e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,0.0001001049895421,289.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,7.393721170956269e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746337890625,0.0,0.0,0.000100105004094,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0004748547507915,288.5185546875,294.1499938964844,252.474853515625,251.8147125244141,253.52626037597656,252.5373992919922,286.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128770954906,7.369837629056519e-09,0.0010128697613254,-0.0183595120906829,0.0,0.0,0.0,14.991533279418944,60.0,-23.544261932373047,-0.0,-6.994764589762782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,9.51086840359494e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001001540149445,289.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,7.397342415060848e-05,289.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001001540294964,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0004750873195007,288.5023498535156,294.1499938964844,252.45741271972656,251.79962158203125,253.5072479248047,252.5182647705078,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133731411769,7.427840120755036e-09,0.0010133656905964,-0.0185114294290542,0.0,0.0,0.0,14.991504669189451,60.0,-23.55571174621582,-0.0,-7.001617774449187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,9.51086840359494e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.0001001540149445,289.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,7.397342415060848e-05,289.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001001540294964,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0004750873195007,288.5023498535156,294.1499938964844,252.45741271972656,251.79962158203125,253.5072479248047,252.5182647705078,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133731411769,7.427840120755036e-09,0.0010133656905964,-0.0185114294290542,0.0,0.0,0.0,14.991504669189451,60.0,-23.55571174621582,-0.0,-7.001617774449187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,9.516000136500224e-05,290.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001002080607577,289.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,7.401334005407989e-05,289.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,0.0001002080753096,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.0004753436660394,288.4861145019531,294.1499938964844,252.44039916992188,251.78501892089844,253.4882354736328,252.4994506835937,286.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,14.991473197937012,60.0,-23.568012237548828,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,9.516000136500224e-05,290.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001002080607577,289.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,7.401334005407989e-05,289.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428955078125,0.0,0.0,0.0001002080753096,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,0.0004753436660394,288.4861145019531,294.1499938964844,252.44039916992188,251.78501892089844,253.4882354736328,252.4994506835937,286.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,14.991473197937012,60.0,-23.568012237548828,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,9.521639731246978e-05,290.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0001002674398478,289.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,7.405719952657819e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,0.0001002674616756,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0004756253620143,288.4698791503906,294.1499938964844,252.42379760742188,251.7708435058593,253.46926879882807,252.4810333251953,286.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,14.991437911987305,60.0,-23.5813217163086,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,9.521639731246978e-05,290.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0001002674398478,289.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,7.405719952657819e-05,289.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269958496094,0.0,0.0,0.0001002674616756,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0004756253620143,288.4698791503906,294.1499938964844,252.42379760742188,251.7708435058593,253.46926879882807,252.4810333251953,286.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,14.991437911987305,60.0,-23.5813217163086,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.0,9.524632332613692e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0001002989520202,289.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,7.408047531498596e-05,289.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8190612792969,0.0,0.0,0.0001002989738481,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,0.0004757748392876,288.4617614746094,294.1499938964844,252.4156188964844,251.76388549804688,253.4597930908203,252.47198486328125,286.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,14.991419792175291,60.0,-23.58833122253418,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82330322265625,0.0,0.0,9.52771952142939e-05,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443908691406,0.0,0.0,0.0001003314682748,289.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81298828125,0.0,0.0,7.410449325107038e-05,289.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,0.0001003314828267,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,0.000475929089589,288.45361328125,294.1499938964844,252.4075469970703,251.75701904296875,253.4503326416016,252.4630126953125,286.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,14.991400718688965,60.0,-23.59554481506348,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,9.534148557577282e-05,290.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0001003991637844,289.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.415449363179505e-05,289.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001003991856123,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,0.0004762502212543,288.4373474121094,294.1499938964844,252.3916015625,251.74354553222656,253.4314422607422,252.44534301757807,286.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,14.991360664367676,60.0,-23.6104736328125,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,9.534148557577282e-05,290.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0001003991637844,289.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,7.415449363179505e-05,289.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001003991856123,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,0.0004762502212543,288.4373474121094,294.1499938964844,252.3916015625,251.74354553222656,253.4314422607422,252.44534301757807,286.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,14.991360664367676,60.0,-23.6104736328125,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,9.540848986944184e-05,290.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,0.0001004697260214,289.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,7.420660404022783e-05,289.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0001004697405733,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0004765849153045,288.4210510253906,294.1499938964844,252.3759307861328,251.7303466796875,253.4125823974609,252.42800903320312,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,14.99131965637207,60.0,-23.625991821289062,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,9.540848986944184e-05,290.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116455078125,0.0,0.0,0.0001004697260214,289.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,7.420660404022783e-05,289.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7791748046875,0.0,0.0,0.0001004697405733,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0004765849153045,288.4210510253906,294.1499938964844,252.3759307861328,251.7303466796875,253.4125823974609,252.42800903320312,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,14.99131965637207,60.0,-23.625991821289062,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,9.547706576995552e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0001005419399007,289.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,7.425994408549741e-05,289.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76318359375,0.0,0.0,0.0001005419544526,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.000476927467389,288.4047241210937,294.1499938964844,252.3604736328125,251.7173767089844,253.393783569336,252.4110107421875,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,14.991277694702148,60.0,-23.64187812805176,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,9.547706576995552e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7952575683594,0.0,0.0,0.0001005419399007,289.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650146484375,0.0,0.0,7.425994408549741e-05,289.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76318359375,0.0,0.0,0.0001005419544526,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,0.000476927467389,288.4047241210937,294.1499938964844,252.3604736328125,251.7173767089844,253.393783569336,252.4110107421875,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,14.991277694702148,60.0,-23.64187812805176,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587890625,0.0,0.0,9.554599091643468e-05,290.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,0.0001006145175779,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,7.431355334119871e-05,289.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0001006145321298,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,0.0004772717657033,288.38836669921875,294.1499938964844,252.3451995849609,251.70458984375,253.37503051757807,252.3943023681641,286.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,14.99123477935791,60.0,-23.65787124633789,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587890625,0.0,0.0,9.554599091643468e-05,290.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,0.0001006145175779,289.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,7.431355334119871e-05,289.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471923828125,0.0,0.0,0.0001006145321298,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,0.0004772717657033,288.38836669921875,294.1499938964844,252.3451995849609,251.70458984375,253.37503051757807,252.3943023681641,286.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,14.99123477935791,60.0,-23.65787124633789,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,9.558013698551804e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706298828125,0.0,0.0,0.0001006504826364,289.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740966796875,0.0,0.0,7.434011058649048e-05,289.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391662597656,0.0,0.0,0.0001006504971883,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768859863281,0.0,0.0,0.0004774423432536,288.38018798828125,294.1499938964844,252.33761596679688,251.69825744628903,253.3656616210937,252.38604736328125,286.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,14.99121379852295,60.0,-23.66581344604492,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426147460937,0.0,0.0,9.561370097799228e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,0.0001006858219625,289.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,7.436621672241017e-05,289.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311706542969,0.0,0.0,0.0001006858365144,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686462402344,0.0,0.0,0.0004776100104209,288.3720092773437,294.1499938964844,252.3300628662109,251.6919403076172,253.3563232421875,252.3778686523437,286.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,14.991192817687988,60.0,-23.67364501953125,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,9.567778033670038e-05,290.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459716796875,0.0,0.0,0.0001007533064694,289.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,7.441605703206733e-05,289.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0001007533210213,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521057128906,0.0,0.0,0.0004779300943482,288.3556213378906,294.1499938964844,252.31500244140625,251.67938232421875,253.3376617431641,252.3616485595703,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,14.991153717041016,60.0,-23.68879508972168,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,9.567778033670038e-05,290.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459716796875,0.0,0.0,0.0001007533064694,289.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71685791015625,0.0,0.0,7.441605703206733e-05,289.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,0.0001007533210213,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521057128906,0.0,0.0,0.0004779300943482,288.3556213378906,294.1499938964844,252.31500244140625,251.67938232421875,253.3376617431641,252.3616485595703,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,14.991153717041016,60.0,-23.68879508972168,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,9.573448915034533e-05,290.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0001008130129775,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007751464844,0.0,0.0,7.44601566111669e-05,289.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,0.0001008130275295,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0004782133619301,288.3392333984375,294.1499938964844,252.3000030517578,251.6668701171875,253.319076538086,252.3456573486328,286.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,14.991118431091309,60.0,-23.70240592956543,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,9.573448915034533e-05,290.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0001008130129775,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007751464844,0.0,0.0,7.44601566111669e-05,289.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69903564453125,0.0,0.0,0.0001008130275295,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0004782133619301,288.3392333984375,294.1499938964844,252.3000030517578,251.6668701171875,253.319076538086,252.3456573486328,286.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,14.991118431091309,60.0,-23.70240592956543,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939697265625,0.0,0.0,9.578315075486898e-05,290.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130126953125,0.0,0.0,0.000100864264823,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,7.449801341863349e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001008642793749,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190246582031,0.0,0.0,0.0004784564662259,288.3227844238281,294.1499938964844,252.2849884033203,251.65435791015625,253.300537109375,252.329818725586,286.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,14.991087913513184,60.0,-23.71432113647461,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939697265625,0.0,0.0,9.578315075486898e-05,290.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7130126953125,0.0,0.0,0.000100864264823,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,7.449801341863349e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6829528808594,0.0,0.0,0.0001008642793749,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190246582031,0.0,0.0,0.0004784564662259,288.3227844238281,294.1499938964844,252.2849884033203,251.65435791015625,253.300537109375,252.329818725586,286.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,14.991087913513184,60.0,-23.71432113647461,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,9.582195343682542e-05,290.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,0.0001009051266009,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,7.452819409081712e-05,289.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001009051411529,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,0.0004786502686329,288.3063659667969,294.1499938964844,252.2699432373047,251.64178466796875,253.28204345703125,252.31411743164065,286.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,14.991064071655272,60.0,-23.724119186401367,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,9.582195343682542e-05,290.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,0.0001009051266009,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,7.452819409081712e-05,289.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001009051411529,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,0.0004786502686329,288.3063659667969,294.1499938964844,252.2699432373047,251.64178466796875,253.28204345703125,252.31411743164065,286.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,14.991064071655272,60.0,-23.724119186401367,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,9.58366072154604e-05,290.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68829345703125,0.0,0.0,0.0001009205516311,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66046142578125,0.0,0.0,7.453958824044093e-05,289.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587829589844,0.0,0.0,0.000100920566183,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69415283203125,0.0,0.0,0.0004787234647665,288.2981262207031,294.1499938964844,252.26239013671875,251.63546752929688,253.2728271484375,252.3063201904297,286.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732903847453e-09,0.0010211204644292,-0.0208865460008382,0.0,0.0,0.0,14.991055488586426,60.0,-23.727798461914062,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614685058594,0.0,0.0,9.584937652107328e-05,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0001009340048767,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,7.45495199225843e-05,289.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0001009340194286,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858825683594,0.0,0.0,0.0004787872603628,288.2899169921875,294.1499938964844,252.2548065185547,251.62911987304688,253.2636108398437,252.2985382080078,286.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,14.991047859191896,60.0,-23.731019973754883,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,9.586592204868792e-05,290.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635437011719,0.0,0.0,0.0001009514235192,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63623046875,0.0,0.0,7.456238381564617e-05,289.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0001009514380712,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.0004788698861375,288.2734375,294.1499938964844,252.23953247070312,251.6163024902344,253.24522399902344,252.2830047607422,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,14.991037368774414,60.0,-23.73546600341797,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,9.586592204868792e-05,290.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6635437011719,0.0,0.0,0.0001009514235192,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63623046875,0.0,0.0,7.456238381564617e-05,289.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0001009514380712,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.0004788698861375,288.2734375,294.1499938964844,252.23953247070312,251.6163024902344,253.24522399902344,252.2830047607422,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,14.991037368774414,60.0,-23.73546600341797,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,9.587222302798182e-05,290.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,0.0001009580591926,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.0,7.456728781107813e-05,289.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,0.0001009580737445,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527099609375,0.0,0.0,0.000478901376482,288.2569885253906,294.1499938964844,252.2240753173828,251.6032867431641,253.2268981933593,252.2675018310547,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,14.991033554077148,60.0,-23.737409591674805,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,9.587222302798182e-05,290.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,0.0001009580591926,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.0,7.456728781107813e-05,289.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184387207031,0.0,0.0,0.0001009580737445,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527099609375,0.0,0.0,0.000478901376482,288.2569885253906,294.1499938964844,252.2240753173828,251.6032867431641,253.2268981933593,252.2675018310547,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,14.991033554077148,60.0,-23.737409591674805,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
