time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61260986328125,0.0,0.0,9.586851228959858e-05,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,0.0001009541520033,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,7.456440653186291e-05,289.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,0.0001009541665553,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0004788828664459,288.2405090332031,294.1499938964844,252.2084045410156,251.5900421142578,253.2086334228516,252.251953125,286.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,14.99103546142578,60.0,-23.73681831359864,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61260986328125,0.0,0.0,9.586851228959858e-05,290.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304931640625,0.0,0.0,0.0001009541520033,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,7.456440653186291e-05,289.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,0.0001009541665553,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0004788828664459,288.2405090332031,294.1499938964844,252.2084045410156,251.5900421142578,253.2086334228516,252.251953125,286.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,14.99103546142578,60.0,-23.73681831359864,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.585746738594024e-05,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,0.0001009425177471,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876770019531,0.0,0.0,7.455581362592056e-05,289.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860900878906,0.0,0.0,0.000100942532299,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0004788276855833,288.2239990234375,294.1499938964844,252.1924591064453,251.5764923095703,253.19039916992188,252.23635864257807,286.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,14.991042137145996,60.0,-23.734434127807617,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,9.585746738594024e-05,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6139831542969,0.0,0.0,0.0001009425177471,289.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876770019531,0.0,0.0,7.455581362592056e-05,289.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860900878906,0.0,0.0,0.000100942532299,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0004788276855833,288.2239990234375,294.1499938964844,252.1924591064453,251.5764923095703,253.19039916992188,252.23635864257807,286.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,14.991042137145996,60.0,-23.734434127807617,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881652832031,0.0,0.0,9.584926010575144e-05,290.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,0.0001009338811854,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57958984375,0.0,0.0,7.454943261109293e-05,289.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780029296875,0.0,0.0,0.0001009338957373,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,0.00047878670739,288.2157592773437,294.1499938964844,252.1843719482422,251.5695953369141,253.18130493164065,252.2285003662109,286.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,14.991047859191896,60.0,-23.73258209228516,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.583956125425176e-05,290.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001009236657409,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715026855469,0.0,0.0,7.454188744304702e-05,289.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001009236802929,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,0.0004787382495123,288.20751953125,294.1499938964844,252.1762084960937,251.56260681152344,253.1722106933593,252.2206268310547,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,14.991053581237791,60.0,-23.7303524017334,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,9.58166565396823e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,0.0001008995459415,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,7.452406862284988e-05,289.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537414550781,0.0,0.0,0.0001008995604934,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863342285156,0.0,0.0,0.0004786238423548,288.1910400390625,294.1499938964844,252.1596069335937,251.54833984375,253.154052734375,252.2047119140625,286.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,14.99106788635254,60.0,-23.725053787231445,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,9.58166565396823e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809326171875,0.0,0.0,0.0001008995459415,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552978515625,0.0,0.0,7.452406862284988e-05,289.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537414550781,0.0,0.0,0.0001008995604934,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863342285156,0.0,0.0,0.0004786238423548,288.1910400390625,294.1499938964844,252.1596069335937,251.54833984375,253.154052734375,252.2047119140625,286.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,14.99106788635254,60.0,-23.725053787231445,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473937988281,0.0,0.0,9.579063771525398e-05,290.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,0.000100872151961,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,7.450383418472484e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375671386719,0.0,0.0,0.000100872159237,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697326660156,0.0,0.0,0.000478493864648,288.1745300292969,294.1499938964844,252.14259338378903,251.5336456298828,253.13592529296875,252.18858337402344,286.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,14.991084098815918,60.0,-23.71898651123047,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473937988281,0.0,0.0,9.579063771525398e-05,290.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,0.000100872151961,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,7.450383418472484e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375671386719,0.0,0.0,0.000100872159237,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697326660156,0.0,0.0,0.000478493864648,288.1745300292969,294.1499938964844,252.14259338378903,251.5336456298828,253.13592529296875,252.18858337402344,286.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,14.991084098815918,60.0,-23.71898651123047,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310974121094,0.0,0.0,9.576328739058226e-05,290.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,0.0001008433391689,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,7.448255928466097e-05,289.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0001008433537208,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531311035156,0.0,0.0,0.000478357222164,288.15802001953125,294.1499938964844,252.1251373291016,251.5184631347656,253.1178131103516,252.1721649169922,286.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,14.991100311279297,60.0,-23.712635040283203,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5310974121094,0.0,0.0,9.576328739058226e-05,290.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478515625,0.0,0.0,0.0001008433391689,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,7.448255928466097e-05,289.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213928222656,0.0,0.0,0.0001008433537208,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531311035156,0.0,0.0,0.000478357222164,288.15802001953125,294.1499938964844,252.1251373291016,251.5184631347656,253.1178131103516,252.1721649169922,286.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,14.991100311279297,60.0,-23.712635040283203,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.57362717599608e-05,290.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313415527344,0.0,0.0,0.0001008148974506,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,7.44615463190712e-05,289.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,0.0001008149120025,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,0.000478222296806,288.1415100097656,294.1499938964844,252.1071929931641,251.5027618408203,253.09971618652344,252.15542602539065,286.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,14.991117477416992,60.0,-23.706445693969727,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.57362717599608e-05,290.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313415527344,0.0,0.0,0.0001008148974506,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,7.44615463190712e-05,289.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50518798828125,0.0,0.0,0.0001008149120025,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365295410156,0.0,0.0,0.000478222296806,288.1415100097656,294.1499938964844,252.1071929931641,251.5027618408203,253.09971618652344,252.15542602539065,286.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,14.991117477416992,60.0,-23.706445693969727,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.0,0.0,9.572340059094132e-05,290.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,0.0001008013423415,289.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,7.445153460139409e-05,289.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971008300781,0.0,0.0,0.0001008013496175,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,0.0004781580064445,288.1332702636719,294.1499938964844,252.09803771972656,251.49468994140625,253.0906677246093,252.1469116210937,286.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,14.991125106811523,60.0,-23.70355796813965,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,9.571131522534416e-05,290.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,0.0001007886166917,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,7.444213406415656e-05,289.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,0.0001007886312436,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,0.0004780976451002,288.1250305175781,294.1499938964844,252.08872985839844,251.4864654541016,253.0816192626953,252.13829040527344,286.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,14.991132736206056,60.0,-23.700889587402344,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.56901567406021e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.498291015625,0.0,0.0,0.0001007663304335,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,7.442567584803328e-05,289.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0001007663449854,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0004779919399879,288.1085205078125,294.1499938964844,252.0696716308593,251.4695739746093,253.0635223388672,252.1207275390625,286.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,14.991146087646484,60.0,-23.69642448425293,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.56901567406021e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.498291015625,0.0,0.0,0.0001007663304335,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742431640625,0.0,0.0,7.442567584803328e-05,289.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0001007663449854,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0004779919399879,288.1085205078125,294.1499938964844,252.0696716308593,251.4695739746093,253.0635223388672,252.1207275390625,286.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,14.991146087646484,60.0,-23.69642448425293,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.567380038788542e-05,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0001007491082418,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,7.441295747412369e-05,289.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001007491227937,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0004779102455358,288.0920104980469,294.1499938964844,252.0500030517578,251.4519958496093,253.0453948974609,252.1027069091797,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,14.991155624389648,60.0,-23.69331932067871,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.567380038788542e-05,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0001007491082418,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,7.441295747412369e-05,289.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001007491227937,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0004779102455358,288.0920104980469,294.1499938964844,252.0500030517578,251.4519958496093,253.0453948974609,252.1027069091797,286.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,14.991155624389648,60.0,-23.69331932067871,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,9.565668733557686e-05,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,0.0001007310929708,289.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,7.439964974764735e-05,289.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403686523437,0.0,0.0,0.0001007311075227,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0004778247675858,288.0754699707031,294.1499938964844,252.0287628173828,251.43280029296875,253.0272216796875,252.0839233398437,286.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994477003812,0.0,0.0,0.0,14.991166114807127,60.0,-23.691585540771484,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494934082031,0.0,0.0,9.565668733557686e-05,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,0.0001007310929708,289.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417724609375,0.0,0.0,7.439964974764735e-05,289.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403686523437,0.0,0.0,0.0001007311075227,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701538085937,0.0,0.0,0.0004778247675858,288.0754699707031,294.1499938964844,252.0287628173828,251.43280029296875,253.0272216796875,252.0839233398437,286.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994477003812,0.0,0.0,0.0,14.991166114807127,60.0,-23.691585540771484,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,9.563330968376248e-05,289.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0001007064711302,289.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,7.43814671295695e-05,289.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,0.0001007064856821,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535827636719,0.0,0.0,0.000477708003018,288.0589599609375,294.1499938964844,252.00515747070312,251.41114807128903,253.00897216796875,252.064208984375,286.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231593430042,0.0,0.0,0.0,14.991180419921877,60.0,-23.69026756286621,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,9.563330968376248e-05,289.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486999511719,0.0,0.0,0.0001007064711302,289.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.425537109375,0.0,0.0,7.43814671295695e-05,289.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,0.0001007064856821,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535827636719,0.0,0.0,0.000477708003018,288.0589599609375,294.1499938964844,252.00515747070312,251.41114807128903,253.00897216796875,252.064208984375,286.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231593430042,0.0,0.0,0.0,14.991180419921877,60.0,-23.69026756286621,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,9.561927436152472e-05,289.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404296875,0.0,0.0,0.0001006916936603,289.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.437055319314823e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4160461425781,0.0,0.0,0.0001006917082122,290.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452819824219,0.0,0.0,0.0004776378918904,288.0506896972656,294.1499938964844,251.9925079345703,251.3994598388672,252.99981689453125,252.05377197265625,286.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063932632751403e-09,0.0010188050800934,-0.0201773662120103,0.0,0.0,0.0,14.99118995666504,60.0,-23.689661026000977,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,9.560382750350982e-05,289.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,0.000100675431895,289.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,7.43585333111696e-05,289.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,0.000100675439171,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,0.0004775607376359,288.0424499511719,294.1499938964844,251.9793243408203,251.38720703125,252.99061584472656,252.0429534912109,286.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.020126961171627,0.0,0.0,0.0,14.991199493408203,60.0,-23.689075469970703,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,9.55690848059021e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,0.0001006388411042,289.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,7.433151040459052e-05,289.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,0.0001006388483801,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,0.000477387162391,288.0259094238281,294.1499938964844,251.951400756836,251.36111450195312,252.9720916748047,252.02020263671875,286.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,14.991220474243164,60.0,-23.687986373901367,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,9.55690848059021e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,0.0001006388411042,289.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39306640625,0.0,0.0,7.433151040459052e-05,289.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,0.0001006388483801,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,0.000477387162391,288.0259094238281,294.1499938964844,251.951400756836,251.36111450195312,252.9720916748047,252.02020263671875,286.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,14.991220474243164,60.0,-23.687986373901367,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841552734375,0.0,0.0,9.55293362494558e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,0.00010059698252,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,7.430060213664547e-05,289.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,0.0001005969970719,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0004771886451635,288.0093994140625,294.1499938964844,251.9215240478516,251.3330078125,252.9533843994141,251.9956817626953,285.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951873826073097e-09,0.0010178469819948,-0.019883893430233,0.0,0.0,0.0,14.99124526977539,60.0,-23.68705177307129,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841552734375,0.0,0.0,9.55293362494558e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,0.00010059698252,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,7.430060213664547e-05,289.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,0.0001005969970719,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40380859375,0.0,0.0,0.0004771886451635,288.0093994140625,294.1499938964844,251.9215240478516,251.3330078125,252.9533843994141,251.9956817626953,285.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951873826073097e-09,0.0010178469819948,-0.019883893430233,0.0,0.0,0.0,14.99124526977539,60.0,-23.68705177307129,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.548559319227934e-05,289.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.382568359375,0.0,0.0,0.0001005509184324,289.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,7.426657248288393e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,0.0001005509329843,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,0.0004769701336044,287.9928894042969,294.1499938964844,251.88983154296875,251.30303955078125,252.9344787597656,251.9696502685547,285.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,14.99127197265625,60.0,-23.68626594543457,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.548559319227934e-05,289.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.382568359375,0.0,0.0,0.0001005509184324,289.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,7.426657248288393e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,0.0001005509329843,290.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,0.0004769701336044,287.9928894042969,294.1499938964844,251.88983154296875,251.30303955078125,252.9344787597656,251.9696502685547,285.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,14.99127197265625,60.0,-23.68626594543457,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,9.54376082518138e-05,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001005003869067,289.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,7.422925409628078e-05,289.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001005004014587,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,0.0004767304344568,287.9763488769531,294.1499938964844,251.85646057128903,251.27134704589844,252.9152984619141,251.94175720214844,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,14.99130153656006,60.0,-23.685688018798828,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,9.54376082518138e-05,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001005003869067,289.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,7.422925409628078e-05,289.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001005004014587,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,0.0004767304344568,287.9763488769531,294.1499938964844,251.85646057128903,251.27134704589844,252.9152984619141,251.94175720214844,285.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,14.99130153656006,60.0,-23.685688018798828,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,9.541256440570578e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,0.0001004740115604,289.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362121582031,0.0,0.0,7.420976908179e-05,289.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348999023437,0.0,0.0,0.0001004740261123,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,0.0004766053170897,287.9681091308594,294.1499938964844,251.8392028808593,251.25489807128903,252.90562438964844,251.92730712890625,285.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,14.99131679534912,60.0,-23.685453414916992,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,9.538645826978608e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495483398437,0.0,0.0,0.0001004465302685,289.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,7.418946916004643e-05,289.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268127441406,0.0,0.0,0.0001004465375444,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35406494140625,0.0,0.0,0.000476474961033,287.9598388671875,294.1499938964844,251.82156372070312,251.2380828857422,252.8958740234375,251.91241455078125,285.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,14.9913330078125,60.0,-23.685274124145508,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.533217962598428e-05,289.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0001003893630695,289.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,7.414725405396894e-05,289.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105773925781,0.0,0.0,0.0001003893776214,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,0.0004762038006447,287.9433288574219,294.1499938964844,251.7852783203125,251.2033843994141,252.87619018554688,251.8816070556641,285.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,14.99136734008789,60.0,-23.685039520263672,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.533217962598428e-05,289.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,0.0001003893630695,289.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,7.414725405396894e-05,289.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105773925781,0.0,0.0,0.0001003893776214,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,0.0004762038006447,287.9433288574219,294.1499938964844,251.7852783203125,251.2033843994141,252.87619018554688,251.8816070556641,285.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,14.99136734008789,60.0,-23.685039520263672,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,9.5275099738501e-05,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0001003292636596,289.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,7.41028634365648e-05,289.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,0.0001003292782115,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,0.0004759186995215,287.92681884765625,294.1499938964844,251.74774169921875,251.1674041748047,252.856201171875,251.849365234375,285.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,14.99140167236328,60.0,-23.68498992919922,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
