time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,9.5275099738501e-05,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0001003292636596,289.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,7.41028634365648e-05,289.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,0.0001003292782115,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,0.0004759186995215,287.92681884765625,294.1499938964844,251.74774169921875,251.1674041748047,252.856201171875,251.849365234375,285.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,14.99140167236328,60.0,-23.68498992919922,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,9.521570609649645e-05,289.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000183105469,0.0,0.0,0.000100266719528,289.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,7.405666838167235e-05,289.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001002667340799,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0004756220150738,287.9103088378906,294.1499938964844,251.70909118652344,251.1302947998047,252.8358917236328,251.81581115722656,285.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,14.99143886566162,60.0,-23.685117721557617,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,9.521570609649645e-05,289.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000183105469,0.0,0.0,0.000100266719528,289.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,7.405666838167235e-05,289.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,0.0001002667340799,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,0.0004756220150738,287.9103088378906,294.1499938964844,251.70909118652344,251.1302947998047,252.8358917236328,251.81581115722656,285.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,14.99143886566162,60.0,-23.685117721557617,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,9.515439887763932e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,0.000100202159956,289.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,7.4008981755469e-05,289.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,0.000100202167232,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0004753157554659,287.8938293457031,294.1499938964844,251.6694793701172,251.09217834472656,252.81524658203125,251.7810516357422,285.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,14.991477012634276,60.0,-23.685420989990234,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,9.515439887763932e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28350830078125,0.0,0.0,0.000100202159956,289.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,7.4008981755469e-05,289.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,0.000100202167232,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878112792969,0.0,0.0,0.0004753157554659,287.8938293457031,294.1499938964844,251.6694793701172,251.09217834472656,252.81524658203125,251.7810516357422,285.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,14.991477012634276,60.0,-23.685420989990234,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,9.512311225989832e-05,289.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,0.00010016921442,289.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,7.398464367724955e-05,289.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,0.0001001692216959,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,0.0004751594970002,287.8855895996094,294.1499938964844,251.6493530273437,251.0727996826172,252.8047790527344,251.76319885253903,285.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,14.991496086120604,60.0,-23.68564796447754,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.509158553555608e-05,289.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,0.0001001360142254,289.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,7.396012370008975e-05,289.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.0001001360215013,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,0.0004750020161736,287.8773193359375,294.1499938964844,251.6290283203125,251.05322265625,252.79425048828125,251.74513244628903,285.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,14.991515159606934,60.0,-23.685911178588867,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,9.502770990366116e-05,289.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,0.0001000687479972,289.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,7.391044346150011e-05,289.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,0.0001000687625491,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0004746829508803,287.86083984375,294.1499938964844,251.587890625,251.0135498046875,252.7728881835937,251.70828247070312,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,14.991555213928224,60.0,-23.686586380004883,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,9.502770990366116e-05,289.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,0.0001000687479972,289.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,7.391044346150011e-05,289.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,0.0001000687625491,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0004746829508803,287.86083984375,294.1499938964844,251.587890625,251.0135498046875,252.7728881835937,251.70828247070312,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,14.991555213928224,60.0,-23.686586380004883,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.496327402302995e-05,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,0.0001000008924165,289.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.386032666545361e-05,289.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,0.0001000009069684,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,0.0004743610625155,287.8443603515625,294.1499938964844,251.5461883544922,250.97332763671875,252.751205444336,251.670639038086,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,14.991594314575195,60.0,-23.68745231628418,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.496327402302995e-05,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23406982421875,0.0,0.0,0.0001000008924165,289.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.386032666545361e-05,289.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,0.0001000009069684,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,0.0004743610625155,287.8443603515625,294.1499938964844,251.5461883544922,250.97332763671875,252.751205444336,251.670639038086,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,14.991594314575195,60.0,-23.68745231628418,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,9.489869989920408e-05,289.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.993289859266952e-05,289.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,7.381010800600052e-05,289.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19708251953125,0.0,0.0,9.993290586862712e-05,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,0.0004740385047625,287.827880859375,294.1499938964844,251.50408935546875,250.93267822265625,252.72915649414065,251.63229370117188,285.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661512279774805e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,14.991634368896484,60.0,-23.68854331970215,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2046203613281,0.0,0.0,9.489869989920408e-05,289.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.993289859266952e-05,289.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,7.381010800600052e-05,289.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19708251953125,0.0,0.0,9.993290586862712e-05,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,0.0004740385047625,287.827880859375,294.1499938964844,251.50408935546875,250.93267822265625,252.72915649414065,251.63229370117188,285.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661512279774805e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,14.991634368896484,60.0,-23.68854331970215,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883239746094,0.0,0.0,9.483444591751322e-05,289.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,9.98652321868576e-05,289.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820373535156,0.0,0.0,7.376012945314869e-05,289.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.986524673877284e-05,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0004737175477202,287.8114013671875,294.1499938964844,251.4617156982422,250.8917694091797,252.706771850586,251.59336853027344,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,14.991674423217772,60.0,-23.68985748291016,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883239746094,0.0,0.0,9.483444591751322e-05,289.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,9.98652321868576e-05,289.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820373535156,0.0,0.0,7.376012945314869e-05,289.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.986524673877284e-05,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0004737175477202,287.8114013671875,294.1499938964844,251.4617156982422,250.8917694091797,252.706771850586,251.59336853027344,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,14.991674423217772,60.0,-23.68985748291016,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18017578125,0.0,0.0,9.480260632699355e-05,289.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.983170457417144e-05,289.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,7.373536209343001e-05,289.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.983171185012908e-05,290.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19696044921875,0.0,0.0,0.0004735584952868,287.8031616210937,294.1499938964844,251.4404754638672,250.8712615966797,252.6954498291016,251.57373046875,285.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,14.991693496704102,60.0,-23.69061279296875,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,9.47710359469056e-05,289.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847229003906,0.0,0.0,9.979846072383224e-05,289.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,7.371081301243976e-05,289.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.0,0.0,9.979846799978986e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,0.0004734008107334,287.7949523925781,294.1499938964844,251.41921997070312,250.8507232666016,252.6840362548828,251.55398559570312,285.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,14.991713523864746,60.0,-23.69143867492676,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.470900113228709e-05,289.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,9.97331299004145e-05,289.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,7.366255886154249e-05,289.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,9.973313717637212e-05,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,0.0004730909131467,287.7784729003906,294.1499938964844,251.3767242431641,250.8097076416016,252.6609649658203,251.51426696777344,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,14.991751670837402,60.0,-23.69331169128418,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.470900113228709e-05,289.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,9.97331299004145e-05,289.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,7.366255886154249e-05,289.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,9.973313717637212e-05,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,0.0004730909131467,287.7784729003906,294.1499938964844,251.3767242431641,250.8097076416016,252.6609649658203,251.51426696777344,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,14.991751670837402,60.0,-23.69331169128418,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.464866161579266e-05,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.966959623852743e-05,289.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.361562893493101e-05,289.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,9.966960351448506e-05,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,0.0004727895138785,287.76202392578125,294.1499938964844,251.3343811035156,250.76885986328125,252.63758850097656,251.47430419921875,285.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,14.991788864135742,60.0,-23.69548225402832,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.464866161579266e-05,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,9.966959623852743e-05,289.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.361562893493101e-05,289.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,9.966960351448506e-05,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,0.0004727895138785,287.76202392578125,294.1499938964844,251.3343811035156,250.76885986328125,252.63758850097656,251.47430419921875,285.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,14.991788864135742,60.0,-23.69548225402832,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.45907158893533e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,9.960857278201728e-05,289.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,7.357056165346876e-05,289.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.96085800579749e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,0.0004725000762846,287.7455749511719,294.1499938964844,251.2923278808593,250.72830200195312,252.6138610839844,251.4342193603516,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,14.991825103759766,60.0,-23.698007583618164,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.45907158893533e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,9.960857278201728e-05,289.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,7.357056165346876e-05,289.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.96085800579749e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,0.0004725000762846,287.7455749511719,294.1499938964844,251.2923278808593,250.72830200195312,252.6138610839844,251.4342193603516,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,14.991825103759766,60.0,-23.698007583618164,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,9.45353094721213e-05,289.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,9.955023415386675e-05,289.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,7.352746615651995e-05,289.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.955024142982438e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0004722233279608,287.7291259765625,294.1499938964844,251.25070190429688,250.68820190429688,252.58984375,251.3941345214844,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,14.991859436035156,60.0,-23.700857162475582,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,9.45353094721213e-05,289.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,9.955023415386675e-05,289.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,7.352746615651995e-05,289.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.955024142982438e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,0.0004722233279608,287.7291259765625,294.1499938964844,251.25070190429688,250.68820190429688,252.58984375,251.3941345214844,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398281732452e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,14.991859436035156,60.0,-23.700857162475582,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,9.450874495087191e-05,289.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.952225082088262e-05,289.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,7.350680243689567e-05,289.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,9.952225809684025e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,0.0004720906144939,287.7209167480469,294.1499938964844,251.2301025390625,250.6683654785156,252.5777130126953,251.37413024902344,285.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802958720302286e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,14.991875648498535,60.0,-23.702428817749023,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.448305354453625e-05,289.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.949519881047308e-05,289.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,7.348682265728712e-05,289.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.94952060864307e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0004719622666016,287.7126770019531,294.1499938964844,251.20965576171875,250.64871215820312,252.5655059814453,251.35415649414065,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,14.991890907287598,60.0,-23.70409202575684,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.443429007660598e-05,289.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.94438523775898e-05,289.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,7.3448900366202e-05,289.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,9.94438596535474e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004717187257483,287.6962585449219,294.1499938964844,251.1693115234375,250.6099395751953,252.54090881347656,251.3144073486328,285.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,14.991921424865724,60.0,-23.70766830444336,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.443429007660598e-05,289.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.94438523775898e-05,289.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,7.3448900366202e-05,289.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,9.94438596535474e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004717187257483,287.6962585449219,294.1499938964844,251.1693115234375,250.6099395751953,252.54090881347656,251.3144073486328,285.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,14.991921424865724,60.0,-23.70766830444336,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.438904817216098e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,9.939620940713212e-05,289.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,7.341370655922219e-05,289.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.939621668308972e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.000471492705401,287.6798095703125,294.1499938964844,251.1298065185547,250.5720672607422,252.5160522460937,251.2749786376953,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,14.991949081420898,60.0,-23.711584091186523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.438904817216098e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,9.939620940713212e-05,289.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,7.341370655922219e-05,289.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.939621668308972e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.000471492705401,287.6798095703125,294.1499938964844,251.1298065185547,250.5720672607422,252.5160522460937,251.2749786376953,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,14.991949081420898,60.0,-23.711584091186523,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.434812818653882e-05,289.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.935312118614092e-05,289.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.338188152061775e-05,289.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.935312846209854e-05,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0004712883091997,287.66339111328125,294.1499938964844,251.09130859375,250.5352020263672,252.490966796875,251.23602294921875,285.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480185277268902e-09,0.0010052626021206,-0.0160292275249958,0.0,0.0,0.0,14.99197483062744,60.0,-23.7158260345459,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.434812818653882e-05,289.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.935312118614092e-05,289.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.338188152061775e-05,289.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.935312846209854e-05,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569152832031,0.0,0.0,0.0004712883091997,287.66339111328125,294.1499938964844,251.09130859375,250.5352020263672,252.490966796875,251.23602294921875,285.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480185277268902e-09,0.0010052626021206,-0.0160292275249958,0.0,0.0,0.0,14.99197483062744,60.0,-23.7158260345459,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.431085345568135e-05,289.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.93138673948124e-05,289.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,7.335288682952523e-05,289.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190124511719,0.0,0.0,9.931387467077002e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,0.0004711021028924,287.6469421386719,294.1499938964844,251.053939819336,250.49952697753903,252.4656677246093,251.1975860595703,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,14.991997718811035,60.0,-23.720327377319336,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.431085345568135e-05,289.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03692626953125,0.0,0.0,9.93138673948124e-05,289.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,7.335288682952523e-05,289.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190124511719,0.0,0.0,9.931387467077002e-05,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,0.0004711021028924,287.6469421386719,294.1499938964844,251.053939819336,250.49952697753903,252.4656677246093,251.1975860595703,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,14.991997718811035,60.0,-23.720327377319336,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,9.42938422667794e-05,289.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,9.929594671120868e-05,289.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,7.333965186262503e-05,289.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.929595398716629e-05,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,0.0004710171197075,287.63873291015625,294.1499938964844,251.0357208251953,250.482162475586,252.45294189453125,251.1786193847656,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,14.992008209228516,60.0,-23.72266387939453,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.42779370234348e-05,289.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.927920473273844e-05,289.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,7.332729001063854e-05,289.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,9.927921200869604e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,0.0004709376953542,287.6305236816406,294.1499938964844,251.0178375244141,250.4651641845703,252.440170288086,251.1598358154297,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,14.99201774597168,60.0,-23.72504425048828,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.424939344171436e-05,289.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,9.924914047587664e-05,289.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,7.330508378800005e-05,289.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,9.924915502779186e-05,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0004707950865849,287.6141052246094,294.1499938964844,250.983139038086,250.4322509765625,252.4145355224609,251.1228942871093,285.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,14.992035865783691,60.0,-23.72989654541016,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.424939344171436e-05,289.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041198730469,0.0,0.0,9.924914047587664e-05,289.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,7.330508378800005e-05,289.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,9.924915502779186e-05,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,0.0004707950865849,287.6141052246094,294.1499938964844,250.983139038086,250.4322509765625,252.4145355224609,251.1228942871093,285.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,14.992035865783691,60.0,-23.72989654541016,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
