time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.976806640625,0.0,0.050000000745058,9.422490984434262e-05,289.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.050000000745058,9.92233690340072e-05,289.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.050000000745058,7.328604260692373e-05,289.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.970458984375,0.0,0.050000000745058,9.92233763099648e-05,290.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.050000000745058,0.0004706728213932,287.59765625,291.1499938964844,250.9499969482422,250.40093994140625,252.3887634277344,251.0867614746093,285.56402587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,14.992051124572754,60.0,-23.734792709350582,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.976806640625,0.0,0.050000000745058,9.422490984434262e-05,289.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.050000000745058,9.92233690340072e-05,289.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.050000000745058,7.328604260692373e-05,289.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.970458984375,0.0,0.050000000745058,9.92233763099648e-05,290.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.050000000745058,0.0004706728213932,287.59765625,291.1499938964844,250.9499969482422,250.40093994140625,252.3887634277344,251.0867614746093,285.56402587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,14.992051124572754,60.0,-23.734792709350582,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285827636719,0.6484006643295288,0.050000000745058,0.0408033654093742,289.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.6484006643295288,0.050000000745058,0.0429679080843925,289.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.6484006643295288,0.050000000745058,0.0317359492182731,289.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.6484006643295288,0.050000000745058,0.0429679080843925,290.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.6484006643295288,0.050000000745058,0.2038212418556213,286.0378112792969,291.1499938964844,250.9339599609375,250.38584899902344,275.8779296875,282.0971984863281,285.28973388671875,1.0,0.1064377650618553,0.0,0.0,1.0,1.0,-0.4366803765296936,2.3085208056272682e-07,0.4366801381111145,-0.1284616589546203,0.0,0.0,0.0,24.234437942504883,60.0,-926.8048706054688,-0.0,11.597477912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6562695503234863,0.050000000745058,0.0451586060225963,289.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6562695503234863,0.050000000745058,0.0475541874766349,289.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6562695503234863,0.050000000745058,0.0351233594119548,289.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6562695503234863,0.050000000745058,0.0475541874766349,290.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6562695503234863,0.050000000745058,0.2255765944719314,284.864990234375,291.1499938964844,250.9181671142578,250.3710327148437,279.1739807128906,290.1817626953125,284.3856201171875,1.0,0.1147709265351295,0.1842159032821655,0.1842159032821655,1.0,1.0,-0.4811684191226959,0.0206709280610084,0.460497498512268,-0.1173384338617324,0.0,0.0,0.0,25.490571975708008,60.0,-1567.51416015625,-0.0,14.97839641571045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8785464629501e-21,7.451224378625634e-21,-2.5726779156755334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.0455125384032726,289.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.0479268953204155,289.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.03539864346385,289.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.0479268953204155,290.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.2273445576429367,283.4813537597656,291.1499938964844,250.8872833251953,250.3422241210937,279.20587158203125,290.5915832519531,283.32373046875,1.0,0.129127636551857,0.1939661651849746,0.1939661651849746,1.0,1.0,-0.4849453866481781,0.0230277758091688,0.4619176089763641,-0.1161417812108993,0.0,0.0,1.0,30.575267791748047,60.0,-311.2642822265625,-6378.8427734375,19.38993263244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40631103515625,306.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,3693.5205078125,18000.0,0.0,0.0,0.0041517824865877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007776141166687,0.3007790446281433,-1.4362483398144832e-06,0.0,4.21353161073057e-06,0.0,0.0,5.051928520202637,0.0,0.0,0.0,0.2031638473272323,4.0,0.0,1.0
540240,289.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.0455125384032726,289.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.0479268953204155,289.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.03539864346385,289.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.0479268953204155,290.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5330810546875,0.6048086285591125,0.050000000745058,0.2273445576429367,283.4813537597656,291.1499938964844,250.8872833251953,250.3422241210937,279.20587158203125,290.5915832519531,283.32373046875,1.0,0.129127636551857,0.1939661651849746,0.1939661651849746,1.0,1.0,-0.4849453866481781,0.0230277758091688,0.4619176089763641,-0.1161417812108993,0.0,0.0,1.0,30.575267791748047,60.0,-311.2642822265625,-6378.8427734375,19.38993263244629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40631103515625,306.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,3693.5205078125,18000.0,0.0,0.0,0.0041517824865877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007776141166687,0.3007790446281433,-1.4362483398144832e-06,0.0,4.21353161073057e-06,0.0,0.0,5.051928520202637,0.0,0.0,0.0,0.2031638473272323,4.0,0.0,1.0
540300,289.7182312011719,297.1499938964844,293.1499938964844,0.0007438196334987,-71.23845672607422,284.531005859375,0.5851227641105652,0.050000000745058,0.0456052049994468,289.7757873535156,297.1499938964844,293.1499938964844,0.0006942230393178,-70.01548767089844,284.4471435546875,0.5851227641105652,0.050000000745058,0.0480244755744934,289.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.5851227641105652,0.050000000745058,0.035470712929964,289.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7766418457031,0.5851227641105652,0.050000000745058,0.0480244755744934,290.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.5851227641105652,0.050000000745058,0.2278074324131012,283.84503173828125,291.1499938964844,250.8721923828125,250.3282165527344,279.1876220703125,290.5833435058594,284.53643798828125,1.0,0.1353977173566818,0.1944613456726074,0.1944613456726074,1.0,1.0,-0.4859327673912048,0.023187069222331,0.4627456963062286,-0.1163634955883026,0.0,0.0,1.0,33.04838180541992,60.0,2281.41796875,-7522.65380859375,21.49995231628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8076171875,308.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,6223.3427734375,19080.0,0.0,0.0,0.0233045518398284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925722002983093,0.7925773859024048,-5.221966603130568e-06,0.0,2.3651156880077903e-05,0.0,0.0,55.66203689575195,0.0,0.0,0.0,0.4724550247192383,4.0,0.0,1.0
540360,289.7266845703125,297.1499938964844,293.1499938964844,0.0014627038035541,-133.9556427001953,287.222412109375,0.5687084197998047,0.050000000745058,0.045693814754486,289.77911376953125,297.1499938964844,293.1499938964844,0.0014186827465891,-136.81642150878906,287.14453125,0.5687084197998047,0.050000000745058,0.0481177866458892,289.6792297363281,297.1499938964844,293.1499938964844,0.0009246686240658,-65.86375427246094,286.3545227050781,0.5687084197998047,0.050000000745058,0.0355396345257759,289.4354248046875,297.1499938964844,293.1499938964844,0.0010851758997887,-104.65337371826172,286.539306640625,0.5687084197998047,0.050000000745058,0.0481177866458892,290.586669921875,297.1499938964844,293.1499938964844,0.0010156665230169,-464.6323852539063,286.5577087402344,0.5687084197998047,0.050000000745058,0.2282500565052032,285.29180908203125,291.1499938964844,250.8573303222656,250.31446838378903,279.1759338378906,290.5844421386719,285.97100830078125,1.0,0.141102597117424,0.1948501020669937,0.1948501020669937,0.9995734095573424,1.0,-0.4868769645690918,0.0233189463615417,0.46355801820755,-0.1166151389479637,0.0,0.0,1.0,35.416229248046875,60.0,2863.7890625,-7542.1708984375,23.52802467346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5151062011719,307.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,11465.9130859375,19080.0,0.0,0.0,0.0422445945441722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088698148727417,1.0887079238891602,-9.79051401372999e-06,0.0,4.28728963015601e-05,0.0,0.0,143.49876403808594,0.0,0.0,0.0,0.6081113815307617,4.0,0.0,1.0
540420,289.7730712890625,297.1499938964844,293.1499938964844,0.0026575333904474,-230.05960083007807,291.00836181640625,0.544770359992981,0.050000000745058,0.0458502545952796,289.8086242675781,297.1499938964844,293.1499938964844,0.0026360298506915,-240.31207275390625,290.9678649902344,0.544770359992981,0.050000000745058,0.0482825227081775,289.7204895019531,297.1499938964844,293.1499938964844,0.0022243717685341,-149.834716796875,290.30859375,0.544770359992981,0.050000000745058,0.0356613062322139,289.4773254394531,297.1499938964844,293.1499938964844,0.0024392772465944,-222.430419921875,290.62310791015625,0.544770359992981,0.050000000745058,0.0482825227081775,290.6183166503906,297.1499938964844,293.1499938964844,0.0019313065567985,-835.5834350585938,289.9379577636719,0.544770359992981,0.050000000745058,0.229031503200531,287.2109680175781,291.1499938964844,250.8294982910156,250.2888336181641,279.1682434082031,290.6119689941406,287.56719970703125,1.0,0.1505809277296066,0.1960987597703933,0.1960987597703933,0.9987555742263794,1.0,-0.4885439574718475,0.0236637480556964,0.4648801982402801,-0.1170034781098365,0.0,0.0,1.0,39.596229553222656,60.0,2412.473388671875,-7245.9599609375,27.12712478637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.646484375,306.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,16630.86328125,19080.0,0.0,0.0,0.0787044838070869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311657428741455,1.3116716146469116,-1.4208449101715814e-05,0.0,7.987504795892164e-05,0.0,0.0,250.90928649902344,0.0,0.0,0.0,0.7201546430587769,4.0,0.0,1.0
540480,289.7755126953125,297.1499938964844,293.1499938964844,0.0027063814923167,-233.83599853515625,291.1396789550781,0.5439228415489197,0.050000000745058,0.0458565801382064,289.8102722167969,297.1499938964844,293.1499938964844,0.0026859825011342,-244.393798828125,291.1009521484375,0.5439228415489197,0.050000000745058,0.0482891872525215,289.7226257324219,297.1499938964844,293.1499938964844,0.0022759174462407,-153.02017211914062,290.446044921875,0.5439228415489197,0.050000000745058,0.0356662273406982,289.4794921875,297.1499938964844,293.1499938964844,0.0024946311023086,-227.04571533203125,290.7658386230469,0.5439228415489197,0.050000000745058,0.0482891872525215,290.6200561523437,297.1499938964844,293.1499938964844,0.0019686238374561,-850.154052734375,290.0533752441406,0.5439228415489197,0.050000000745058,0.2290631085634231,287.2706604003906,291.1499938964844,250.82830810546875,250.28775024414065,279.16815185546875,290.6136169433594,287.6210327148437,1.0,0.1509501785039901,0.1961633861064911,0.1961633861064911,0.9987202286720276,1.0,-0.4886113703250885,0.0236807018518447,0.4649306535720825,-0.1170179471373558,0.0,0.0,1.0,39.765254974365234,60.0,2385.024169921875,-7233.44189453125,27.27316665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.583251953125,306.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,16753.19921875,19080.0,0.0,0.0,0.0802537947893142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164730072021484,1.3164873123168943,-1.4312967323348856e-05,0.0,8.144739695126191e-05,0.0,0.0,253.68296813964844,0.0,0.0,0.0,0.7225725054740906,4.0,0.0,1.0
540540,289.8385925292969,297.1499938964844,293.1499938964844,0.003802100662142,-314.0130920410156,293.875732421875,0.5270763635635376,0.050000000745058,0.0459979809820652,289.8550720214844,297.1499938964844,293.1499938964844,0.0038094744086265,-331.2880554199219,293.8796081542969,0.5270763635635376,0.050000000745058,0.048438087105751,289.7783508300781,297.1499938964844,293.1499938964844,0.0034245329443365,-220.6551055908203,293.31170654296875,0.5270763635635376,0.050000000745058,0.0357762053608894,289.53497314453125,297.1499938964844,293.1499938964844,0.0037367648910731,-325.1915588378906,293.74664306640625,0.5270763635635376,0.050000000745058,0.048438087105751,290.6668701171875,297.1499938964844,293.1499938964844,0.0027912803925573,-1158.1544189453125,292.4472961425781,0.5270763635635376,0.050000000745058,0.2297694385051727,288.4937438964844,291.1499938964844,250.8002014160156,250.2620391845703,279.16754150390625,290.65899658203125,288.7586669921875,1.0,0.1589540988206863,0.1978663504123687,0.1978663504123687,0.9978671073913574,1.0,-0.4901180863380432,0.0241171270608901,0.4660009741783142,-0.1173293590545654,0.0,0.0,1.0,43.5426139831543,60.0,1775.4564208984375,-7000.1259765625,30.54725456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4640197753906,305.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18420.701171875,20160.0,0.0,0.0,0.1162050068378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804359436035156,1.3804516792297363,-1.5737592548248358e-05,0.0,0.0001179333048639,0.0,0.0,292.4856872558594,0.0,0.0,0.0,0.769676685333252,4.0,0.0,1.0
540600,289.8385925292969,297.1499938964844,293.1499938964844,0.003802100662142,-314.0130920410156,293.875732421875,0.5270763635635376,0.050000000745058,0.0459979809820652,289.8550720214844,297.1499938964844,293.1499938964844,0.0038094744086265,-331.2880554199219,293.8796081542969,0.5270763635635376,0.050000000745058,0.048438087105751,289.7783508300781,297.1499938964844,293.1499938964844,0.0034245329443365,-220.6551055908203,293.31170654296875,0.5270763635635376,0.050000000745058,0.0357762053608894,289.53497314453125,297.1499938964844,293.1499938964844,0.0037367648910731,-325.1915588378906,293.74664306640625,0.5270763635635376,0.050000000745058,0.048438087105751,290.6668701171875,297.1499938964844,293.1499938964844,0.0027912803925573,-1158.1544189453125,292.4472961425781,0.5270763635635376,0.050000000745058,0.2297694385051727,288.4937438964844,291.1499938964844,250.8002014160156,250.2620391845703,279.16754150390625,290.65899658203125,288.7586669921875,1.0,0.1589540988206863,0.1978663504123687,0.1978663504123687,0.9978671073913574,1.0,-0.4901180863380432,0.0241171270608901,0.4660009741783142,-0.1173293590545654,0.0,0.0,1.0,43.5426139831543,60.0,1775.4564208984375,-7000.1259765625,30.54725456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4640197753906,305.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18420.701171875,20160.0,0.0,0.0,0.1162050068378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804359436035156,1.3804516792297363,-1.5737592548248358e-05,0.0,0.0001179333048639,0.0,0.0,292.4856872558594,0.0,0.0,0.0,0.769676685333252,4.0,0.0,1.0
540660,289.90313720703125,297.1499938964844,293.1499938964844,0.0047905938699841,-377.5005798339844,296.01922607421875,0.5155090093612671,0.050000000745058,0.046117752790451,289.9037780761719,297.1499938964844,293.1499938964844,0.0048281196504831,-400.3394775390625,296.0614013671875,0.5155090093612671,0.050000000745058,0.048564214259386,289.8365783691406,297.1499938964844,293.1499938964844,0.0044457423500716,-274.178955078125,295.5562744140625,0.5155090093612671,0.050000000745058,0.035869363695383,289.593017578125,297.1499938964844,293.1499938964844,0.0048648631200194,-403.0841979980469,296.0854797363281,0.5155090093612671,0.050000000745058,0.048564214259386,290.717529296875,297.1499938964844,293.1499938964844,0.0034937863238155,-1399.102294921875,294.3122253417969,0.5155090093612671,0.050000000745058,0.2303677201271057,289.4578552246094,291.1499938964844,250.77297973632807,250.2372894287109,279.167236328125,290.7093811035156,289.67315673828125,1.0,0.1653987318277359,0.1995858252048492,0.1995858252048492,0.9969406723976136,1.0,-0.4913943409919739,0.0245550628751516,0.4668392837047577,-0.1176127269864082,0.0,0.0,1.0,46.74128723144531,48.0,1335.045166015625,-6929.625,33.33522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0340576171875,304.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19800.833984375,20160.0,0.0,0.0,0.1483160406351089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312151670455933,1.4312320947647097,-1.6916697859414853e-05,0.0,0.0001505219261161,0.0,0.0,325.9649658203125,0.0,0.0,0.0,0.7818933129310608,4.0,0.0,1.0
540720,289.90313720703125,297.1499938964844,293.1499938964844,0.0047905938699841,-377.5005798339844,296.01922607421875,0.5155090093612671,0.050000000745058,0.046117752790451,289.9037780761719,297.1499938964844,293.1499938964844,0.0048281196504831,-400.3394775390625,296.0614013671875,0.5155090093612671,0.050000000745058,0.048564214259386,289.8365783691406,297.1499938964844,293.1499938964844,0.0044457423500716,-274.178955078125,295.5562744140625,0.5155090093612671,0.050000000745058,0.035869363695383,289.593017578125,297.1499938964844,293.1499938964844,0.0048648631200194,-403.0841979980469,296.0854797363281,0.5155090093612671,0.050000000745058,0.048564214259386,290.717529296875,297.1499938964844,293.1499938964844,0.0034937863238155,-1399.102294921875,294.3122253417969,0.5155090093612671,0.050000000745058,0.2303677201271057,289.4578552246094,291.1499938964844,250.77297973632807,250.2372894287109,279.167236328125,290.7093811035156,289.67315673828125,1.0,0.1653987318277359,0.1995858252048492,0.1995858252048492,0.9969406723976136,1.0,-0.4913943409919739,0.0245550628751516,0.4668392837047577,-0.1176127269864082,0.0,0.0,1.0,46.74128723144531,48.0,1335.045166015625,-6929.625,33.33522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0340576171875,304.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19800.833984375,20160.0,0.0,0.0,0.1483160406351089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312151670455933,1.4312320947647097,-1.6916697859414853e-05,0.0,0.0001505219261161,0.0,0.0,325.9649658203125,0.0,0.0,0.0,0.7818933129310608,4.0,0.0,1.0
540780,289.9644775390625,297.1499938964844,293.1499938964844,0.005719335284084,-428.6978149414063,297.76593017578125,0.5142011046409607,0.050000000745058,0.046132817864418,289.9520263671875,297.1499938964844,293.1499938964844,0.0057908329181373,-456.1459655761719,297.8411560058594,0.5142011046409607,0.050000000745058,0.0485800802707672,289.8931884765625,297.1499938964844,293.1499938964844,0.0053951800800859,-317.3013610839844,297.3824157714844,0.5142011046409607,0.050000000745058,0.0358810797333717,289.6495666503906,297.1499938964844,293.1499938964844,0.0059427772648632,-466.0144653320313,297.990966796875,0.5142011046409607,0.050000000745058,0.0485800802707672,290.7675476074219,297.1499938964844,293.1499938964844,0.0041082371026277,-1590.8736572265625,295.8238220214844,0.5142011046409607,0.050000000745058,0.2304429709911346,290.25030517578125,291.1499938964844,250.74664306640625,250.2135009765625,279.1622619628906,290.7596435546875,290.42974853515625,1.0,0.1656900644302368,0.2006252110004425,0.2006252110004425,0.9960142970085144,1.0,-0.4915551543235779,0.0248034540563821,0.4667516946792602,-0.1178246736526489,0.0,0.0,1.0,47.14004135131836,36.0,1044.087890625,-6969.8935546875,33.68391036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1554870605469,304.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,20062.744140625,20160.0,0.0,0.0,0.1754807978868484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406496286392212,1.440666675567627,-1.7140459021902643e-05,0.0,0.0001780907041393,0.0,0.0,332.4537353515625,0.0,0.0,0.0,0.7866202592849731,4.0,0.0,1.0
540840,289.9644775390625,297.1499938964844,293.1499938964844,0.005719335284084,-428.6978149414063,297.76593017578125,0.5142011046409607,0.050000000745058,0.046132817864418,289.9520263671875,297.1499938964844,293.1499938964844,0.0057908329181373,-456.1459655761719,297.8411560058594,0.5142011046409607,0.050000000745058,0.0485800802707672,289.8931884765625,297.1499938964844,293.1499938964844,0.0053951800800859,-317.3013610839844,297.3824157714844,0.5142011046409607,0.050000000745058,0.0358810797333717,289.6495666503906,297.1499938964844,293.1499938964844,0.0059427772648632,-466.0144653320313,297.990966796875,0.5142011046409607,0.050000000745058,0.0485800802707672,290.7675476074219,297.1499938964844,293.1499938964844,0.0041082371026277,-1590.8736572265625,295.8238220214844,0.5142011046409607,0.050000000745058,0.2304429709911346,290.25030517578125,291.1499938964844,250.74664306640625,250.2135009765625,279.1622619628906,290.7596435546875,290.42974853515625,1.0,0.1656900644302368,0.2006252110004425,0.2006252110004425,0.9960142970085144,1.0,-0.4915551543235779,0.0248034540563821,0.4667516946792602,-0.1178246736526489,0.0,0.0,1.0,47.14004135131836,36.0,1044.087890625,-6969.8935546875,33.68391036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1554870605469,304.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,20062.744140625,20160.0,0.0,0.0,0.1754807978868484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406496286392212,1.440666675567627,-1.7140459021902643e-05,0.0,0.0001780907041393,0.0,0.0,332.4537353515625,0.0,0.0,0.0,0.7866202592849731,4.0,0.0,1.0
540900,289.9933776855469,297.1499938964844,293.1499938964844,0.006173119880259,-450.7732238769531,298.52947998046875,0.516759991645813,0.050000000745058,0.0461036600172519,289.9753112792969,297.1499938964844,293.1499938964844,0.0062636318616569,-480.24261474609375,298.6195068359375,0.516759991645813,0.050000000745058,0.0485493764281272,289.92022705078125,297.1499938964844,293.1499938964844,0.0058570993132889,-335.9012756347656,298.1796875,0.516759991645813,0.050000000745058,0.035858403891325,289.6766662597656,297.1499938964844,293.1499938964844,0.0064786616712808,-493.1881103515625,298.8233337402344,0.516759991645813,0.050000000745058,0.0485493764281272,290.79156494140625,297.1499938964844,293.1499938964844,0.0043915212154388,-1672.822021484375,296.48223876953125,0.516759991645813,0.050000000745058,0.2302973270416259,290.5987548828125,291.1499938964844,250.7337951660156,250.2019500732422,279.15728759765625,290.7839050292969,290.76568603515625,1.0,0.1639792621135711,0.2006212025880813,0.2006212025880813,0.9955511093139648,1.0,-0.4912445247173309,0.0247997622936964,0.4664447605609894,-0.117967389523983,0.0,0.0,1.0,46.358245849609375,36.0,945.840576171875,-7026.708984375,33.00089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3785705566406,305.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20109.51171875,21240.0,0.0,0.0,0.1870300322771072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423277378082275,1.4423449039459229,-1.718041494314093e-05,0.0,0.000189811704331,0.0,0.0,333.61688232421875,0.0,0.0,0.0,0.8024609088897705,4.0,0.0,1.0
540960,290.0210266113281,297.1499938964844,293.1499938964844,0.0066230623051524,-470.7864074707031,299.2353820800781,0.5213208198547363,0.050000000745058,0.0460547544062137,289.99786376953125,297.1499938964844,293.1499938964844,0.0067342109978199,-502.1106262207031,299.3393249511719,0.5213208198547363,0.050000000745058,0.0484978705644607,289.9460144042969,297.1499938964844,293.1499938964844,0.0063152350485324,-352.81524658203125,298.9169006347656,0.5213208198547363,0.050000000745058,0.0358203649520874,289.7025756835937,297.1499938964844,293.1499938964844,0.0070179449394345,-517.8993530273438,299.5930480957031,0.5213208198547363,0.050000000745058,0.0484978705644607,290.81475830078125,297.1499938964844,293.1499938964844,0.004662160295993,-1746.9439697265625,297.09039306640625,0.5213208198547363,0.050000000745058,0.2300530225038528,290.9245910644531,291.1499938964844,250.7211761474609,250.19064331054688,279.1507263183594,290.807373046875,291.0828857421875,1.0,0.1611901372671127,0.2001728564500808,0.2001728564500808,0.9950888156890868,1.0,-0.4907234311103821,0.0246937852352857,0.4660296440124511,-0.1181628853082656,0.0,0.0,1.0,45.04826354980469,25.0,877.3732299804688,-7114.69873046875,31.858272552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6855163574219,305.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,20883.5859375,21240.0,0.0,0.0,0.1972085535526275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698253870010376,1.4698431491851809,-1.7841739463619888e-05,0.0,0.0002001416141865,0.0,0.0,353.0640869140625,0.0,0.0,0.0,0.8029583096504211,4.0,0.0,1.0
541020,290.07275390625,297.1499938964844,293.1499938964844,0.0075116967782378,-504.9050598144531,300.5074462890625,0.5364165902137756,0.050000000745058,0.045915637165308,290.0405578613281,297.1499938964844,293.1499938964844,0.0076703210361301,-539.5067138671875,300.63726806640625,0.5364165902137756,0.050000000745058,0.048351377248764,289.99371337890625,297.1499938964844,293.1499938964844,0.0072228140197694,-381.8586730957031,300.2470397949219,0.5364165902137756,0.050000000745058,0.0357121601700782,289.75048828125,297.1499938964844,293.1499938964844,0.0081126205623149,-560.417236328125,300.9813232421875,0.5364165902137756,0.050000000745058,0.048351377248764,290.8583679199219,297.1499938964844,293.1499938964844,0.0051657268777489,-1872.39599609375,298.1889953613281,0.5364165902137756,0.050000000745058,0.2293581068515777,291.5334777832031,291.1499938964844,250.6965484619141,250.16867065429688,279.1334533691406,290.8515319824219,291.67999267578125,1.0,0.1531732529401779,0.1976958662271499,0.1976958662271499,0.9941641092300416,1.0,-0.4892411231994629,0.0241405125707387,0.4651006162166595,-0.1187918111681938,0.0,0.0,0.923102080821991,41.32386779785156,25.0,790.1817626953125,-7300.19970703125,28.62262535095215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4895324707031,306.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,21784.25,21240.0,0.0,0.0,0.2134898900985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478498697280884,1.447867512702942,-1.7656071577221155e-05,0.0,0.0002166650956496,0.0,0.0,341.9762268066406,0.0,0.0,0.0,0.7913123965263367,4.0,0.0,1.0
541080,290.07275390625,297.1499938964844,293.1499938964844,0.0075116967782378,-504.9050598144531,300.5074462890625,0.5364165902137756,0.050000000745058,0.045915637165308,290.0405578613281,297.1499938964844,293.1499938964844,0.0076703210361301,-539.5067138671875,300.63726806640625,0.5364165902137756,0.050000000745058,0.048351377248764,289.99371337890625,297.1499938964844,293.1499938964844,0.0072228140197694,-381.8586730957031,300.2470397949219,0.5364165902137756,0.050000000745058,0.0357121601700782,289.75048828125,297.1499938964844,293.1499938964844,0.0081126205623149,-560.417236328125,300.9813232421875,0.5364165902137756,0.050000000745058,0.048351377248764,290.8583679199219,297.1499938964844,293.1499938964844,0.0051657268777489,-1872.39599609375,298.1889953613281,0.5364165902137756,0.050000000745058,0.2293581068515777,291.5334777832031,291.1499938964844,250.6965484619141,250.16867065429688,279.1334533691406,290.8515319824219,291.67999267578125,1.0,0.1531732529401779,0.1976958662271499,0.1976958662271499,0.9941641092300416,1.0,-0.4892411231994629,0.0241405125707387,0.4651006162166595,-0.1187918111681938,0.0,0.0,0.923102080821991,41.32386779785156,25.0,790.1817626953125,-7300.19970703125,28.62262535095215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4895324707031,306.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,21784.25,21240.0,0.0,0.0,0.2134898900985717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4478498697280884,1.447867512702942,-1.7656071577221155e-05,0.0,0.0002166650956496,0.0,0.0,341.9762268066406,0.0,0.0,0.0,0.7913123965263367,4.0,0.0,1.0
541140,290.0982971191406,297.1499938964844,293.1499938964844,0.0079920329153537,-520.7913208007812,301.12164306640625,0.5446591973304749,0.050000000745058,0.0458510890603065,290.0619812011719,297.1499938964844,293.1499938964844,0.0081791216507554,-556.92236328125,301.2638244628906,0.5446591973304749,0.050000000745058,0.048283401876688,290.01708984375,297.1499938964844,293.1499938964844,0.0077143758535385,-395.4315185546875,300.8897399902344,0.5446591973304749,0.050000000745058,0.0356619581580162,289.7738952636719,297.1499938964844,293.1499938964844,0.0087206428870558,-580.3239135742188,301.65185546875,0.5446591973304749,0.050000000745058,0.048283401876688,290.8800354003906,297.1499938964844,293.1499938964844,0.0054218126460909,-1930.3818359375,298.72088623046875,0.5446591973304749,0.050000000745058,0.2290356755256652,291.8388061523437,291.1499938964844,250.6837615966797,250.1573028564453,279.1228332519531,290.87353515625,291.97906494140625,1.0,0.1495853066444397,0.1954687684774398,0.1954687684774398,0.9936711192131042,1.0,-0.4885531961917877,0.0236747153103351,0.4648784697055816,-0.1193268969655036,0.0,0.0,0.8441858887672424,39.59539031982422,25.0,753.7550659179688,-7388.0439453125,27.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9936828613281,306.7109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,22772.001953125,21240.0,0.0,0.0,0.2199906110763549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373939871788025,1.3739564418792725,-1.6612983017694205e-05,0.0,0.0002232624974567,0.0,0.0,301.11846923828125,0.0,0.0,0.0,0.7552562355995178,4.0,0.0,1.0
541200,290.11944580078125,297.1499938964844,293.1499938964844,0.0084213446825742,-533.7559204101562,301.6275939941406,0.5514039993286133,0.050000000745058,0.045802854001522,290.0800170898437,297.1499938964844,293.1499938964844,0.0086352452635765,-571.1189575195312,301.7795715332031,0.5514039993286133,0.050000000745058,0.0482326112687587,290.0365295410156,297.1499938964844,293.1499938964844,0.0081541119143366,-406.5093994140625,301.4190368652344,0.5514039993286133,0.050000000745058,0.0356244407594203,289.79327392578125,297.1499938964844,293.1499938964844,0.0092740291729569,-596.59521484375,302.2041931152344,0.5514039993286133,0.050000000745058,0.0482326112687587,290.8981628417969,297.1499938964844,293.1499938964844,0.0056415535509586,-1977.4444580078125,299.1590881347656,0.5514039993286133,0.050000000745058,0.2287947386503219,292.093994140625,291.1499938964844,250.6727600097656,250.1475524902344,279.1134033203125,290.89190673828125,292.2270812988281,1.0,0.1467268466949463,0.1930367648601532,0.1930367648601532,0.9932394623756408,1.0,-0.4880392253398895,0.0231844894587993,0.464854747056961,-0.1198986992239952,0.0,0.0,0.7592790722846985,38.30350112915039,25.0,716.1841430664062,-7434.697265625,26.01288795471192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4659423828125,307.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,24022.123046875,20160.0,0.0,0.0,0.2244583070278167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2502646446228027,1.2502795457839966,-1.4924877177691089e-05,0.0,0.0002277966414112,0.0,0.0,240.1409149169922,0.0,0.0,0.0,0.6815354228019714,4.0,0.0,1.0
541260,290.1611328125,297.1499938964844,293.1499938964844,0.0094094686210155,-561.1021118164062,302.6205749511719,0.5649920701980591,0.050000000745058,0.0457157082855701,290.1164245605469,297.1499938964844,293.1499938964844,0.0096893887966871,-600.9573364257812,302.79107666015625,0.5649920701980591,0.050000000745058,0.0481408424675464,290.07489013671875,297.1499938964844,293.1499938964844,0.0091663543134927,-429.7041931152344,302.4573974609375,0.5649920701980591,0.050000000745058,0.0355566628277301,289.8315124511719,297.1499938964844,293.1499938964844,0.0105824554339051,-630.7124633789062,303.2904357910156,0.5649920701980591,0.050000000745058,0.0481408424675464,290.9342956542969,297.1499938964844,293.1499938964844,0.0061165113002061,-2076.004638671875,300.01055908203125,0.5649920701980591,0.050000000745058,0.2283594161272049,292.5699768066406,291.1499938964844,250.64979553222656,250.1272888183593,279.0921630859375,290.9286193847656,292.6654052734375,1.0,0.1413981765508651,0.1862038373947143,0.1862038373947143,0.9922888278961182,1.0,-0.4871105551719665,0.0218716822564601,0.4652388989925384,-0.1214250475168228,0.0,0.0,0.5366874933242798,35.96858596801758,25.0,527.6473999023438,-7213.02880859375,24.004283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5729675292969,307.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25280.291015625,20160.0,0.0,0.0,0.2299581468105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438170313835144,0.743826150894165,-9.07681624084944e-06,0.0,0.0002333782904315,0.0,0.0,76.1480484008789,0.0,0.0,0.0,0.4789389967918396,4.0,0.0,1.0
541320,290.1611328125,297.1499938964844,293.1499938964844,0.0094094686210155,-561.1021118164062,302.6205749511719,0.5649920701980591,0.050000000745058,0.0457157082855701,290.1164245605469,297.1499938964844,293.1499938964844,0.0096893887966871,-600.9573364257812,302.79107666015625,0.5649920701980591,0.050000000745058,0.0481408424675464,290.07489013671875,297.1499938964844,293.1499938964844,0.0091663543134927,-429.7041931152344,302.4573974609375,0.5649920701980591,0.050000000745058,0.0355566628277301,289.8315124511719,297.1499938964844,293.1499938964844,0.0105824554339051,-630.7124633789062,303.2904357910156,0.5649920701980591,0.050000000745058,0.0481408424675464,290.9342956542969,297.1499938964844,293.1499938964844,0.0061165113002061,-2076.004638671875,300.01055908203125,0.5649920701980591,0.050000000745058,0.2283594161272049,292.5699768066406,291.1499938964844,250.64979553222656,250.1272888183593,279.0921630859375,290.9286193847656,292.6654052734375,1.0,0.1413981765508651,0.1862038373947143,0.1862038373947143,0.9922888278961182,1.0,-0.4871105551719665,0.0218716822564601,0.4652388989925384,-0.1214250475168228,0.0,0.0,0.5366874933242798,35.96858596801758,25.0,527.6473999023438,-7213.02880859375,24.004283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5729675292969,307.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25280.291015625,20160.0,0.0,0.0,0.2299581468105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438170313835144,0.743826150894165,-9.07681624084944e-06,0.0,0.0002333782904315,0.0,0.0,76.1480484008789,0.0,0.0,0.0,0.4789389967918396,4.0,0.0,1.0
541380,290.1982116699219,297.1499938964844,293.1499938964844,0.010725786909461,-598.9378662109375,303.5079650878906,0.5791218876838684,0.050000000745058,0.0456362180411815,290.1500244140625,297.1499938964844,293.1499938964844,0.0110998721793293,-641.8638916015625,303.6967163085937,0.5791218876838684,0.050000000745058,0.04805713519454,290.1091613769531,297.1499938964844,293.1499938964844,0.0105027100071311,-460.7330017089844,303.3831787109375,0.5791218876838684,0.050000000745058,0.0354948379099369,289.8662109375,297.1499938964844,293.1499938964844,0.013516659848392,-721.854736328125,304.0361633300781,0.6023625135421753,0.0698897913098335,0.0532387681305408,290.966796875,297.1499938964844,293.1499938964844,0.006690174806863,-2212.03125,300.71539306640625,0.5791218876838684,0.050000000745058,0.2279623597860336,292.7873229980469,291.1499938964844,250.6276397705078,250.1078491210937,279.074951171875,290.96173095703125,292.7727355957031,1.0,0.1370365768671035,0.1776118576526641,0.1776118576526641,0.9913381338119508,1.0,-0.4924731254577636,0.0205751154571771,0.4718979895114898,-0.1245932877063751,0.0,0.0,0.2993048131465912,33.88247299194336,28.0,-18.05443000793457,-6215.2060546875,22.669801712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87646484375,306.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,23007.759765625,20160.0,0.0,0.0,0.228707879781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014454841613769,0.3014512956142425,-5.806357421533903e-06,0.0,0.0002321094216313,0.0,0.0,16.860530853271484,0.0,0.0,0.0,0.334288477897644,4.0,0.0,1.0
541440,290.1982116699219,297.1499938964844,293.1499938964844,0.010725786909461,-598.9378662109375,303.5079650878906,0.5791218876838684,0.050000000745058,0.0456362180411815,290.1500244140625,297.1499938964844,293.1499938964844,0.0110998721793293,-641.8638916015625,303.6967163085937,0.5791218876838684,0.050000000745058,0.04805713519454,290.1091613769531,297.1499938964844,293.1499938964844,0.0105027100071311,-460.7330017089844,303.3831787109375,0.5791218876838684,0.050000000745058,0.0354948379099369,289.8662109375,297.1499938964844,293.1499938964844,0.013516659848392,-721.854736328125,304.0361633300781,0.6023625135421753,0.0698897913098335,0.0532387681305408,290.966796875,297.1499938964844,293.1499938964844,0.006690174806863,-2212.03125,300.71539306640625,0.5791218876838684,0.050000000745058,0.2279623597860336,292.7873229980469,291.1499938964844,250.6276397705078,250.1078491210937,279.074951171875,290.96173095703125,292.7727355957031,1.0,0.1370365768671035,0.1776118576526641,0.1776118576526641,0.9913381338119508,1.0,-0.4924731254577636,0.0205751154571771,0.4718979895114898,-0.1245932877063751,0.0,0.0,0.2993048131465912,33.88247299194336,28.0,-18.05443000793457,-6215.2060546875,22.669801712036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87646484375,306.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,23007.759765625,20160.0,0.0,0.0,0.228707879781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014454841613769,0.3014512956142425,-5.806357421533903e-06,0.0,0.0002321094216313,0.0,0.0,16.860530853271484,0.0,0.0,0.0,0.334288477897644,4.0,0.0,1.0
541500,290.21539306640625,297.1499938964844,293.1499938964844,0.0117068104445934,-628.9340209960938,303.92987060546875,0.5950430035591125,0.050000000745058,0.0455568842589855,290.1659851074219,297.1499938964844,293.1499938964844,0.0120374280959367,-671.8742065429688,304.0672607421875,0.5961700677871704,0.0552434958517551,0.0482144057750701,290.125244140625,297.1499938964844,293.1499938964844,0.0114877792075276,-484.7331237792969,303.8212585449219,0.5950430035591125,0.050000000745058,0.0354331322014331,289.9022521972656,297.1499938964844,293.1499938964844,0.0321186929941177,-1144.469970703125,304.0226135253906,0.7181679010391235,0.1044411063194274,0.083270251750946,290.9822082519531,297.1499938964844,293.1499938964844,0.0070773432962596,-2319.627197265625,300.99609375,0.5950430035591125,0.050000000745058,0.2275660634040832,292.68621826171875,291.1499938964844,250.61685180664065,250.09841918945312,279.1773986816406,290.9774780273437,292.576904296875,1.0,0.1360955983400344,0.1862194985151291,0.1862194985151291,0.9908627867698668,1.0,-0.5280503034591675,0.0237341187894344,0.5043162107467651,-0.1303932070732116,0.0,0.0,0.2059094309806823,32.02882766723633,28.0,-504.6253662109375,-5663.0791015625,23.73599624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.615966796875,304.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,21710.734375,19080.0,0.0,0.0,0.2251280695199966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951430886983871,0.195148304104805,-5.224493634159444e-06,0.0,0.0002284763759234,0.0,0.0,9.511395454406738,0.0,0.0,0.0,0.2923992574214935,4.0,0.0,1.0
541560,290.23406982421875,297.1499938964844,293.1499938964844,0.0153790609911084,-747.9998779296875,304.07489013671875,0.656085193157196,0.0721886157989502,0.0527409166097641,290.1907958984375,297.1499938964844,293.1499938964844,0.0235950276255607,-984.1079711914062,304.0606689453125,0.7079271078109741,0.0881978869438171,0.0689400061964988,290.14129638671875,297.1499938964844,293.1499938964844,0.013523987494409,-538.7293701171875,304.07427978515625,0.6380005478858948,0.0651969090104103,0.0376694835722446,289.9623718261719,297.1499938964844,293.1499938964844,0.057921577244997,-1605.882568359375,303.9989318847656,0.8317247033119202,0.133793368935585,0.1130604371428489,290.9984436035156,297.1499938964844,293.1499938964844,0.0075932475738227,-2476.8662109375,301.214111328125,0.6252881288528442,0.050000000745058,0.2269127666950225,292.3353881835937,291.1499938964844,250.6062774658203,250.0891876220703,279.388427734375,290.993896484375,292.1150817871094,1.0,0.1363226026296615,0.2131445854902267,0.2131445854902267,0.9903945326805116,1.0,-0.5991659760475159,0.0338168106973171,0.5653491616249084,-0.1375570297241211,0.0,0.0,0.160283163189888,29.09196853637696,48.0,-1107.7713623046875,-5305.9833984375,26.67645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40087890625,303.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19956.328125,19080.0,0.0,0.0,0.2195730507373809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415313184261322,0.1415360420942306,-4.721784080174984e-06,0.0,0.0002228387311333,0.0,0.0,6.161757469177246,0.0,0.0,0.0,0.2883309423923492,4.0,0.0,1.0
541620,290.3527526855469,297.1499938964844,293.1499938964844,0.060869600623846,-1591.97900390625,304.0240173339844,0.8925789594650269,0.122214175760746,0.1000194624066352,290.3109130859375,297.1499938964844,293.1499938964844,0.0735966935753822,-1917.8521728515625,304.0079650878906,0.9385987520217896,0.1389643400907516,0.1206337362527847,290.2337951660156,297.1499938964844,293.1499938964844,0.0597235709428787,-1222.9324951171875,304.0213623046875,0.8888692855834961,0.1228754073381424,0.0768541246652603,290.0679626464844,297.1499938964844,293.1499938964844,0.0605873726308345,-1668.16552734375,304.0501708984375,0.8902925848960876,0.1928668469190597,0.1045409962534904,291.0411682128906,297.1499938964844,293.1499938964844,0.0091078476980328,-2934.48291015625,301.525390625,0.6872605085372925,0.050000000745058,0.2260707765817642,290.93231201171875,291.1499938964844,250.585678100586,250.0712890625,280.0581359863281,291.0360412597656,290.7589416503906,1.0,0.1475384831428527,0.3427974879741668,0.3427974879741668,0.989457905292511,1.0,-0.7537497878074646,0.1118068918585777,0.6419429183006287,-0.0922232940793037,0.0,0.0,0.280830442905426,25.97307205200196,68.0,-1482.46875,-6513.3271484375,38.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06280517578125,304.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18950.5078125,19080.0,0.0,0.0,0.2025982141494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711246371269226,0.1711291819810867,-4.5500996748160105e-06,0.0,0.0002056114317383,0.0,0.0,7.240072727203369,0.0,0.0,0.0,0.2888450026512146,4.0,0.0,1.0
541680,290.3527526855469,297.1499938964844,293.1499938964844,0.060869600623846,-1591.97900390625,304.0240173339844,0.8925789594650269,0.122214175760746,0.1000194624066352,290.3109130859375,297.1499938964844,293.1499938964844,0.0735966935753822,-1917.8521728515625,304.0079650878906,0.9385987520217896,0.1389643400907516,0.1206337362527847,290.2337951660156,297.1499938964844,293.1499938964844,0.0597235709428787,-1222.9324951171875,304.0213623046875,0.8888692855834961,0.1228754073381424,0.0768541246652603,290.0679626464844,297.1499938964844,293.1499938964844,0.0605873726308345,-1668.16552734375,304.0501708984375,0.8902925848960876,0.1928668469190597,0.1045409962534904,291.0411682128906,297.1499938964844,293.1499938964844,0.0091078476980328,-2934.48291015625,301.525390625,0.6872605085372925,0.050000000745058,0.2260707765817642,290.93231201171875,291.1499938964844,250.585678100586,250.0712890625,280.0581359863281,291.0360412597656,290.7589416503906,1.0,0.1475384831428527,0.3427974879741668,0.3427974879741668,0.989457905292511,1.0,-0.7537497878074646,0.1118068918585777,0.6419429183006287,-0.0922232940793037,0.0,0.0,0.280830442905426,25.97307205200196,68.0,-1482.46875,-6513.3271484375,38.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06280517578125,304.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18950.5078125,19080.0,0.0,0.0,0.2025982141494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711246371269226,0.1711291819810867,-4.5500996748160105e-06,0.0,0.0002056114317383,0.0,0.0,7.240072727203369,0.0,0.0,0.0,0.2888450026512146,4.0,0.0,1.0
