time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5151672363281,297.1499938964844,293.1499938964844,0.0937969088554382,-2201.328125,304.0121459960937,0.96394944190979,0.1601790785789489,0.1358995586633682,290.43328857421875,297.1499938964844,293.1499938964844,0.0794144570827484,-2032.631591796875,304.047119140625,0.9173455834388732,0.1859011650085449,0.1253923326730728,290.3753356933594,297.1499938964844,293.1499938964844,0.0983279198408126,-1779.54931640625,304.0010681152344,0.9763803482055664,0.1680960804224014,0.1099594756960868,290.1163635253906,297.1499938964844,293.1499938964844,0.0783395394682884,-2020.6517333984373,304.0519714355469,0.9173455834388732,0.2612594366073608,0.1253923326730728,291.09832763671875,297.1499938964844,293.1499938964844,0.0102204522117972,-3162.084716796875,302.0673828125,0.6642009019851685,0.050000000745058,0.2263034433126449,290.5936584472656,291.1499938964844,250.5658569335937,250.0541076660156,280.1471862792969,291.0928649902344,290.6195068359375,1.0,0.1670345067977905,0.4615015089511871,0.4615015089511871,0.9885213375091552,1.0,-0.8627597093582153,0.2339024990797042,0.6288571953773499,0.0111821815371513,0.0,0.0,0.3933330476284027,28.366811752319336,88.0,-356.9602966308594,-8886.7978515625,56.47021865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243347167969,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18554.654296875,18000.0,0.0,0.0,0.1904786676168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899080514907837,0.2899128198623657,-4.761997388413874e-06,0.0,0.0001933116291183,0.0,0.0,13.398908615112305,0.0,0.0,0.0,0.2963839173316955,4.0,0.0,1.0
541800,290.5151672363281,297.1499938964844,293.1499938964844,0.0937969088554382,-2201.328125,304.0121459960937,0.96394944190979,0.1601790785789489,0.1358995586633682,290.43328857421875,297.1499938964844,293.1499938964844,0.0794144570827484,-2032.631591796875,304.047119140625,0.9173455834388732,0.1859011650085449,0.1253923326730728,290.3753356933594,297.1499938964844,293.1499938964844,0.0983279198408126,-1779.54931640625,304.0010681152344,0.9763803482055664,0.1680960804224014,0.1099594756960868,290.1163635253906,297.1499938964844,293.1499938964844,0.0783395394682884,-2020.6517333984373,304.0519714355469,0.9173455834388732,0.2612594366073608,0.1253923326730728,291.09832763671875,297.1499938964844,293.1499938964844,0.0102204522117972,-3162.084716796875,302.0673828125,0.6642009019851685,0.050000000745058,0.2263034433126449,290.5936584472656,291.1499938964844,250.5658569335937,250.0541076660156,280.1471862792969,291.0928649902344,290.6195068359375,1.0,0.1670345067977905,0.4615015089511871,0.4615015089511871,0.9885213375091552,1.0,-0.8627597093582153,0.2339024990797042,0.6288571953773499,0.0111821815371513,0.0,0.0,0.3933330476284027,28.366811752319336,88.0,-356.9602966308594,-8886.7978515625,56.47021865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243347167969,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18554.654296875,18000.0,0.0,0.0,0.1904786676168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899080514907837,0.2899128198623657,-4.761997388413874e-06,0.0,0.0001933116291183,0.0,0.0,13.398908615112305,0.0,0.0,0.0,0.2963839173316955,4.0,0.0,1.0
541860,290.6774597167969,297.1499938964844,293.1499938964844,0.1230479702353477,-2740.876220703125,304.0090637207031,0.9816255569458008,0.1940287500619888,0.1671994179487228,290.5475769042969,297.1499938964844,293.1499938964844,0.1125182285904884,-2684.05029296875,304.0251770019531,0.9584830403327942,0.231679230928421,0.1635483205318451,290.4945373535156,297.1499938964844,293.1499938964844,0.1124274060130119,-1981.7178955078125,304.0272216796875,0.9584830403327942,0.2140737622976303,0.1207962334156036,290.21600341796875,297.1499938964844,293.1499938964844,0.112550638616085,-2684.394287109375,304.0269775390625,0.9584830403327942,0.3180263042449951,0.1635483205318451,291.1642150878906,297.1499938964844,293.1499938964844,0.0113370548933744,-3357.286865234375,302.61083984375,0.6326302289962769,0.050000000745058,0.2267629355192184,290.45733642578125,291.1499938964844,250.5467834472656,250.03765869140625,279.5733642578125,291.1590576171875,290.4239501953125,1.0,0.1942190676927566,0.4714336097240448,0.4714336097240448,0.9901220798492432,1.0,-1.0101206302642822,0.2889235317707062,0.7211971879005432,0.0366547293961048,0.0,0.0,0.4883208572864532,32.48642349243164,108.0,-321.2602844238281,-10665.4580078125,88.66832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784423828125,307.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17281.36328125,18000.0,0.0,0.0,0.1892720907926559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777647912502289,0.3777695894241333,-4.800197075383039e-06,0.0,0.0001920871000038,0.0,0.0,18.395219802856445,0.0,0.0,0.0,0.3288628160953522,4.0,0.0,1.0
541920,290.6774597167969,297.1499938964844,293.1499938964844,0.1230479702353477,-2740.876220703125,304.0090637207031,0.9816255569458008,0.1940287500619888,0.1671994179487228,290.5475769042969,297.1499938964844,293.1499938964844,0.1125182285904884,-2684.05029296875,304.0251770019531,0.9584830403327942,0.231679230928421,0.1635483205318451,290.4945373535156,297.1499938964844,293.1499938964844,0.1124274060130119,-1981.7178955078125,304.0272216796875,0.9584830403327942,0.2140737622976303,0.1207962334156036,290.21600341796875,297.1499938964844,293.1499938964844,0.112550638616085,-2684.394287109375,304.0269775390625,0.9584830403327942,0.3180263042449951,0.1635483205318451,291.1642150878906,297.1499938964844,293.1499938964844,0.0113370548933744,-3357.286865234375,302.61083984375,0.6326302289962769,0.050000000745058,0.2267629355192184,290.45733642578125,291.1499938964844,250.5467834472656,250.03765869140625,279.5733642578125,291.1590576171875,290.4239501953125,1.0,0.1942190676927566,0.4714336097240448,0.4714336097240448,0.9901220798492432,1.0,-1.0101206302642822,0.2889235317707062,0.7211971879005432,0.0366547293961048,0.0,0.0,0.4883208572864532,32.48642349243164,108.0,-321.2602844238281,-10665.4580078125,88.66832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2784423828125,307.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17281.36328125,18000.0,0.0,0.0,0.1892720907926559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777647912502289,0.3777695894241333,-4.800197075383039e-06,0.0,0.0001920871000038,0.0,0.0,18.395219802856445,0.0,0.0,0.0,0.3288628160953522,4.0,0.0,1.0
541980,290.83563232421875,297.1499938964844,293.1499938964844,0.1512148678302765,-3233.933837890625,304.0092468261719,0.9818178415298462,0.2245964705944061,0.1954248994588852,290.7050170898437,297.1499938964844,293.1499938964844,0.1542472541332245,-3462.699462890625,303.9970092773437,0.9867616295814514,0.2657715380191803,0.2094564288854599,290.6208801269531,297.1499938964844,293.1499938964844,0.1542777866125106,-2557.7578125,303.9981994628906,0.9867616295814514,0.2558348774909973,0.1547037959098816,290.352783203125,297.1499938964844,293.1499938964844,0.1542777717113495,-3462.996826171875,303.9981994628906,0.9867616295814514,0.3646963834762573,0.2094564288854599,291.2379150390625,297.1499938964844,293.1499938964844,0.0125451916828751,-3539.45849609375,303.1152038574219,0.6012374758720398,0.050000000745058,0.2274088114500045,290.31689453125,291.1499938964844,250.52842712402344,250.02186584472656,279.3021545410156,291.2330627441406,290.3097229003906,1.0,0.2282638847827911,0.4714363515377044,0.4714363515377044,0.991722822189331,1.0,-1.1957803964614868,0.351028561592102,0.8447518348693848,0.0633829310536384,0.0,0.0,0.6114617586135864,38.40857696533203,128.0,-156.4052734375,-13060.81640625,144.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16414.173828125,18000.0,0.0,0.0,0.2002316117286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568021833896637,0.5680274963378906,-5.671346116287168e-06,0.0,0.000203209623578,0.0,0.0,35.85820388793945,0.0,0.0,0.0,0.3900258839130401,4.0,0.0,1.0
542040,290.83563232421875,297.1499938964844,293.1499938964844,0.1512148678302765,-3233.933837890625,304.0092468261719,0.9818178415298462,0.2245964705944061,0.1954248994588852,290.7050170898437,297.1499938964844,293.1499938964844,0.1542472541332245,-3462.699462890625,303.9970092773437,0.9867616295814514,0.2657715380191803,0.2094564288854599,290.6208801269531,297.1499938964844,293.1499938964844,0.1542777866125106,-2557.7578125,303.9981994628906,0.9867616295814514,0.2558348774909973,0.1547037959098816,290.352783203125,297.1499938964844,293.1499938964844,0.1542777717113495,-3462.996826171875,303.9981994628906,0.9867616295814514,0.3646963834762573,0.2094564288854599,291.2379150390625,297.1499938964844,293.1499938964844,0.0125451916828751,-3539.45849609375,303.1152038574219,0.6012374758720398,0.050000000745058,0.2274088114500045,290.31689453125,291.1499938964844,250.52842712402344,250.02186584472656,279.3021545410156,291.2330627441406,290.3097229003906,1.0,0.2282638847827911,0.4714363515377044,0.4714363515377044,0.991722822189331,1.0,-1.1957803964614868,0.351028561592102,0.8447518348693848,0.0633829310536384,0.0,0.0,0.6114617586135864,38.40857696533203,128.0,-156.4052734375,-13060.81640625,144.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,16414.173828125,18000.0,0.0,0.0,0.2002316117286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568021833896637,0.5680274963378906,-5.671346116287168e-06,0.0,0.000203209623578,0.0,0.0,35.85820388793945,0.0,0.0,0.0,0.3900258839130401,4.0,0.0,1.0
542100,290.9126281738281,297.1499938964844,293.1499938964844,0.1649483740329742,-3466.7421875,304.0098571777344,0.9758094549179076,0.238788828253746,0.2085676193237304,290.7963562011719,297.1499938964844,293.1499938964844,0.1792928129434585,-3908.68798828125,303.979248046875,0.9952498078346252,0.2788177728652954,0.2357025444507599,290.6994323730469,297.1499938964844,293.1499938964844,0.1793222278356552,-2887.14697265625,303.980224609375,0.9952498078346252,0.272458553314209,0.174089103937149,290.4316101074219,297.1499938964844,293.1499938964844,0.1793221980333328,-3908.963134765625,303.980224609375,0.9952498078346252,0.384652704000473,0.2357025444507599,291.2785949707031,297.1499938964844,293.1499938964844,0.0131787778809666,-3626.2958984375,303.35009765625,0.5823101997375488,0.050000000745058,0.2278601825237274,290.2601013183594,291.1499938964844,250.51953125,250.0142364501953,279.2245788574219,291.2738342285156,290.24566650390625,1.0,0.2474672496318817,0.4692262411117553,0.4692262411117553,0.9925232529640198,1.0,-1.298364520072937,0.3843476772308349,0.9140169024467468,0.0767123103141784,0.0,0.0,0.676243007183075,42.364505767822266,128.0,-169.57501220703125,-14128.75,184.8573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0482177734375,307.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,15988.0693359375,18000.0,0.0,0.0,0.2106753587722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806599497795105,0.6806663870811462,-6.429067070712335e-06,0.0,0.0002138087147613,0.0,0.0,51.12164688110352,0.0,0.0,0.0,0.4332077205181122,4.0,0.0,1.0
542160,290.98834228515625,297.1499938964844,293.1499938964844,0.1790031194686889,-3701.316162109375,304.0097961425781,0.9650196433067322,0.2522641122341156,0.2210823148488998,290.8943786621094,297.1499938964844,293.1499938964844,0.2070338279008865,-4388.4892578125,303.9598388671875,0.9990000128746032,0.2893896996974945,0.2630970180034637,290.785400390625,297.1499938964844,293.1499938964844,0.2070318013429641,-3241.136474609375,303.9607238769531,0.9990000128746032,0.2866258323192596,0.1943001896142959,290.5163879394531,297.1499938964844,293.1499938964844,0.2070619314908981,-4388.7421875,303.9606628417969,0.9990000128746032,0.4024489820003509,0.2630970180034637,291.32183837890625,297.1499938964844,293.1499938964844,0.0138885919004678,-3722.426513671875,303.5698547363281,0.5614272356033325,0.050000000745058,0.2284451574087143,290.1630249023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1708374023437,291.31719970703125,290.14373779296875,1.0,0.2678166031837463,0.4661550521850586,0.4661550521850586,0.9932618737220764,1.0,-1.4041132926940918,0.4183892607688904,0.9857239723205566,0.089795172214508,0.0,0.0,0.7515653371810913,47.224365234375,148.0,-222.7225646972656,-15132.4345703125,234.33132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0224304199219,306.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,15437.716796875,18000.0,0.0,0.0,0.2241499274969101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812791109085083,0.8127986192703247,-7.502898824895965e-06,0.0,0.0002274836733704,0.0,0.0,74.78355407714844,0.0,0.0,0.0,0.488384872674942,4.0,0.0,1.0
542220,291.13525390625,297.1499938964844,293.1499938964844,0.2079112231731414,-4172.63525390625,304.00830078125,0.9105308651924132,0.2772398293018341,0.2445060759782791,291.0771179199219,297.1499938964844,293.1499938964844,0.2385918647050857,-4909.34814453125,303.9718017578125,0.9508721828460692,0.3093850016593933,0.2883687913417816,290.9435119628906,297.1499938964844,293.1499938964844,0.2415254861116409,-3662.535888671875,303.96649169921875,0.95448899269104,0.3143978118896484,0.2152223438024521,290.7156677246094,297.1499938964844,293.1499938964844,0.2901858687400818,-5761.72119140625,303.884765625,0.9990000128746032,0.4288892149925232,0.3406350910663605,291.4141540527344,297.1499938964844,293.1499938964844,0.0156358610838651,-3946.22705078125,303.9746398925781,0.5084699392318726,0.050000000745058,0.2307639718055725,289.8962097167969,291.1499938964844,250.493881225586,249.99224853515625,279.1200561523437,291.4097900390625,289.8716125488281,1.0,0.3095636963844299,0.4602183103561401,0.4602183103561401,0.9947391748428344,1.0,-1.5837535858154297,0.4761041700839996,1.107649326324463,0.1112912222743034,0.0,0.0,0.9357256293296814,62.91038131713867,168.0,-343.617919921875,-16559.48828125,354.8792419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8672790527344,305.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,14779.5810546875,18000.0,0.0,0.0,0.2585389018058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108605980873108,1.1086167097091677,-1.0805529200297316e-05,0.0,0.0002623841282911,0.0,0.0,158.07940673828125,0.0,0.0,0.0,0.6225300431251526,4.0,0.0,1.0
542280,291.13525390625,297.1499938964844,293.1499938964844,0.2079112231731414,-4172.63525390625,304.00830078125,0.9105308651924132,0.2772398293018341,0.2445060759782791,291.0771179199219,297.1499938964844,293.1499938964844,0.2385918647050857,-4909.34814453125,303.9718017578125,0.9508721828460692,0.3093850016593933,0.2883687913417816,290.9435119628906,297.1499938964844,293.1499938964844,0.2415254861116409,-3662.535888671875,303.96649169921875,0.95448899269104,0.3143978118896484,0.2152223438024521,290.7156677246094,297.1499938964844,293.1499938964844,0.2901858687400818,-5761.72119140625,303.884765625,0.9990000128746032,0.4288892149925232,0.3406350910663605,291.4141540527344,297.1499938964844,293.1499938964844,0.0156358610838651,-3946.22705078125,303.9746398925781,0.5084699392318726,0.050000000745058,0.2307639718055725,289.8962097167969,291.1499938964844,250.493881225586,249.99224853515625,279.1200561523437,291.4097900390625,289.8716125488281,1.0,0.3095636963844299,0.4602183103561401,0.4602183103561401,0.9947391748428344,1.0,-1.5837535858154297,0.4761041700839996,1.107649326324463,0.1112912222743034,0.0,0.0,0.9357256293296814,62.91038131713867,168.0,-343.617919921875,-16559.48828125,354.8792419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8672790527344,305.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,14779.5810546875,18000.0,0.0,0.0,0.2585389018058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108605980873108,1.1086167097091677,-1.0805529200297316e-05,0.0,0.0002623841282911,0.0,0.0,158.07940673828125,0.0,0.0,0.0,0.6225300431251526,4.0,0.0,1.0
542340,291.2760925292969,297.1499938964844,293.1499938964844,0.239892303943634,-4680.8994140625,304.0019836425781,0.8819769024848938,0.2997248768806457,0.2656677365303039,291.2221984863281,297.1499938964844,293.1499938964844,0.2723388373851776,-5455.900390625,303.9743347167969,0.9144983291625975,0.3324466049671173,0.3102393448352813,291.0796813964844,297.1499938964844,293.1499938964844,0.2812588512897491,-4136.59765625,303.9609680175781,0.9241018295288086,0.3426814675331116,0.23543781042099,290.9415588378906,297.1499938964844,293.1499938964844,0.3745074868202209,-7066.5751953125,303.8349914550781,0.9990000128746032,0.4447565376758575,0.4057136476039886,291.5136413574219,297.1499938964844,293.1499938964844,0.0224770437926054,-4748.81201171875,304.1305847167969,0.5031172633171082,0.0629232600331306,0.2670575082302093,289.44122314453125,291.1499938964844,250.47764587402344,249.9783477783203,279.0918273925781,291.50909423828125,289.3959655761719,1.0,0.3522780835628509,0.4530397057533264,0.4530397057533264,0.9962164759635924,1.0,-1.7811598777770996,0.5394710302352905,1.241688847541809,0.1329548060894012,0.0,0.0,1.0,79.98728942871094,188.0,-625.3128662109375,-17355.748046875,518.2626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.955078125,303.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,16334.3212890625,19080.0,0.0,0.0,0.2987568080425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2991870641708374,1.2992010116577148,-1.394367791363038e-05,0.0,0.0003032001841347,0.0,0.0,243.8690795898437,0.0,0.0,0.0,0.7271565794944763,4.0,0.0,1.0
542400,291.2760925292969,297.1499938964844,293.1499938964844,0.239892303943634,-4680.8994140625,304.0019836425781,0.8819769024848938,0.2997248768806457,0.2656677365303039,291.2221984863281,297.1499938964844,293.1499938964844,0.2723388373851776,-5455.900390625,303.9743347167969,0.9144983291625975,0.3324466049671173,0.3102393448352813,291.0796813964844,297.1499938964844,293.1499938964844,0.2812588512897491,-4136.59765625,303.9609680175781,0.9241018295288086,0.3426814675331116,0.23543781042099,290.9415588378906,297.1499938964844,293.1499938964844,0.3745074868202209,-7066.5751953125,303.8349914550781,0.9990000128746032,0.4447565376758575,0.4057136476039886,291.5136413574219,297.1499938964844,293.1499938964844,0.0224770437926054,-4748.81201171875,304.1305847167969,0.5031172633171082,0.0629232600331306,0.2670575082302093,289.44122314453125,291.1499938964844,250.47764587402344,249.9783477783203,279.0918273925781,291.50909423828125,289.3959655761719,1.0,0.3522780835628509,0.4530397057533264,0.4530397057533264,0.9962164759635924,1.0,-1.7811598777770996,0.5394710302352905,1.241688847541809,0.1329548060894012,0.0,0.0,1.0,79.98728942871094,188.0,-625.3128662109375,-17355.748046875,518.2626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.955078125,303.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,16334.3212890625,19080.0,0.0,0.0,0.2987568080425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2991870641708374,1.2992010116577148,-1.394367791363038e-05,0.0,0.0003032001841347,0.0,0.0,243.8690795898437,0.0,0.0,0.0,0.7271565794944763,4.0,0.0,1.0
542460,291.4117736816406,297.1499938964844,293.1499938964844,0.2772321403026581,-5258.9345703125,303.9891357421875,0.8595213890075684,0.3196889758110046,0.2846563458442688,291.3527526855469,297.1499938964844,293.1499938964844,0.3147221505641937,-6125.7255859375,303.9621887207031,0.8897982835769653,0.3548084199428558,0.3321594893932342,291.21148681640625,297.1499938964844,293.1499938964844,0.3285480141639709,-4684.0400390625,303.9451904296875,0.9008011817932128,0.3684130311012268,0.2542694509029388,291.1281433105469,297.1499938964844,293.1499938964844,0.4348100125789642,-7941.28564453125,303.8413391113281,0.979373574256897,0.4627626538276672,0.4340242445468902,291.64019775390625,297.1499938964844,293.1499938964844,0.0423331819474697,-6501.92333984375,304.1042785644531,0.5273603200912476,0.0787725374102592,0.3493458926677704,288.7204284667969,291.1499938964844,250.46209716796875,249.96502685546875,279.0873413085937,291.6352844238281,288.6773681640625,1.0,0.3957875669002533,0.4461914002895355,0.4461914002895355,0.9977298974990844,1.0,-1.9857341051101685,0.6056194305419922,1.3801146745681765,0.1557093262672424,0.0,0.0,1.0,99.76258850097656,208.0,-879.54541015625,-17848.33203125,731.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5126647949219,302.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18415.822265625,19080.0,0.0,0.0,0.3410388529300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802525997161863,1.3802683353424072,-1.5733414329588413e-05,0.0,0.0003461110754869,0.0,0.0,292.3691711425781,0.0,0.0,0.0,0.754584789276123,4.0,0.0,1.0
542520,291.4117736816406,297.1499938964844,293.1499938964844,0.2772321403026581,-5258.9345703125,303.9891357421875,0.8595213890075684,0.3196889758110046,0.2846563458442688,291.3527526855469,297.1499938964844,293.1499938964844,0.3147221505641937,-6125.7255859375,303.9621887207031,0.8897982835769653,0.3548084199428558,0.3321594893932342,291.21148681640625,297.1499938964844,293.1499938964844,0.3285480141639709,-4684.0400390625,303.9451904296875,0.9008011817932128,0.3684130311012268,0.2542694509029388,291.1281433105469,297.1499938964844,293.1499938964844,0.4348100125789642,-7941.28564453125,303.8413391113281,0.979373574256897,0.4627626538276672,0.4340242445468902,291.64019775390625,297.1499938964844,293.1499938964844,0.0423331819474697,-6501.92333984375,304.1042785644531,0.5273603200912476,0.0787725374102592,0.3493458926677704,288.7204284667969,291.1499938964844,250.46209716796875,249.96502685546875,279.0873413085937,291.6352844238281,288.6773681640625,1.0,0.3957875669002533,0.4461914002895355,0.4461914002895355,0.9977298974990844,1.0,-1.9857341051101685,0.6056194305419922,1.3801146745681765,0.1557093262672424,0.0,0.0,1.0,99.76258850097656,208.0,-879.54541015625,-17848.33203125,731.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5126647949219,302.4217224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18415.822265625,19080.0,0.0,0.0,0.3410388529300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802525997161863,1.3802683353424072,-1.5733414329588413e-05,0.0,0.0003461110754869,0.0,0.0,292.3691711425781,0.0,0.0,0.0,0.754584789276123,4.0,0.0,1.0
542580,291.54296875,297.1499938964844,293.1499938964844,0.3135876655578613,-5800.6767578125,303.9823913574219,0.8329898715019226,0.3371234238147735,0.3015970289707184,291.4761657714844,297.1499938964844,293.1499938964844,0.3572704195976257,-6772.6923828125,303.9541015625,0.8614734411239624,0.3753114938735962,0.3527633547782898,291.3417663574219,297.1499938964844,293.1499938964844,0.3750349879264831,-5200.4130859375,303.9362487792969,0.8730509877204895,0.3911109864711761,0.2711737155914306,291.26873779296875,297.1499938964844,293.1499938964844,0.4887638986110687,-8690.06640625,303.85406494140625,0.9439845681190492,0.4854398667812347,0.4554921090602875,291.7790832519531,297.1499938964844,293.1499938964844,0.0578851662576198,-7832.58935546875,304.0940246582031,0.5253394842147827,0.0888828188180923,0.4044137895107269,288.0813293457031,291.1499938964844,250.4471893310547,249.95225524902344,279.1000061035156,291.7743530273437,288.0501708984375,1.0,0.4361635446548462,0.441787987947464,0.441787987947464,0.9992433190345764,1.0,-2.1430552005767822,0.6577054262161255,1.4853497743606567,0.1736828088760376,0.0,0.0,1.0,125.48670959472656,226.0,-845.7613525390625,-18141.80859375,962.9190673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6905212402344,301.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18895.703125,19080.0,0.0,0.0,0.3816549479961395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981208801269531,1.398137092590332,-1.6143407265190035e-05,0.0,0.0003873312380164,0.0,0.0,303.87158203125,0.0,0.0,0.0,0.7635496258735657,4.0,0.0,1.0
542640,291.54296875,297.1499938964844,293.1499938964844,0.3135876655578613,-5800.6767578125,303.9823913574219,0.8329898715019226,0.3371234238147735,0.3015970289707184,291.4761657714844,297.1499938964844,293.1499938964844,0.3572704195976257,-6772.6923828125,303.9541015625,0.8614734411239624,0.3753114938735962,0.3527633547782898,291.3417663574219,297.1499938964844,293.1499938964844,0.3750349879264831,-5200.4130859375,303.9362487792969,0.8730509877204895,0.3911109864711761,0.2711737155914306,291.26873779296875,297.1499938964844,293.1499938964844,0.4887638986110687,-8690.06640625,303.85406494140625,0.9439845681190492,0.4854398667812347,0.4554921090602875,291.7790832519531,297.1499938964844,293.1499938964844,0.0578851662576198,-7832.58935546875,304.0940246582031,0.5253394842147827,0.0888828188180923,0.4044137895107269,288.0813293457031,291.1499938964844,250.4471893310547,249.95225524902344,279.1000061035156,291.7743530273437,288.0501708984375,1.0,0.4361635446548462,0.441787987947464,0.441787987947464,0.9992433190345764,1.0,-2.1430552005767822,0.6577054262161255,1.4853497743606567,0.1736828088760376,0.0,0.0,1.0,125.48670959472656,226.0,-845.7613525390625,-18141.80859375,962.9190673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6905212402344,301.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18895.703125,19080.0,0.0,0.0,0.3816549479961395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981208801269531,1.398137092590332,-1.6143407265190035e-05,0.0,0.0003873312380164,0.0,0.0,303.87158203125,0.0,0.0,0.0,0.7635496258735657,4.0,0.0,1.0
542700,291.606201171875,297.1499938964844,293.1499938964844,0.3303631544113159,-6043.37744140625,303.9823913574219,0.8222960233688354,0.3450577557086944,0.3093365132808685,291.5355224609375,297.1499938964844,293.1499938964844,0.3772552907466888,-7067.49462890625,303.9533996582031,0.8503199815750122,0.3848590552806854,0.3624076247215271,291.4053649902344,297.1499938964844,293.1499938964844,0.3967258930206299,-5433.8310546875,303.93572998046875,0.8618491291999817,0.4015293717384338,0.2789420485496521,291.33221435546875,297.1499938964844,293.1499938964844,0.515255868434906,-9048.0673828125,303.8597106933594,0.9286031126976012,0.4968021512031555,0.4666714668273926,291.8482971191406,297.1499938964844,293.1499938964844,0.0637706145644187,-8360.4853515625,304.0935363769531,0.5217609405517578,0.0926566496491432,0.4250189661979675,287.8277587890625,291.1499938964844,250.4399871826172,249.94607543945312,279.1069641113281,291.84381103515625,287.8028869628906,1.0,0.4546615183353424,0.4401597380638122,0.4401597380638122,1.0,1.0,-2.2114477157592773,0.6807689666748047,1.530678629875183,0.1817757189273834,0.0,0.0,1.0,138.92984008789062,226.0,-762.5680541992188,-18340.59765625,1081.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4934997558594,301.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18983.169921875,20160.0,0.0,0.0,0.4007616639137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401353120803833,1.401369333267212,-1.6218133168877102e-05,0.0,0.0004067221307195,0.0,0.0,305.98394775390625,0.0,0.0,0.0,0.7801710963249207,4.0,0.0,1.0
542760,291.6675109863281,297.1499938964844,293.1499938964844,0.3455176949501037,-6258.04833984375,303.9853515625,0.8130801320075989,0.3525766730308532,0.3166703581809997,291.59307861328125,297.1499938964844,293.1499938964844,0.3955291211605072,-7331.283203125,303.9559631347656,0.841176450252533,0.3940028548240661,0.3716468513011932,291.4672546386719,297.1499938964844,293.1499938964844,0.4165583848953247,-5642.54736328125,303.93865966796875,0.8526190519332886,0.4114723801612854,0.286342591047287,291.3930358886719,297.1499938964844,293.1499938964844,0.5397470593452454,-9371.734375,303.8680114746094,0.9158112406730652,0.5078825354576111,0.4776537418365478,291.9154052734375,297.1499938964844,293.1499938964844,0.0687320753931999,-8814.0595703125,304.09478759765625,0.5181841254234314,0.0959668681025505,0.4430426657199859,287.6410217285156,291.1499938964844,250.4329376220703,249.94000244140625,279.1130676269531,291.9112243652344,287.6236877441406,1.0,0.4720951318740845,0.438775897026062,0.438775897026062,1.0,1.0,-2.2750885486602783,0.7024554014205933,1.572633147239685,0.1894582659006118,0.0,0.0,1.0,152.31752014160156,229.0,-631.1467895507812,-18680.62890625,1201.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4029235839844,301.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,19771.302734375,20160.0,0.0,0.0,0.4190872609615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301475286483765,1.4301643371582031,-1.6891468476387672e-05,0.0,0.0004253202932886,0.0,0.0,325.2359924316406,0.0,0.0,0.0,0.7813577651977539,4.0,0.0,1.0
542820,291.7830505371094,297.1499938964844,293.1499938964844,0.3726667165756225,-6633.5068359375,303.9951171875,0.8044054508209229,0.3666943907737732,0.3301519155502319,291.7020263671875,297.1499938964844,293.1499938964844,0.4287723898887634,-7799.35595703125,303.96539306640625,0.8336573839187622,0.4113453924655914,0.3888726234436035,291.5843811035156,297.1499938964844,293.1499938964844,0.4527298808097839,-6013.6181640625,303.948974609375,0.8452803492546082,0.4303451180458069,0.3001332581043243,291.5075988769531,297.1499938964844,293.1499938964844,0.5847286581993103,-9951.2607421875,303.8871459960937,0.905304491519928,0.529155433177948,0.498513400554657,292.0389404296875,297.1499938964844,293.1499938964844,0.0770748332142829,-9591.4658203125,304.0993347167969,0.5170645117759705,0.1021734997630119,0.4743947684764862,287.37457275390625,291.1499938964844,250.4193115234375,249.92825317382807,279.1224975585937,292.0354309082031,287.3648681640625,1.0,0.4994239509105682,0.436533123254776,0.436533123254776,1.0,1.0,-2.3912668228149414,0.7424544095993042,1.6488125324249268,0.2037436366081237,0.0,0.0,1.0,172.3514862060547,217.0,-419.34381103515625,-19326.828125,1418.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4992980957031,301.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.8359375,20160.0,0.0,0.0,0.4530286192893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403656721115112,1.4403828382492063,-1.7133703295257874e-05,0.0,0.0004597664519678,0.0,0.0,332.2572326660156,0.0,0.0,0.0,0.7864779829978943,4.0,0.0,1.0
542880,291.7830505371094,297.1499938964844,293.1499938964844,0.3726667165756225,-6633.5068359375,303.9951171875,0.8044054508209229,0.3666943907737732,0.3301519155502319,291.7020263671875,297.1499938964844,293.1499938964844,0.4287723898887634,-7799.35595703125,303.96539306640625,0.8336573839187622,0.4113453924655914,0.3888726234436035,291.5843811035156,297.1499938964844,293.1499938964844,0.4527298808097839,-6013.6181640625,303.948974609375,0.8452803492546082,0.4303451180458069,0.3001332581043243,291.5075988769531,297.1499938964844,293.1499938964844,0.5847286581993103,-9951.2607421875,303.8871459960937,0.905304491519928,0.529155433177948,0.498513400554657,292.0389404296875,297.1499938964844,293.1499938964844,0.0770748332142829,-9591.4658203125,304.0993347167969,0.5170645117759705,0.1021734997630119,0.4743947684764862,287.37457275390625,291.1499938964844,250.4193115234375,249.92825317382807,279.1224975585937,292.0354309082031,287.3648681640625,1.0,0.4994239509105682,0.436533123254776,0.436533123254776,1.0,1.0,-2.3912668228149414,0.7424544095993042,1.6488125324249268,0.2037436366081237,0.0,0.0,1.0,172.3514862060547,217.0,-419.34381103515625,-19326.828125,1418.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4992980957031,301.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.8359375,20160.0,0.0,0.0,0.4530286192893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403656721115112,1.4403828382492063,-1.7133703295257874e-05,0.0,0.0004597664519678,0.0,0.0,332.2572326660156,0.0,0.0,0.0,0.7864779829978943,4.0,0.0,1.0
542940,291.88824462890625,297.1499938964844,293.1499938964844,0.3956179618835449,-6941.48876953125,304.008544921875,0.8090971112251282,0.3799827694892883,0.3423517644405365,291.8017578125,297.1499938964844,293.1499938964844,0.4574774503707886,-8191.15625,303.9791564941406,0.8391068577766418,0.4277993738651275,0.4046944379806518,291.6911315917969,297.1499938964844,293.1499938964844,0.4842502772808075,-6326.98486328125,303.9635314941406,0.851417064666748,0.4483514726161957,0.3128848969936371,291.6125793457031,297.1499938964844,293.1499938964844,0.6238853335380554,-10439.58984375,303.9095458984375,0.9116508364677428,0.5494630336761475,0.5179318785667419,292.14678955078125,297.1499938964844,293.1499938964844,0.0841820612549781,-10260.873046875,304.1043701171875,0.5252474546432495,0.1084325313568115,0.5031884908676147,287.2339172363281,291.1499938964844,250.40631103515625,249.9169769287109,279.1283569335937,292.14385986328125,287.22998046875,1.0,0.5168171525001526,0.4346902370452881,0.4346902370452881,1.0,1.0,-2.498176097869873,0.7795053720474243,1.7186706066131592,0.2170159816741943,0.0,0.0,1.0,180.4403381347656,205.0,-240.4791412353516,-20102.923828125,1591.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8664855957031,301.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,20131.517578125,21240.0,0.0,0.0,0.4832950532436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431166648864746,1.44313383102417,-1.7199214198626578e-05,0.0,0.0004904830129817,0.0,0.0,334.1646423339844,0.0,0.0,0.0,0.8028560876846313,4.0,0.0,1.0
543000,291.88824462890625,297.1499938964844,293.1499938964844,0.3956179618835449,-6941.48876953125,304.008544921875,0.8090971112251282,0.3799827694892883,0.3423517644405365,291.8017578125,297.1499938964844,293.1499938964844,0.4574774503707886,-8191.15625,303.9791564941406,0.8391068577766418,0.4277993738651275,0.4046944379806518,291.6911315917969,297.1499938964844,293.1499938964844,0.4842502772808075,-6326.98486328125,303.9635314941406,0.851417064666748,0.4483514726161957,0.3128848969936371,291.6125793457031,297.1499938964844,293.1499938964844,0.6238853335380554,-10439.58984375,303.9095458984375,0.9116508364677428,0.5494630336761475,0.5179318785667419,292.14678955078125,297.1499938964844,293.1499938964844,0.0841820612549781,-10260.873046875,304.1043701171875,0.5252474546432495,0.1084325313568115,0.5031884908676147,287.2339172363281,291.1499938964844,250.40631103515625,249.9169769287109,279.1283569335937,292.14385986328125,287.22998046875,1.0,0.5168171525001526,0.4346902370452881,0.4346902370452881,1.0,1.0,-2.498176097869873,0.7795053720474243,1.7186706066131592,0.2170159816741943,0.0,0.0,1.0,180.4403381347656,205.0,-240.4791412353516,-20102.923828125,1591.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8664855957031,301.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,20131.517578125,21240.0,0.0,0.0,0.4832950532436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431166648864746,1.44313383102417,-1.7199214198626578e-05,0.0,0.0004904830129817,0.0,0.0,334.1646423339844,0.0,0.0,0.0,0.8028560876846313,4.0,0.0,1.0
543060,291.98370361328125,297.1499938964844,293.1499938964844,0.4142604470252991,-7184.42822265625,304.0245666503906,0.82110995054245,0.392581045627594,0.3536220192909241,291.8925170898437,297.1499938964844,293.1499938964844,0.481419175863266,-8508.486328125,303.99615478515625,0.8524882197380066,0.443539947271347,0.4195028841495514,291.7879638671875,297.1499938964844,293.1499938964844,0.5108683705329895,-6583.98828125,303.98126220703125,0.8658965229988098,0.4656642973423004,0.3249056935310364,291.70867919921875,297.1499938964844,293.1499938964844,0.6566885709762573,-10836.013671875,303.9349365234375,0.9287795424461364,0.5689167976379395,0.5362139940261841,292.2408142089844,297.1499938964844,293.1499938964844,0.0903615728020668,-10840.91015625,304.1092529296875,0.5398455262184143,0.114765964448452,0.5309234261512756,287.2146911621094,291.1499938964844,250.39390563964844,249.9061279296875,279.1319885253906,292.23834228515625,287.21490478515625,1.0,0.5285372734069824,0.4330807626247406,0.4330807626247406,1.0,1.0,-2.5992441177368164,0.814593493938446,1.7846505641937256,0.2295592427253723,0.0,0.0,1.0,180.46240234375,193.0,-81.2791519165039,-21083.91015625,1732.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3560485839844,301.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.107421875,21240.0,0.0,0.0,0.5105831027030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476094365119934,1.4761123657226562,-1.79942580871284e-05,0.0,0.0005181769374758,0.0,0.0,357.6009826660156,0.0,0.0,0.0,0.8060956597328186,4.0,0.0,1.0
543120,291.98370361328125,297.1499938964844,293.1499938964844,0.4142604470252991,-7184.42822265625,304.0245666503906,0.82110995054245,0.392581045627594,0.3536220192909241,291.8925170898437,297.1499938964844,293.1499938964844,0.481419175863266,-8508.486328125,303.99615478515625,0.8524882197380066,0.443539947271347,0.4195028841495514,291.7879638671875,297.1499938964844,293.1499938964844,0.5108683705329895,-6583.98828125,303.98126220703125,0.8658965229988098,0.4656642973423004,0.3249056935310364,291.70867919921875,297.1499938964844,293.1499938964844,0.6566885709762573,-10836.013671875,303.9349365234375,0.9287795424461364,0.5689167976379395,0.5362139940261841,292.2408142089844,297.1499938964844,293.1499938964844,0.0903615728020668,-10840.91015625,304.1092529296875,0.5398455262184143,0.114765964448452,0.5309234261512756,287.2146911621094,291.1499938964844,250.39390563964844,249.9061279296875,279.1319885253906,292.23834228515625,287.21490478515625,1.0,0.5285372734069824,0.4330807626247406,0.4330807626247406,1.0,1.0,-2.5992441177368164,0.814593493938446,1.7846505641937256,0.2295592427253723,0.0,0.0,1.0,180.46240234375,193.0,-81.2791519165039,-21083.91015625,1732.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3560485839844,301.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.107421875,21240.0,0.0,0.0,0.5105831027030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476094365119934,1.4761123657226562,-1.79942580871284e-05,0.0,0.0005181769374758,0.0,0.0,357.6009826660156,0.0,0.0,0.0,0.8060956597328186,4.0,0.0,1.0
543180,292.0706787109375,297.1499938964844,293.1499938964844,0.4308399558067322,-7397.4462890625,304.0386962890625,0.8375967144966125,0.4044829308986664,0.3640903234481811,291.9753723144531,297.1499938964844,293.1499938964844,0.5031673908233643,-8792.5751953125,304.0111389160156,0.8716971278190613,0.4585918188095093,0.4334675967693329,291.8761291503906,297.1499938964844,293.1499938964844,0.5352410078048706,-6815.85205078125,303.996826171875,0.8863893151283264,0.482283741235733,0.3363032937049866,291.7968444824219,297.1499938964844,293.1499938964844,0.6865158081054688,-11191.4892578125,303.9568176269531,0.952526330947876,0.58754962682724,0.5535224080085754,292.3235778808594,297.1499938964844,293.1499938964844,0.0961003899574279,-11377.681640625,304.1132507324219,0.5588875412940979,0.1210013777017593,0.5575208067893982,287.227783203125,291.1499938964844,250.382080078125,249.8957061767578,279.134521484375,292.32147216796875,287.2294311523437,1.0,0.5368475914001465,0.4316674470901489,0.4316674470901489,1.0,1.0,-2.695059061050415,0.8478677868843079,1.847191333770752,0.2414541095495224,0.0,0.0,1.0,175.66845703125,181.0,-5.274740219116211,-21988.048828125,1852.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9161376953125,302.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,21193.23046875,21240.0,0.0,0.0,0.5350517630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806818962097168,1.4807000160217283,-1.8106282368535176e-05,0.0,0.0005430094897747,0.0,0.0,360.945556640625,0.0,0.0,0.0,0.8083899617195129,4.0,0.0,1.0
543240,292.0706787109375,297.1499938964844,293.1499938964844,0.4308399558067322,-7397.4462890625,304.0386962890625,0.8375967144966125,0.4044829308986664,0.3640903234481811,291.9753723144531,297.1499938964844,293.1499938964844,0.5031673908233643,-8792.5751953125,304.0111389160156,0.8716971278190613,0.4585918188095093,0.4334675967693329,291.8761291503906,297.1499938964844,293.1499938964844,0.5352410078048706,-6815.85205078125,303.996826171875,0.8863893151283264,0.482283741235733,0.3363032937049866,291.7968444824219,297.1499938964844,293.1499938964844,0.6865158081054688,-11191.4892578125,303.9568176269531,0.952526330947876,0.58754962682724,0.5535224080085754,292.3235778808594,297.1499938964844,293.1499938964844,0.0961003899574279,-11377.681640625,304.1132507324219,0.5588875412940979,0.1210013777017593,0.5575208067893982,287.227783203125,291.1499938964844,250.382080078125,249.8957061767578,279.134521484375,292.32147216796875,287.2294311523437,1.0,0.5368475914001465,0.4316674470901489,0.4316674470901489,1.0,1.0,-2.695059061050415,0.8478677868843079,1.847191333770752,0.2414541095495224,0.0,0.0,1.0,175.66845703125,181.0,-5.274740219116211,-21988.048828125,1852.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9161376953125,302.3684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,21193.23046875,21240.0,0.0,0.0,0.5350517630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806818962097168,1.4807000160217283,-1.8106282368535176e-05,0.0,0.0005430094897747,0.0,0.0,360.945556640625,0.0,0.0,0.0,0.8083899617195129,4.0,0.0,1.0
543300,292.1113586425781,297.1499938964844,293.1499938964844,0.4383879899978637,-7493.46044921875,304.04522705078125,0.8474581837654114,0.410163015127182,0.3690424859523773,292.0141296386719,297.1499938964844,293.1499938964844,0.5132539868354797,-8923.0146484375,304.0180358886719,0.8832328915596008,0.4658539295196533,0.4401583969593048,291.9173583984375,297.1499938964844,293.1499938964844,0.5466104745864868,-6922.9072265625,304.0039978027344,0.898518443107605,0.4903219044208526,0.34178227186203,291.8382568359375,297.1499938964844,293.1499938964844,0.7003674507141113,-11355.00390625,303.9667663574219,0.9654337763786316,0.5965570211410522,0.5618415474891663,292.3614196777344,297.1499938964844,293.1499938964844,0.0987960025668144,-11627.9169921875,304.1150207519531,0.5695871114730835,0.1240350678563118,0.570290744304657,287.2445983886719,291.1499938964844,250.3763885498047,249.89064025878903,279.1356201171875,292.3594970703125,287.2466735839844,1.0,0.5401656627655029,0.4310313761234283,0.4310313761234283,1.0,1.0,-2.7409794330596924,0.8638175129890442,1.877161860466004,0.2471587359905243,0.0,0.0,1.0,172.12112426757812,181.0,19.969053268432617,-22437.2890625,1906.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20819091796875,302.5899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.99609375,22320.0,0.0,0.0,0.5463058352470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814770221710205,1.4814951419830322,-1.812573282222729e-05,0.0,0.0005544309969991,0.0,0.0,361.52734375,0.0,0.0,0.0,0.8237877488136292,4.0,0.0,1.0
543360,292.1504211425781,297.1499938964844,293.1499938964844,0.4447937309741974,-7573.3662109375,304.0526123046875,0.8584851026535034,0.4156514108181,0.3738101422786712,292.0513610839844,297.1499938964844,293.1499938964844,0.5220592021942139,-9034.9267578125,304.0260314941406,0.8959429860115051,0.4729300439357757,0.4466595947742462,291.9569091796875,297.1499938964844,293.1499938964844,0.5566270351409912,-7015.6484375,304.0123291015625,0.912196159362793,0.498165875673294,0.347116470336914,291.87811279296875,297.1499938964844,293.1499938964844,0.7125083804130554,-11495.603515625,303.9779968261719,0.9782836437225342,0.605346143245697,0.5699427127838135,292.397216796875,297.1499938964844,293.1499938964844,0.101224273443222,-11849.939453125,304.1169738769531,0.5808265805244446,0.1269932985305786,0.5826609134674072,287.2888488769531,291.1499938964844,250.370834350586,249.8856811523437,279.1366577148437,292.3954162597656,287.2925109863281,1.0,0.5430788397789001,0.4304418861865997,0.4304418861865997,1.0,1.0,-2.7855358123779297,0.8792977333068848,1.906238079071045,0.2527000606060028,0.0,0.0,1.0,168.05296325683594,169.0,68.92202758789062,-22993.396484375,1956.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4848022460937,302.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.734375,22320.0,0.0,0.0,0.5571438074111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080779790878296,1.5080968141555786,-1.878249713627156e-05,0.0,0.0005654301494359,0.0,0.0,381.3536987304688,0.0,0.0,0.0,0.8237985968589783,4.0,0.0,1.0
543420,292.2096862792969,297.1499938964844,293.1499938964844,0.454952210187912,-7700.7607421875,304.0619201660156,0.8786737322807312,0.4240391552448272,0.3810532391071319,292.1079406738281,297.1499938964844,293.1499938964844,0.5361304879188538,-9214.4365234375,304.0359191894531,0.9197316765785216,0.4838654696941376,0.456664502620697,292.0169982910156,297.1499938964844,293.1499938964844,0.572642982006073,-7164.37255859375,304.02264404296875,0.9385378360748292,0.5103156566619873,0.3553464412689209,291.9388122558594,297.1499938964844,293.1499938964844,0.7318522930145264,-11721.2841796875,303.9920349121094,0.997604489326477,0.6189641952514648,0.5824467539787292,292.45068359375,297.1499938964844,293.1499938964844,0.1050461158156395,-12198.4228515625,304.1194763183594,0.5995091199874878,0.1315425485372543,0.6015398502349854,287.3407897949219,291.1499938964844,250.3622436523437,249.8779144287109,279.13824462890625,292.4490661621094,287.3436889648437,1.0,0.5470802187919617,0.4295959770679474,0.4295959770679474,1.0,1.0,-2.853839874267578,0.9030439257621764,1.9507957696914675,0.2612171173095703,0.0,0.0,1.0,160.7890625,169.0,80.3901596069336,-23699.255859375,2032.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9129638671875,303.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,22206.005859375,22320.0,0.0,0.0,0.5735000967979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156482458114624,1.515667200088501,-1.897153924801387e-05,0.0,0.0005820296937599,0.0,0.0,387.1255493164063,0.0,0.0,0.0,0.8275818228721619,4.0,0.0,1.0
