time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2238464355469,297.1499938964844,293.1499938964844,0.4574163556098938,-7731.64501953125,304.06396484375,0.883068859577179,0.4260783791542053,0.3828231990337372,292.1214599609375,297.1499938964844,293.1499938964844,0.5395709872245789,-9258.271484375,304.0380554199219,0.9252431392669678,0.4865432977676391,0.4591239094734192,292.0313415527344,297.1499938964844,293.1499938964844,0.5765650272369385,-7200.732421875,304.02490234375,0.9441673755645752,0.5132944583892822,0.3573713302612304,291.952880859375,297.1499938964844,293.1499938964844,0.7323758602142334,-11718.53125,304.0032653808594,0.9990000128746032,0.6223935484886169,0.5823705792427063,292.4632873535156,297.1499938964844,293.1499938964844,0.105994276702404,-12284.494140625,304.1199951171875,0.603450357913971,0.1326589882373809,0.606221079826355,287.3533020019531,291.1499938964844,250.3601531982422,249.87600708007807,279.1395568847656,292.46173095703125,287.3563537597656,1.0,0.5478090047836304,0.4295036196708679,0.4295036196708679,1.0,1.0,-2.8667829036712646,0.9075775742530824,1.9592053890228271,0.2633276581764221,0.0,0.0,1.0,159.4617462158203,157.0,82.61585235595703,-23851.111328125,2047.3646240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0185546875,303.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.92578125,22320.0,0.0,0.0,0.577391505241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165667533874512,1.5165857076644895,-1.8994538550032303e-05,0.0,0.0005859790253452,0.0,0.0,387.8297729492188,0.0,0.0,0.0,0.8280407190322876,4.0,0.0,1.0
543540,292.2913818359375,297.1499938964844,293.1499938964844,0.4681951403617859,-7864.93115234375,304.07470703125,0.9020114541053772,0.4358416497707367,0.3914394676685333,292.18585205078125,297.1499938964844,293.1499938964844,0.5550557374954224,-9453.3095703125,304.0495910644531,0.9488184452056884,0.4995411038398742,0.4712052047252655,292.0996398925781,297.1499938964844,293.1499938964844,0.5943360328674316,-7363.62548828125,304.0370178222656,0.9670413732528688,0.5277772545814514,0.3673224151134491,291.9898376464844,297.1499938964844,293.1499938964844,0.7023100256919861,-11268.6279296875,304.1020812988281,0.9990000128746032,0.6451241970062256,0.5598829388618469,292.5216369628906,297.1499938964844,293.1499938964844,0.1105448752641677,-12692.509765625,304.1224060058594,0.6199154853820801,0.1382136046886444,0.6299037337303162,287.4494323730469,291.1499938964844,250.3500061035156,249.8666839599609,279.1459350585937,292.520263671875,287.4542236328125,1.0,0.5491824746131897,0.4294416904449463,0.4294416904449463,1.0,1.0,-2.9052531719207764,0.9218469858169556,1.9834061861038208,0.2691383957862854,0.0,0.0,1.0,154.01385498046875,160.0,124.52783966064452,-24502.203125,2084.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56671142578125,303.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.5953497290611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0006042043096385,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
543600,292.2913818359375,297.1499938964844,293.1499938964844,0.4681951403617859,-7864.93115234375,304.07470703125,0.9020114541053772,0.4358416497707367,0.3914394676685333,292.18585205078125,297.1499938964844,293.1499938964844,0.5550557374954224,-9453.3095703125,304.0495910644531,0.9488184452056884,0.4995411038398742,0.4712052047252655,292.0996398925781,297.1499938964844,293.1499938964844,0.5943360328674316,-7363.62548828125,304.0370178222656,0.9670413732528688,0.5277772545814514,0.3673224151134491,291.9898376464844,297.1499938964844,293.1499938964844,0.7023100256919861,-11268.6279296875,304.1020812988281,0.9990000128746032,0.6451241970062256,0.5598829388618469,292.5216369628906,297.1499938964844,293.1499938964844,0.1105448752641677,-12692.509765625,304.1224060058594,0.6199154853820801,0.1382136046886444,0.6299037337303162,287.4494323730469,291.1499938964844,250.3500061035156,249.8666839599609,279.1459350585937,292.520263671875,287.4542236328125,1.0,0.5491824746131897,0.4294416904449463,0.4294416904449463,1.0,1.0,-2.9052531719207764,0.9218469858169556,1.9834061861038208,0.2691383957862854,0.0,0.0,1.0,154.01385498046875,160.0,124.52783966064452,-24502.203125,2084.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56671142578125,303.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.5953497290611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0006042043096385,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
543660,292.3550109863281,297.1499938964844,293.1499938964844,0.4763249456882477,-7962.78369140625,304.0860900878906,0.9178622364997864,0.4446888864040375,0.3993563950061798,292.24664306640625,297.1499938964844,293.1499938964844,0.5675946474075317,-9608.0849609375,304.0619812011719,0.966199517250061,0.5116380453109741,0.4825783669948578,292.1638488769531,297.1499938964844,293.1499938964844,0.6090010404586792,-7495.53173828125,304.050048828125,0.9830505847930908,0.5413650870323181,0.3767459988594055,291.9974060058594,297.1499938964844,293.1499938964844,0.6766095161437988,-10909.42578125,304.1595458984375,0.9990000128746032,0.6729598045349121,0.5447011590003967,292.5735168457031,297.1499938964844,293.1499938964844,0.1147148832678794,-13059.3974609375,304.1246032714844,0.6325599551200867,0.1436084508895874,0.6534435153007507,287.5877685546875,291.1499938964844,250.3417205810547,249.85899353027344,279.1473999023437,292.5722961425781,287.5925598144531,1.0,0.5535879731178284,0.4292784631252289,0.4292784631252289,1.0,1.0,-2.9497971534729004,0.9381669759750366,2.011630058288574,0.2753098011016845,0.0,0.0,1.0,151.231201171875,180.0,164.01075744628906,-25315.357421875,2146.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0814514160156,304.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.6114908456802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990558412392e-05,0.0,0.0006205854588188,0.0,0.0,414.3200073242188,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
543720,292.3550109863281,297.1499938964844,293.1499938964844,0.4763249456882477,-7962.78369140625,304.0860900878906,0.9178622364997864,0.4446888864040375,0.3993563950061798,292.24664306640625,297.1499938964844,293.1499938964844,0.5675946474075317,-9608.0849609375,304.0619812011719,0.966199517250061,0.5116380453109741,0.4825783669948578,292.1638488769531,297.1499938964844,293.1499938964844,0.6090010404586792,-7495.53173828125,304.050048828125,0.9830505847930908,0.5413650870323181,0.3767459988594055,291.9974060058594,297.1499938964844,293.1499938964844,0.6766095161437988,-10909.42578125,304.1595458984375,0.9990000128746032,0.6729598045349121,0.5447011590003967,292.5735168457031,297.1499938964844,293.1499938964844,0.1147148832678794,-13059.3974609375,304.1246032714844,0.6325599551200867,0.1436084508895874,0.6534435153007507,287.5877685546875,291.1499938964844,250.3417205810547,249.85899353027344,279.1473999023437,292.5722961425781,287.5925598144531,1.0,0.5535879731178284,0.4292784631252289,0.4292784631252289,1.0,1.0,-2.9497971534729004,0.9381669759750366,2.011630058288574,0.2753098011016845,0.0,0.0,1.0,151.231201171875,180.0,164.01075744628906,-25315.357421875,2146.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0814514160156,304.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.6114908456802368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990558412392e-05,0.0,0.0006205854588188,0.0,0.0,414.3200073242188,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
543780,292.4148864746094,297.1499938964844,293.1499938964844,0.4852250516414642,-8073.0263671875,304.0924377441406,0.9204495549201964,0.4526855945587158,0.4067377150058746,292.3040771484375,297.1499938964844,293.1499938964844,0.5811260342597961,-9778.5107421875,304.0686340332031,0.9697542190551758,0.5228769779205322,0.4933795034885406,292.22418212890625,297.1499938964844,293.1499938964844,0.6247844696044922,-7640.115234375,304.0569152832031,0.9865707755088806,0.554114580154419,0.3857617378234863,292.0133972167969,297.1499938964844,293.1499938964844,0.6805093288421631,-10967.9599609375,304.1483154296875,0.9990000128746032,0.6989749670028687,0.5507358908653259,292.6209716796875,297.1499938964844,293.1499938964844,0.1192274838685989,-13458.4541015625,304.12554931640625,0.6373573541641235,0.1485877186059951,0.6767066717147827,287.6705017089844,291.1499938964844,250.33663940429688,249.854248046875,279.1451110839844,292.619873046875,287.673095703125,1.0,0.5657582879066467,0.4286812543869018,0.4286812543869018,1.0,1.0,-3.017676830291748,0.9621129631996156,2.0555639266967773,0.2836807370185852,0.0,0.0,1.0,155.634765625,200.0,121.1122817993164,-26064.37890625,2288.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5477905273437,304.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.796875,23400.0,0.0,0.0,0.626146674156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554458498954773,1.5544785261154177,-1.995556340261828e-05,0.0,0.000635459262412,0.0,0.0,417.6324462890625,0.0,0.0,0.0,0.8486528396606445,4.0,0.0,1.0
543840,292.4148864746094,297.1499938964844,293.1499938964844,0.4852250516414642,-8073.0263671875,304.0924377441406,0.9204495549201964,0.4526855945587158,0.4067377150058746,292.3040771484375,297.1499938964844,293.1499938964844,0.5811260342597961,-9778.5107421875,304.0686340332031,0.9697542190551758,0.5228769779205322,0.4933795034885406,292.22418212890625,297.1499938964844,293.1499938964844,0.6247844696044922,-7640.115234375,304.0569152832031,0.9865707755088806,0.554114580154419,0.3857617378234863,292.0133972167969,297.1499938964844,293.1499938964844,0.6805093288421631,-10967.9599609375,304.1483154296875,0.9990000128746032,0.6989749670028687,0.5507358908653259,292.6209716796875,297.1499938964844,293.1499938964844,0.1192274838685989,-13458.4541015625,304.12554931640625,0.6373573541641235,0.1485877186059951,0.6767066717147827,287.6705017089844,291.1499938964844,250.33663940429688,249.854248046875,279.1451110839844,292.619873046875,287.673095703125,1.0,0.5657582879066467,0.4286812543869018,0.4286812543869018,1.0,1.0,-3.017676830291748,0.9621129631996156,2.0555639266967773,0.2836807370185852,0.0,0.0,1.0,155.634765625,200.0,121.1122817993164,-26064.37890625,2288.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5477905273437,304.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.796875,23400.0,0.0,0.0,0.626146674156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554458498954773,1.5544785261154177,-1.995556340261828e-05,0.0,0.000635459262412,0.0,0.0,417.6324462890625,0.0,0.0,0.0,0.8486528396606445,4.0,0.0,1.0
543900,292.4434814453125,297.1499938964844,293.1499938964844,0.4899410903453827,-8132.1162109375,304.0943298339844,0.917461395263672,0.4563845694065094,0.4102237820625305,292.3315124511719,297.1499938964844,293.1499938964844,0.5882546901702881,-9868.970703125,304.0704650878906,0.9676820039749146,0.528199315071106,0.4985650181770324,292.2529602050781,297.1499938964844,293.1499938964844,0.6330817341804504,-7716.61083984375,304.0587463378906,0.9849813580513,0.5601876378059387,0.3901104629039764,292.0316467285156,297.1499938964844,293.1499938964844,0.6920331716537476,-11126.44140625,304.1275939941406,0.9990000128746032,0.709788978099823,0.560160219669342,292.64373779296875,297.1499938964844,293.1499938964844,0.121481567621231,-13657.759765625,304.1258850097656,0.6371679902076721,0.1508157402276992,0.6876422762870789,287.6933288574219,291.1499938964844,250.3352966308593,249.8529815673828,279.1439208984375,292.6426696777344,287.6950378417969,1.0,0.5737819075584412,0.4282894134521484,0.4282894134521484,1.0,1.0,-3.0577969551086426,0.9760750532150269,2.0817220211029053,0.2885745763778686,0.0,0.0,1.0,160.0274200439453,200.0,92.73014831542967,-26437.69921875,2384.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7535095214844,304.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.693359375,24480.0,0.0,0.0,0.6330835223197937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153727531433,1.555173635482788,-1.9973416783614084e-05,0.0,0.0006424992461688,0.0,0.0,418.1930236816406,0.0,0.0,0.0,0.8639997243881226,4.0,0.0,1.0
543960,292.47125244140625,297.1499938964844,293.1499938964844,0.493943303823471,-8181.359375,304.09716796875,0.9125286936759948,0.4598771035671234,0.4135698676109314,292.3582458496094,297.1499938964844,293.1499938964844,0.5945755243301392,-9948.0146484375,304.07342529296875,0.9637090563774108,0.5333187580108643,0.5036056637763977,292.281005859375,297.1499938964844,293.1499938964844,0.6405186057090759,-7784.2138671875,304.0617980957031,0.981728732585907,0.5660457611083984,0.3943464457988739,292.056884765625,297.1499938964844,293.1499938964844,0.7074434161186218,-11335.1015625,304.1036071777344,0.9990000128746032,0.7190112471580505,0.5727954506874084,292.6661376953125,297.1499938964844,293.1499938964844,0.1234619095921516,-13830.498046875,304.1266784667969,0.6356515884399414,0.1528313905000686,0.6978776454925537,287.7304382324219,291.1499938964844,250.33474731445312,249.85243225097656,279.1430358886719,292.66510009765625,287.7323913574219,1.0,0.5827435255050659,0.4278728067874908,0.4278728067874908,1.0,1.0,-3.10046124458313,0.990859031677246,2.109602212905884,0.2937425971031189,0.0,0.0,1.0,165.57412719726562,220.0,95.28307342529295,-26927.501953125,2493.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9206237792969,304.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,24159.302734375,24480.0,0.0,0.0,0.6400319337844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809036493301392,1.5809242725372314,-2.0640323782572523e-05,0.0,0.0006495510460808,0.0,0.0,439.3121032714844,0.0,0.0,0.0,0.8635180592536926,4.0,0.0,1.0
544020,292.5245361328125,297.1499938964844,293.1499938964844,0.5034902095794678,-8301.60546875,304.0987854003906,0.8994630575180054,0.4662676751613617,0.4198138117790222,292.4095764160156,297.1499938964844,293.1499938964844,0.6091766357421875,-10133.6103515625,304.07452392578125,0.9513380527496338,0.5429658889770508,0.5132202506065369,292.3348693847656,297.1499938964844,293.1499938964844,0.6574888229370117,-7940.703125,304.0628356933594,0.9712019562721252,0.5771356225013733,0.4024479985237121,292.1256103515625,297.1499938964844,293.1499938964844,0.7523706555366516,-11931.4140625,304.04400634765625,0.9990000128746032,0.732816219329834,0.6054312586784363,292.7100524902344,297.1499938964844,293.1499938964844,0.1274386942386627,-14180.3896484375,304.1278381347656,0.6296920776367188,0.1561816483736038,0.715833306312561,287.73992919921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1422424316406,292.7090759277344,287.73974609375,1.0,0.6026161313056946,0.4270462691783905,0.4270462691783905,1.0,1.0,-3.1900875568389893,1.0218350887298584,2.168252468109131,0.3045769333839416,0.0,0.0,1.0,179.54885864257812,240.0,30.216110229492188,-27632.306640625,2744.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1905517578125,305.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.84765625,24480.0,0.0,0.0,0.6536878347396851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588754415512085,1.5887751579284668,-2.084583138639573e-05,0.0,0.000663409999106,0.0,0.0,445.8895568847656,0.0,0.0,0.0,0.8674314618110657,4.0,0.0,1.0
544080,292.5245361328125,297.1499938964844,293.1499938964844,0.5034902095794678,-8301.60546875,304.0987854003906,0.8994630575180054,0.4662676751613617,0.4198138117790222,292.4095764160156,297.1499938964844,293.1499938964844,0.6091766357421875,-10133.6103515625,304.07452392578125,0.9513380527496338,0.5429658889770508,0.5132202506065369,292.3348693847656,297.1499938964844,293.1499938964844,0.6574888229370117,-7940.703125,304.0628356933594,0.9712019562721252,0.5771356225013733,0.4024479985237121,292.1256103515625,297.1499938964844,293.1499938964844,0.7523706555366516,-11931.4140625,304.04400634765625,0.9990000128746032,0.732816219329834,0.6054312586784363,292.7100524902344,297.1499938964844,293.1499938964844,0.1274386942386627,-14180.3896484375,304.1278381347656,0.6296920776367188,0.1561816483736038,0.715833306312561,287.73992919921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1422424316406,292.7090759277344,287.73974609375,1.0,0.6026161313056946,0.4270462691783905,0.4270462691783905,1.0,1.0,-3.1900875568389893,1.0218350887298584,2.168252468109131,0.3045769333839416,0.0,0.0,1.0,179.54885864257812,240.0,30.216110229492188,-27632.306640625,2744.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1905517578125,305.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.84765625,24480.0,0.0,0.0,0.6536878347396851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588754415512085,1.5887751579284668,-2.084583138639573e-05,0.0,0.000663409999106,0.0,0.0,445.8895568847656,0.0,0.0,0.0,0.8674314618110657,4.0,0.0,1.0
544140,292.57489013671875,297.1499938964844,293.1499938964844,0.5135365128517151,-8428.361328125,304.09912109375,0.8844220042228699,0.4718994200229645,0.4254791736602783,292.458251953125,297.1499938964844,293.1499938964844,0.6245672106742859,-10328.9912109375,304.07403564453125,0.9352375268936156,0.5518546104431152,0.5222263336181641,292.38592529296875,297.1499938964844,293.1499938964844,0.6753273010253906,-8104.82275390625,304.0621337890625,0.9568729996681212,0.5874283313751221,0.4100717902183532,292.21307373046875,297.1499938964844,293.1499938964844,0.8100284934043884,-12676.650390625,303.9833679199219,0.9990000128746032,0.741067111492157,0.6445203423500061,292.7528076171875,297.1499938964844,293.1499938964844,0.1310042738914489,-14494.0224609375,304.1292724609375,0.6213358640670776,0.1586615890264511,0.7303374409675598,287.7125244140625,291.1499938964844,250.3404998779297,249.8575897216797,279.142578125,292.7518615722656,287.71142578125,1.0,0.6239400506019592,0.4263143241405487,0.4263143241405487,1.0,1.0,-3.2813363075256348,1.053386092185974,2.227950096130371,0.3156759440898895,0.0,0.0,1.0,196.4864501953125,258.0,-21.100360870361328,-28261.625,3029.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4085388183594,305.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.142578125,25560.0,0.0,0.0,0.6668956875801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907161235809326,1.590736985206604,-2.0897343347314745e-05,0.0,0.0006768143502995,0.0,0.0,447.5433349609375,0.0,0.0,0.0,0.8834092020988464,4.0,0.0,1.0
544200,292.57489013671875,297.1499938964844,293.1499938964844,0.5135365128517151,-8428.361328125,304.09912109375,0.8844220042228699,0.4718994200229645,0.4254791736602783,292.458251953125,297.1499938964844,293.1499938964844,0.6245672106742859,-10328.9912109375,304.07403564453125,0.9352375268936156,0.5518546104431152,0.5222263336181641,292.38592529296875,297.1499938964844,293.1499938964844,0.6753273010253906,-8104.82275390625,304.0621337890625,0.9568729996681212,0.5874283313751221,0.4100717902183532,292.21307373046875,297.1499938964844,293.1499938964844,0.8100284934043884,-12676.650390625,303.9833679199219,0.9990000128746032,0.741067111492157,0.6445203423500061,292.7528076171875,297.1499938964844,293.1499938964844,0.1310042738914489,-14494.0224609375,304.1292724609375,0.6213358640670776,0.1586615890264511,0.7303374409675598,287.7125244140625,291.1499938964844,250.3404998779297,249.8575897216797,279.142578125,292.7518615722656,287.71142578125,1.0,0.6239400506019592,0.4263143241405487,0.4263143241405487,1.0,1.0,-3.2813363075256348,1.053386092185974,2.227950096130371,0.3156759440898895,0.0,0.0,1.0,196.4864501953125,258.0,-21.100360870361328,-28261.625,3029.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4085388183594,305.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.142578125,25560.0,0.0,0.0,0.6668956875801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907161235809326,1.590736985206604,-2.0897343347314745e-05,0.0,0.0006768143502995,0.0,0.0,447.5433349609375,0.0,0.0,0.0,0.8834092020988464,4.0,0.0,1.0
544260,292.6226501464844,297.1499938964844,293.1499938964844,0.5221979022026062,-8535.7822265625,304.1015319824219,0.8696503043174744,0.4767848253250122,0.4305289685726166,292.5045471191406,297.1499938964844,293.1499938964844,0.6385040879249573,-10503.041015625,304.07598876953125,0.9188039302825928,0.5599896311759949,0.530580461025238,292.4345092773437,297.1499938964844,293.1499938964844,0.6916419863700867,-8252.4501953125,304.0640869140625,0.9413474202156068,0.596936821937561,0.4171907901763916,292.3121337890625,297.1499938964844,293.1499938964844,0.871828019618988,-13451.38671875,303.9360656738281,0.9990000128746032,0.7447421550750732,0.68539959192276,292.7938842773437,297.1499938964844,293.1499938964844,0.1337252259254455,-14730.2080078125,304.1316223144531,0.6119187474250793,0.160392940044403,0.7416000962257385,287.70123291015625,291.1499938964844,250.34811401367188,249.8645477294922,279.1438293457031,292.79302978515625,287.7001342773437,1.0,0.6450328230857849,0.4257563352584839,0.4257563352584839,1.0,1.0,-3.368724822998047,1.0837401151657104,2.284984827041626,0.3265199363231659,0.0,0.0,1.0,214.84190368652344,276.0,-25.48460578918457,-28967.9609375,3327.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5490417480469,305.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.892578125,25560.0,0.0,0.0,0.6801598072052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.1703630409319885e-05,0.0,0.0006902757450006,0.0,0.0,473.6932678222656,0.0,0.0,0.0,0.8852106928825378,4.0,0.0,1.0
544320,292.6226501464844,297.1499938964844,293.1499938964844,0.5221979022026062,-8535.7822265625,304.1015319824219,0.8696503043174744,0.4767848253250122,0.4305289685726166,292.5045471191406,297.1499938964844,293.1499938964844,0.6385040879249573,-10503.041015625,304.07598876953125,0.9188039302825928,0.5599896311759949,0.530580461025238,292.4345092773437,297.1499938964844,293.1499938964844,0.6916419863700867,-8252.4501953125,304.0640869140625,0.9413474202156068,0.596936821937561,0.4171907901763916,292.3121337890625,297.1499938964844,293.1499938964844,0.871828019618988,-13451.38671875,303.9360656738281,0.9990000128746032,0.7447421550750732,0.68539959192276,292.7938842773437,297.1499938964844,293.1499938964844,0.1337252259254455,-14730.2080078125,304.1316223144531,0.6119187474250793,0.160392940044403,0.7416000962257385,287.70123291015625,291.1499938964844,250.34811401367188,249.8645477294922,279.1438293457031,292.79302978515625,287.7001342773437,1.0,0.6450328230857849,0.4257563352584839,0.4257563352584839,1.0,1.0,-3.368724822998047,1.0837401151657104,2.284984827041626,0.3265199363231659,0.0,0.0,1.0,214.84190368652344,276.0,-25.48460578918457,-28967.9609375,3327.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5490417480469,305.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.892578125,25560.0,0.0,0.0,0.6801598072052002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211131811141968,1.621134877204895,-2.1703630409319885e-05,0.0,0.0006902757450006,0.0,0.0,473.6932678222656,0.0,0.0,0.0,0.8852106928825378,4.0,0.0,1.0
544380,292.6672668457031,297.1499938964844,293.1499938964844,0.5310695767402649,-8645.9111328125,304.1029663085937,0.8520488142967224,0.4810931980609894,0.4352074265480041,292.5479431152344,297.1499938964844,293.1499938964844,0.6528308987617493,-10681.5546875,304.0768737792969,0.8996115326881409,0.5675387382507324,0.5385307669639587,292.4798889160156,297.1499938964844,293.1499938964844,0.7084199786186218,-8403.818359375,304.0648498535156,0.9209274649620056,0.605853796005249,0.4240047335624695,292.40728759765625,297.1499938964844,293.1499938964844,0.9117188453674316,-13907.0478515625,303.94500732421875,0.9895715713500975,0.7466190457344055,0.7069124579429626,292.8321228027344,297.1499938964844,293.1499938964844,0.136278435587883,-14952.54296875,304.13348388671875,0.5988008379936218,0.1616538912057876,0.7512655854225159,287.6694641113281,291.1499938964844,250.3588714599609,249.87440490722656,279.1473999023437,292.83135986328125,287.6693725585937,1.0,0.664287805557251,0.4256354570388794,0.4256354570388794,1.0,1.0,-3.4293792247772217,1.1053274869918823,2.32405161857605,0.3352149426937103,0.0,0.0,1.0,237.28253173828125,294.0,-31.773542404174805,-29389.080078125,3599.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68389892578125,305.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.560546875,25560.0,0.0,0.0,0.6929564476013184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248631477355957,1.6248849630355835,-2.180415867769625e-05,0.0,0.0007032626890577,0.0,0.0,476.98822021484375,0.0,0.0,0.0,0.8870767951011658,4.0,0.0,1.0
544440,292.6672668457031,297.1499938964844,293.1499938964844,0.5310695767402649,-8645.9111328125,304.1029663085937,0.8520488142967224,0.4810931980609894,0.4352074265480041,292.5479431152344,297.1499938964844,293.1499938964844,0.6528308987617493,-10681.5546875,304.0768737792969,0.8996115326881409,0.5675387382507324,0.5385307669639587,292.4798889160156,297.1499938964844,293.1499938964844,0.7084199786186218,-8403.818359375,304.0648498535156,0.9209274649620056,0.605853796005249,0.4240047335624695,292.40728759765625,297.1499938964844,293.1499938964844,0.9117188453674316,-13907.0478515625,303.94500732421875,0.9895715713500975,0.7466190457344055,0.7069124579429626,292.8321228027344,297.1499938964844,293.1499938964844,0.136278435587883,-14952.54296875,304.13348388671875,0.5988008379936218,0.1616538912057876,0.7512655854225159,287.6694641113281,291.1499938964844,250.3588714599609,249.87440490722656,279.1473999023437,292.83135986328125,287.6693725585937,1.0,0.664287805557251,0.4256354570388794,0.4256354570388794,1.0,1.0,-3.4293792247772217,1.1053274869918823,2.32405161857605,0.3352149426937103,0.0,0.0,1.0,237.28253173828125,294.0,-31.773542404174805,-29389.080078125,3599.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68389892578125,305.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.560546875,25560.0,0.0,0.0,0.6929564476013184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248631477355957,1.6248849630355835,-2.180415867769625e-05,0.0,0.0007032626890577,0.0,0.0,476.98822021484375,0.0,0.0,0.0,0.8870767951011658,4.0,0.0,1.0
544500,292.6888122558594,297.1499938964844,293.1499938964844,0.5347750186920166,-8690.9951171875,304.1047668457031,0.8436869382858276,0.482973575592041,0.4373862445354461,292.5688781738281,297.1499938964844,293.1499938964844,0.6591858863830566,-10759.4228515625,304.07861328125,0.8907857537269592,0.5710507035255432,0.5423465967178345,292.5017395019531,297.1499938964844,293.1499938964844,0.715957522392273,-8470.712890625,304.066650390625,0.9111353158950806,0.6100491285324097,0.4272921979427337,292.44061279296875,297.1499938964844,293.1499938964844,0.9200389385223388,-13977.576171875,303.96710205078125,0.9806029200553894,0.7494724988937378,0.7093664407730103,292.8499450683594,297.1499938964844,293.1499938964844,0.1373682171106338,-15046.0908203125,304.134521484375,0.5921178460121155,0.1621817797422409,0.7558470964431763,287.6678771972656,291.1499938964844,250.3654327392578,249.8804168701172,279.1490783691406,292.8492126464844,287.66802978515625,1.0,0.6727431416511536,0.4257176518440246,0.4257176518440246,1.0,1.0,-3.4492862224578857,1.112756371498108,2.3365297317504883,0.3381429016590118,0.0,0.0,1.0,248.956771850586,294.0,-19.092653274536133,-29564.73828125,3716.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7713317871094,305.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25540.970703125,26640.0,0.0,0.0,0.6989282369613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254810094833374,1.6255028247833252,-2.182074240408837e-05,0.0,0.0007093233289197,0.0,0.0,477.5325012207031,0.0,0.0,0.0,0.902384340763092,4.0,0.0,1.0
544560,292.7099914550781,297.1499938964844,293.1499938964844,0.5371377468109131,-8717.9638671875,304.10870361328125,0.8365095853805542,0.4846588373184204,0.4393543601036072,292.5895080566406,297.1499938964844,293.1499938964844,0.6639748215675354,-10815.857421875,304.0828857421875,0.8831967711448669,0.5743594169616699,0.5459399819374084,292.523193359375,297.1499938964844,293.1499938964844,0.7218382954597473,-8521.0947265625,304.07110595703125,0.903191328048706,0.6140499711036682,0.4304193556308746,292.4685363769531,297.1499938964844,293.1499938964844,0.9271312952041626,-14038.62890625,303.9873962402344,0.9725518226623536,0.7529748678207397,0.7127529382705688,292.86688232421875,297.1499938964844,293.1499938964844,0.1380922198295593,-15105.40234375,304.1360168457031,0.5861596465110779,0.1626563519239425,0.7599939703941345,287.6943054199219,291.1499938964844,250.37277221679688,249.8871459960937,279.1502380371094,292.8661804199219,287.6954040527344,1.0,0.6807652115821838,0.4258167743682861,0.4258167743682861,1.0,1.0,-3.4687983989715576,1.1200846433639526,2.3487138748168945,0.3411063551902771,0.0,0.0,1.0,260.0298767089844,312.0,21.92264747619629,-29878.748046875,3829.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8489990234375,305.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26332.19921875,26640.0,0.0,0.0,0.704829752445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504666805267334,1.6504892110824585,-2.24967207032023e-05,0.0,0.0007153126061894,0.0,0.0,499.8937072753906,0.0,0.0,0.0,0.9014610648155212,4.0,0.0,1.0
544620,292.75048828125,297.1499938964844,293.1499938964844,0.5423426032066345,-8779.5009765625,304.11376953125,0.8243724703788757,0.4875926971435547,0.4428088665008545,292.6292724609375,297.1499938964844,293.1499938964844,0.6742151975631714,-10938.849609375,304.0881652832031,0.8705084323883057,0.5804946422576904,0.552582323551178,292.56414794921875,297.1499938964844,293.1499938964844,0.7344162464141846,-8630.740234375,304.0763854980469,0.8904908299446106,0.6216198205947876,0.4363002479076385,292.5164489746094,297.1499938964844,293.1499938964844,0.94339120388031,-14196.7255859375,304.0141906738281,0.958235800266266,0.7605090737342834,0.72040194272995,292.89813232421875,297.1499938964844,293.1499938964844,0.1396815478801727,-15239.41796875,304.13800048828125,0.5757849216461182,0.1634871661663055,0.7674914002418518,287.7127990722656,291.1499938964844,250.3897857666016,249.9027862548828,279.1515808105469,292.89752197265625,287.7134704589844,1.0,0.6958328485488892,0.4260508716106415,0.4260508716106415,1.0,1.0,-3.5062379837036133,1.134253740310669,2.3719842433929443,0.3469135761260986,0.0,0.0,1.0,281.00982666015625,330.0,23.270381927490234,-30254.85546875,4049.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.016845703125,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.984375,26640.0,0.0,0.0,0.7160270810127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657777190208435,1.6577998399734497,-2.2696454834658653e-05,0.0,0.0007266764296218,0.0,0.0,506.56585693359375,0.0,0.0,0.0,0.905096471309662,4.0,0.0,1.0
544680,292.75048828125,297.1499938964844,293.1499938964844,0.5423426032066345,-8779.5009765625,304.11376953125,0.8243724703788757,0.4875926971435547,0.4428088665008545,292.6292724609375,297.1499938964844,293.1499938964844,0.6742151975631714,-10938.849609375,304.0881652832031,0.8705084323883057,0.5804946422576904,0.552582323551178,292.56414794921875,297.1499938964844,293.1499938964844,0.7344162464141846,-8630.740234375,304.0763854980469,0.8904908299446106,0.6216198205947876,0.4363002479076385,292.5164489746094,297.1499938964844,293.1499938964844,0.94339120388031,-14196.7255859375,304.0141906738281,0.958235800266266,0.7605090737342834,0.72040194272995,292.89813232421875,297.1499938964844,293.1499938964844,0.1396815478801727,-15239.41796875,304.13800048828125,0.5757849216461182,0.1634871661663055,0.7674914002418518,287.7127990722656,291.1499938964844,250.3897857666016,249.9027862548828,279.1515808105469,292.89752197265625,287.7134704589844,1.0,0.6958328485488892,0.4260508716106415,0.4260508716106415,1.0,1.0,-3.5062379837036133,1.134253740310669,2.3719842433929443,0.3469135761260986,0.0,0.0,1.0,281.00982666015625,330.0,23.270381927490234,-30254.85546875,4049.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.016845703125,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.984375,26640.0,0.0,0.0,0.7160270810127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657777190208435,1.6577998399734497,-2.2696454834658653e-05,0.0,0.0007266764296218,0.0,0.0,506.56585693359375,0.0,0.0,0.0,0.905096471309662,4.0,0.0,1.0
544740,292.7884216308594,297.1499938964844,293.1499938964844,0.546819806098938,-8832.11328125,304.1183776855469,0.8138443827629089,0.4900179803371429,0.445770114660263,292.6667785644531,297.1499938964844,293.1499938964844,0.6836534142494202,-11051.6630859375,304.0930480957031,0.8599843978881836,0.5860753655433655,0.5586581230163574,292.6024169921875,297.1499938964844,293.1499938964844,0.7462748289108276,-8733.7177734375,304.0811462402344,0.879920482635498,0.6286963224411011,0.4418074488639831,292.558837890625,297.1499938964844,293.1499938964844,0.9588389992713928,-14351.9130859375,304.0335693359375,0.9454480409622192,0.7679568529129028,0.7281258702278137,292.92633056640625,297.1499938964844,293.1499938964844,0.1410819888114929,-15357.267578125,304.1396484375,0.5667486786842346,0.1641453355550766,0.7740994095802307,287.72882080078125,291.1499938964844,250.409912109375,249.9212951660156,279.15234375,292.92578125,287.72955322265625,1.0,0.7098993062973022,0.4263273477554321,0.4263273477554321,1.0,1.0,-3.540976285934448,1.1475508213043213,2.393425226211548,0.35246142745018,0.0,0.0,1.0,301.10845947265625,348.0,23.00759696960449,-30609.86328125,4260.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2086181640625,305.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.09765625,27720.0,0.0,0.0,0.7262613773345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659527063369751,1.6595498323440552,-2.2744394300389104e-05,0.0,0.0007370629464276,0.0,0.0,508.1716613769531,0.0,0.0,0.0,0.9209666848182678,4.0,0.0,1.0
544800,292.7884216308594,297.1499938964844,293.1499938964844,0.546819806098938,-8832.11328125,304.1183776855469,0.8138443827629089,0.4900179803371429,0.445770114660263,292.6667785644531,297.1499938964844,293.1499938964844,0.6836534142494202,-11051.6630859375,304.0930480957031,0.8599843978881836,0.5860753655433655,0.5586581230163574,292.6024169921875,297.1499938964844,293.1499938964844,0.7462748289108276,-8733.7177734375,304.0811462402344,0.879920482635498,0.6286963224411011,0.4418074488639831,292.558837890625,297.1499938964844,293.1499938964844,0.9588389992713928,-14351.9130859375,304.0335693359375,0.9454480409622192,0.7679568529129028,0.7281258702278137,292.92633056640625,297.1499938964844,293.1499938964844,0.1410819888114929,-15357.267578125,304.1396484375,0.5667486786842346,0.1641453355550766,0.7740994095802307,287.72882080078125,291.1499938964844,250.409912109375,249.9212951660156,279.15234375,292.92578125,287.72955322265625,1.0,0.7098993062973022,0.4263273477554321,0.4263273477554321,1.0,1.0,-3.540976285934448,1.1475508213043213,2.393425226211548,0.35246142745018,0.0,0.0,1.0,301.10845947265625,348.0,23.00759696960449,-30609.86328125,4260.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2086181640625,305.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.09765625,27720.0,0.0,0.0,0.7262613773345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659527063369751,1.6595498323440552,-2.2744394300389104e-05,0.0,0.0007370629464276,0.0,0.0,508.1716613769531,0.0,0.0,0.0,0.9209666848182678,4.0,0.0,1.0
544860,292.82421875,297.1499938964844,293.1499938964844,0.549213171005249,-8857.712890625,304.1247863769531,0.8038593530654907,0.491917073726654,0.4482578337192535,292.702392578125,297.1499938964844,293.1499938964844,0.690617561340332,-11132.0576171875,304.1002502441406,0.8508224487304688,0.5910943746566772,0.5642017126083374,292.63848876953125,297.1499938964844,293.1499938964844,0.7555769681930542,-8812.283203125,304.0884094238281,0.8707006573677063,0.6352542042732239,0.4469535052776336,292.59814453125,297.1499938964844,293.1499938964844,0.9708200693130492,-14468.7890625,304.0520935058594,0.9337064623832704,0.7749621272087097,0.735482394695282,292.9520263671875,297.1499938964844,293.1499938964844,0.1419281363487243,-15424.513671875,304.14166259765625,0.5585325956344604,0.1645995378494262,0.7797760367393494,287.7789001464844,291.1499938964844,250.4331512451172,249.9426727294922,279.1529235839844,292.9515075683594,287.77996826171875,1.0,0.7231618762016296,0.4266480803489685,0.4266480803489685,1.0,1.0,-3.572510004043579,1.1598066091537476,2.412703275680542,0.3576904237270355,0.0,0.0,1.0,320.788330078125,366.0,48.81658935546875,-31091.966796875,4464.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3680725097656,305.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.31640625,27720.0,0.0,0.0,0.7361093163490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888840198516846,1.688907504081726,-2.355620563321281e-05,0.0,0.0007470573764294,0.0,0.0,535.620361328125,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
544920,292.82421875,297.1499938964844,293.1499938964844,0.549213171005249,-8857.712890625,304.1247863769531,0.8038593530654907,0.491917073726654,0.4482578337192535,292.702392578125,297.1499938964844,293.1499938964844,0.690617561340332,-11132.0576171875,304.1002502441406,0.8508224487304688,0.5910943746566772,0.5642017126083374,292.63848876953125,297.1499938964844,293.1499938964844,0.7555769681930542,-8812.283203125,304.0884094238281,0.8707006573677063,0.6352542042732239,0.4469535052776336,292.59814453125,297.1499938964844,293.1499938964844,0.9708200693130492,-14468.7890625,304.0520935058594,0.9337064623832704,0.7749621272087097,0.735482394695282,292.9520263671875,297.1499938964844,293.1499938964844,0.1419281363487243,-15424.513671875,304.14166259765625,0.5585325956344604,0.1645995378494262,0.7797760367393494,287.7789001464844,291.1499938964844,250.4331512451172,249.9426727294922,279.1529235839844,292.9515075683594,287.77996826171875,1.0,0.7231618762016296,0.4266480803489685,0.4266480803489685,1.0,1.0,-3.572510004043579,1.1598066091537476,2.412703275680542,0.3576904237270355,0.0,0.0,1.0,320.788330078125,366.0,48.81658935546875,-31091.966796875,4464.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3680725097656,305.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.31640625,27720.0,0.0,0.0,0.7361093163490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888840198516846,1.688907504081726,-2.355620563321281e-05,0.0,0.0007470573764294,0.0,0.0,535.620361328125,0.0,0.0,0.0,0.922185719013214,4.0,0.0,1.0
544980,292.85791015625,297.1499938964844,293.1499938964844,0.5518054962158203,-8887.193359375,304.1288452148437,0.7943844795227051,0.4933370351791382,0.4503021836280823,292.7361145019531,297.1499938964844,293.1499938964844,0.6978938579559326,-11217.994140625,304.10467529296875,0.8426392078399658,0.5955967903137207,0.5692436099052429,292.6723022460937,297.1499938964844,293.1499938964844,0.7653416395187378,-8896.3056640625,304.0926513671875,0.8624828457832336,0.6413528323173523,0.4517660439014435,292.6347045898437,297.1499938964844,293.1499938964844,0.9830818176269532,-14594.255859375,304.064208984375,0.9229550957679749,0.7815239429473877,0.7424092292785645,292.9755554199219,297.1499938964844,293.1499938964844,0.1427944600582122,-15495.8466796875,304.1429748535156,0.5509042739868164,0.1648402214050293,0.7844747304916382,287.8031921386719,291.1499938964844,250.45947265625,249.96690368652344,279.15338134765625,292.97509765625,287.8040466308594,1.0,0.735727846622467,0.4270121157169342,0.4270121157169342,1.0,1.0,-3.600813150405884,1.1710162162780762,2.429796934127808,0.3625910878181457,0.0,0.0,1.0,340.2206420898437,369.0,37.84320831298828,-31409.40625,4661.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5361022949219,306.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.23828125,27720.0,0.0,0.0,0.745223879814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923388242721558,1.6923625469207764,-2.365268119319808e-05,0.0,0.0007563075050711,0.0,0.0,538.9141845703125,0.0,0.0,0.0,0.9239023327827454,4.0,0.0,1.0
545040,292.85791015625,297.1499938964844,293.1499938964844,0.5518054962158203,-8887.193359375,304.1288452148437,0.7943844795227051,0.4933370351791382,0.4503021836280823,292.7361145019531,297.1499938964844,293.1499938964844,0.6978938579559326,-11217.994140625,304.10467529296875,0.8426392078399658,0.5955967903137207,0.5692436099052429,292.6723022460937,297.1499938964844,293.1499938964844,0.7653416395187378,-8896.3056640625,304.0926513671875,0.8624828457832336,0.6413528323173523,0.4517660439014435,292.6347045898437,297.1499938964844,293.1499938964844,0.9830818176269532,-14594.255859375,304.064208984375,0.9229550957679749,0.7815239429473877,0.7424092292785645,292.9755554199219,297.1499938964844,293.1499938964844,0.1427944600582122,-15495.8466796875,304.1429748535156,0.5509042739868164,0.1648402214050293,0.7844747304916382,287.8031921386719,291.1499938964844,250.45947265625,249.96690368652344,279.15338134765625,292.97509765625,287.8040466308594,1.0,0.735727846622467,0.4270121157169342,0.4270121157169342,1.0,1.0,-3.600813150405884,1.1710162162780762,2.429796934127808,0.3625910878181457,0.0,0.0,1.0,340.2206420898437,369.0,37.84320831298828,-31409.40625,4661.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5361022949219,306.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.23828125,27720.0,0.0,0.0,0.745223879814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923388242721558,1.6923625469207764,-2.365268119319808e-05,0.0,0.0007563075050711,0.0,0.0,538.9141845703125,0.0,0.0,0.0,0.9239023327827454,4.0,0.0,1.0
545100,292.8739318847656,297.1499938964844,293.1499938964844,0.5527084469795227,-8896.9443359375,304.13104248046875,0.7913909554481506,0.4938896298408508,0.4510667324066162,292.7522277832031,297.1499938964844,293.1499938964844,0.7011035680770874,-11255.447265625,304.1070861816406,0.8403064012527466,0.5976741909980774,0.5714803338050842,292.6883544921875,297.1499938964844,293.1499938964844,0.7698221802711487,-8934.52734375,304.0949401855469,0.8602597713470459,0.6442509293556213,0.4539777040481567,292.6520080566406,297.1499938964844,293.1499938964844,0.9886671900749208,-14651.27734375,304.06964111328125,0.9199568629264832,0.784652054309845,0.7456110715866089,292.9864807128906,297.1499938964844,293.1499938964844,0.1430345177650451,-15514.74609375,304.1438293457031,0.5484379529953003,0.1649004518985748,0.7859676480293274,287.815185546875,291.1499938964844,250.4738006591797,249.9801025390625,279.1536865234375,292.9860534667969,287.8161315917969,1.0,0.7400425672531128,0.4272200167179107,0.4272200167179107,1.0,1.0,-3.612737655639648,1.1758873462677002,2.436850309371948,0.3648468255996704,0.0,0.0,1.0,346.9719543457031,369.0,36.18950653076172,-31556.30859375,4736.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255187988281,306.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.7494684457778931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.692907691001892,-2.3667920686420985e-05,0.0,0.0007606152212247,0.0,0.0,539.4351806640625,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
545160,292.8894348144531,297.1499938964844,293.1499938964844,0.5524065494537354,-8890.7177734375,304.1350402832031,0.7892071604728699,0.4943444430828094,0.4516921043395996,292.7679138183594,297.1499938964844,293.1499938964844,0.702834963798523,-11273.2177734375,304.1117248535156,0.8387702703475952,0.599635899066925,0.573556125164032,292.70391845703125,297.1499938964844,293.1499938964844,0.7727342844009399,-8957.56640625,304.0996398925781,0.8588964939117432,0.6470450162887573,0.4560804069042206,292.6687927246094,297.1499938964844,293.1499938964844,0.99227637052536,-14684.0693359375,304.0776672363281,0.9180574417114258,0.7876644134521484,0.7486594915390015,292.9968566894531,297.1499938964844,293.1499938964844,0.142925888299942,-15501.486328125,304.1451416015625,0.5466073155403137,0.1649363785982132,0.7870631217956543,287.8528747558594,291.1499938964844,250.4888916015625,249.9939880371093,279.1539611816406,292.9964599609375,287.8545227050781,1.0,0.7436681985855103,0.4274393618106842,0.4274393618106842,1.0,1.0,-3.623504877090454,1.1803789138793943,2.44312596321106,0.3669487237930298,0.0,0.0,1.0,352.185302734375,372.0,65.78389739990234,-31829.46484375,4798.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.697509765625,306.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.7537230253219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0007649330655112,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
545220,292.9187927246094,297.1499938964844,293.1499938964844,0.5526722073554993,-8891.193359375,304.1395568847656,0.7860891819000244,0.4949858784675598,0.4526005685329437,292.7977905273437,297.1499938964844,293.1499938964844,0.7073890566825867,-11325.0556640625,304.1168518066406,0.8369171023368835,0.6032504439353943,0.5773012042045593,292.7333374023437,297.1499938964844,293.1499938964844,0.7798399329185486,-9017.361328125,304.1045227050781,0.8574970364570618,0.6523775458335876,0.4600146412849426,292.7006225585937,297.1499938964844,293.1499938964844,1.0,-14766.75390625,304.08563232421875,0.9159564971923828,0.7934014201164246,0.7543564438819885,293.0159912109375,297.1499938964844,293.1499938964844,0.1429072022438049,-15495.7900390625,304.14678955078125,0.5439378619194031,0.1649342030286789,0.7884523272514343,287.8894348144531,291.1499938964844,250.52137756347656,250.0239105224609,279.1544494628906,293.015625,287.8905639648437,1.0,0.7494117617607117,0.4279074668884277,0.4279074668884277,1.0,1.0,-3.642365694046021,1.18848717212677,2.453878402709961,0.3708599507808685,0.0,0.0,1.0,359.99591064453125,375.0,53.71131134033203,-32104.697265625,4901.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8421630859375,306.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.169921875,28800.0,0.0,0.0,0.76180100440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724010348320007,1.7240347862243652,-2.454626519465819e-05,0.0,0.0007731312070973,0.0,0.0,569.7409057617188,0.0,0.0,0.0,0.941240668296814,4.0,0.0,1.0
