time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9187927246094,297.1499938964844,293.1499938964844,0.5526722073554993,-8891.193359375,304.1395568847656,0.7860891819000244,0.4949858784675598,0.4526005685329437,292.7977905273437,297.1499938964844,293.1499938964844,0.7073890566825867,-11325.0556640625,304.1168518066406,0.8369171023368835,0.6032504439353943,0.5773012042045593,292.7333374023437,297.1499938964844,293.1499938964844,0.7798399329185486,-9017.361328125,304.1045227050781,0.8574970364570618,0.6523775458335876,0.4600146412849426,292.7006225585937,297.1499938964844,293.1499938964844,1.0,-14766.75390625,304.08563232421875,0.9159564971923828,0.7934014201164246,0.7543564438819885,293.0159912109375,297.1499938964844,293.1499938964844,0.1429072022438049,-15495.7900390625,304.14678955078125,0.5439378619194031,0.1649342030286789,0.7884523272514343,287.8894348144531,291.1499938964844,250.52137756347656,250.0239105224609,279.1544494628906,293.015625,287.8905639648437,1.0,0.7494117617607117,0.4279074668884277,0.4279074668884277,1.0,1.0,-3.642365694046021,1.18848717212677,2.453878402709961,0.3708599507808685,0.0,0.0,1.0,359.99591064453125,375.0,53.71131134033203,-32104.697265625,4901.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8421630859375,306.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.169921875,28800.0,0.0,0.0,0.76180100440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724010348320007,1.7240347862243652,-2.454626519465819e-05,0.0,0.0007731312070973,0.0,0.0,569.7409057617188,0.0,0.0,0.0,0.941240668296814,4.0,0.0,1.0
545340,292.9465637207031,297.1499938964844,293.1499938964844,0.5524404048919678,-8885.9248046875,304.1434020996094,0.7838639616966248,0.4952155351638794,0.4530796408653259,292.8259582519531,297.1499938964844,293.1499938964844,0.7114298343658447,-11371.125,304.12115478515625,0.8359601497650146,0.6064614057540894,0.580592691898346,292.760498046875,297.1499938964844,293.1499938964844,0.7865850329399109,-9074.4072265625,304.1084289550781,0.8571089506149292,0.657423734664917,0.4636901915073395,292.7272033691406,297.1499938964844,293.1499938964844,1.0,-14812.7666015625,304.0428466796875,0.9153041839599608,0.7993864417076111,0.7600143551826477,293.0331726074219,297.1499938964844,293.1499938964844,0.1427572965621948,-15479.5546875,304.1481018066406,0.5420070290565491,0.1648449450731277,0.7890510559082031,287.9201354980469,291.1499938964844,250.55691528320312,250.05665588378903,279.15478515625,293.0328369140625,287.92120361328125,1.0,0.7539047002792358,0.4284027814865112,0.4284027814865112,1.0,1.0,-3.658853769302368,1.1958255767822266,2.4630281925201416,0.3745086193084717,0.0,0.0,1.0,365.6571960449219,378.0,46.02182388305664,-32352.958984375,4984.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00250244140625,306.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,28783.767578125,29880.0,0.0,0.0,0.7691125273704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255876064300537,1.7256121635437012,-2.4591201508883387e-05,0.0,0.0007805514032952,0.0,0.0,571.30615234375,0.0,0.0,0.0,0.9570234417915344,4.0,0.0,1.0
545400,292.9465637207031,297.1499938964844,293.1499938964844,0.5524404048919678,-8885.9248046875,304.1434020996094,0.7838639616966248,0.4952155351638794,0.4530796408653259,292.8259582519531,297.1499938964844,293.1499938964844,0.7114298343658447,-11371.125,304.12115478515625,0.8359601497650146,0.6064614057540894,0.580592691898346,292.760498046875,297.1499938964844,293.1499938964844,0.7865850329399109,-9074.4072265625,304.1084289550781,0.8571089506149292,0.657423734664917,0.4636901915073395,292.7272033691406,297.1499938964844,293.1499938964844,1.0,-14812.7666015625,304.0428466796875,0.9153041839599608,0.7993864417076111,0.7600143551826477,293.0331726074219,297.1499938964844,293.1499938964844,0.1427572965621948,-15479.5546875,304.1481018066406,0.5420070290565491,0.1648449450731277,0.7890510559082031,287.9201354980469,291.1499938964844,250.55691528320312,250.05665588378903,279.15478515625,293.0328369140625,287.92120361328125,1.0,0.7539047002792358,0.4284027814865112,0.4284027814865112,1.0,1.0,-3.658853769302368,1.1958255767822266,2.4630281925201416,0.3745086193084717,0.0,0.0,1.0,365.6571960449219,378.0,46.02182388305664,-32352.958984375,4984.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00250244140625,306.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,28783.767578125,29880.0,0.0,0.0,0.7691125273704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255876064300537,1.7256121635437012,-2.4591201508883387e-05,0.0,0.0007805514032952,0.0,0.0,571.30615234375,0.0,0.0,0.0,0.9570234417915344,4.0,0.0,1.0
545460,292.9727478027344,297.1499938964844,293.1499938964844,0.5504137277603149,-8857.548828125,304.1488342285156,0.7819644212722778,0.4950588345527649,0.4531651437282562,292.8527526855469,297.1499938964844,293.1499938964844,0.7132671475410461,-11388.9287109375,304.1275329589844,0.8353356719017029,0.6092403531074524,0.5834433436393738,292.7860717773437,297.1499938964844,293.1499938964844,0.7910819053649902,-9110.48828125,304.1145935058594,0.8571169376373291,0.6621026992797852,0.4670954048633575,292.7510986328125,297.1499938964844,293.1499938964844,1.0,-14843.98046875,304.0170288085937,0.9153618812561036,0.8052520155906677,0.76570063829422,293.048583984375,297.1499938964844,293.1499938964844,0.1421826183795929,-15424.578125,304.149658203125,0.5403905510902405,0.1646740883588791,0.7891047596931458,287.98028564453125,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.0483093261719,287.9815979003906,1.0,0.7576705813407898,0.4289224445819855,0.4289224445819855,1.0,1.0,-3.673391819000244,1.202534556388855,2.4708573818206787,0.3779693841934204,0.0,0.0,1.0,370.2222290039063,381.0,65.25177001953125,-32725.376953125,5055.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1272277832031,306.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.740234375,29880.0,0.0,0.0,0.7762013077735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540088891983032,1.7540342807769775,-2.540792957006488e-05,0.0,0.0007877456955611,0.0,0.0,600.0029296875,0.0,0.0,0.0,0.9577199220657348,4.0,0.0,1.0
545520,292.9727478027344,297.1499938964844,293.1499938964844,0.5504137277603149,-8857.548828125,304.1488342285156,0.7819644212722778,0.4950588345527649,0.4531651437282562,292.8527526855469,297.1499938964844,293.1499938964844,0.7132671475410461,-11388.9287109375,304.1275329589844,0.8353356719017029,0.6092403531074524,0.5834433436393738,292.7860717773437,297.1499938964844,293.1499938964844,0.7910819053649902,-9110.48828125,304.1145935058594,0.8571169376373291,0.6621026992797852,0.4670954048633575,292.7510986328125,297.1499938964844,293.1499938964844,1.0,-14843.98046875,304.0170288085937,0.9153618812561036,0.8052520155906677,0.76570063829422,293.048583984375,297.1499938964844,293.1499938964844,0.1421826183795929,-15424.578125,304.149658203125,0.5403905510902405,0.1646740883588791,0.7891047596931458,287.98028564453125,291.1499938964844,250.5955047607422,250.0922088623047,279.1550598144531,293.0483093261719,287.9815979003906,1.0,0.7576705813407898,0.4289224445819855,0.4289224445819855,1.0,1.0,-3.673391819000244,1.202534556388855,2.4708573818206787,0.3779693841934204,0.0,0.0,1.0,370.2222290039063,381.0,65.25177001953125,-32725.376953125,5055.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1272277832031,306.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.740234375,29880.0,0.0,0.0,0.7762013077735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540088891983032,1.7540342807769775,-2.540792957006488e-05,0.0,0.0007877456955611,0.0,0.0,600.0029296875,0.0,0.0,0.0,0.9577199220657348,4.0,0.0,1.0
545580,292.9971618652344,297.1499938964844,293.1499938964844,0.5488834381103516,-8836.8583984375,304.1517333984375,0.7801446914672852,0.4945947229862213,0.4529455006122589,292.8780212402344,297.1499938964844,293.1499938964844,0.7157074213027954,-11416.1962890625,304.13092041015625,0.8347810506820679,0.6116411685943604,0.5859091877937317,292.81005859375,297.1499938964844,293.1499938964844,0.7963612079620361,-9155.1318359375,304.1175842285156,0.8572286367416382,0.6664600372314453,0.4702551960945129,292.7729187011719,297.1499938964844,293.1499938964844,1.0,-14885.689453125,303.9811096191406,0.9156273007392884,0.8109304904937744,0.7711600065231323,293.06256103515625,297.1499938964844,293.1499938964844,0.1417615562677383,-15385.3984375,304.15045166015625,0.5388524532318115,0.1644104719161987,0.7886636853218079,288.01324462890625,291.1499938964844,250.6371307373047,250.1305694580078,279.15533447265625,293.0622863769531,288.0143127441406,1.0,0.7609524130821228,0.4294694662094116,0.4294694662094116,1.0,1.0,-3.685936212539673,1.208608627319336,2.477327346801758,0.3812325596809387,0.0,0.0,1.0,374.2384033203125,384.0,51.07561874389648,-32939.34765625,5117.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.259521484375,306.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.060546875,29880.0,0.0,0.0,0.7827074527740479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572002410888672,1.757225751876831,-2.550047247495968e-05,0.0,0.0007943485979922,0.0,0.0,603.2839965820312,0.0,0.0,0.0,0.9593024253845216,4.0,0.0,1.0
545640,292.9971618652344,297.1499938964844,293.1499938964844,0.5488834381103516,-8836.8583984375,304.1517333984375,0.7801446914672852,0.4945947229862213,0.4529455006122589,292.8780212402344,297.1499938964844,293.1499938964844,0.7157074213027954,-11416.1962890625,304.13092041015625,0.8347810506820679,0.6116411685943604,0.5859091877937317,292.81005859375,297.1499938964844,293.1499938964844,0.7963612079620361,-9155.1318359375,304.1175842285156,0.8572286367416382,0.6664600372314453,0.4702551960945129,292.7729187011719,297.1499938964844,293.1499938964844,1.0,-14885.689453125,303.9811096191406,0.9156273007392884,0.8109304904937744,0.7711600065231323,293.06256103515625,297.1499938964844,293.1499938964844,0.1417615562677383,-15385.3984375,304.15045166015625,0.5388524532318115,0.1644104719161987,0.7886636853218079,288.01324462890625,291.1499938964844,250.6371307373047,250.1305694580078,279.15533447265625,293.0622863769531,288.0143127441406,1.0,0.7609524130821228,0.4294694662094116,0.4294694662094116,1.0,1.0,-3.685936212539673,1.208608627319336,2.477327346801758,0.3812325596809387,0.0,0.0,1.0,374.2384033203125,384.0,51.07561874389648,-32939.34765625,5117.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.259521484375,306.7795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.060546875,29880.0,0.0,0.0,0.7827074527740479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572002410888672,1.757225751876831,-2.550047247495968e-05,0.0,0.0007943485979922,0.0,0.0,603.2839965820312,0.0,0.0,0.0,0.9593024253845216,4.0,0.0,1.0
545700,293.0087890625,297.1499938964844,293.1499938964844,0.5479916334152222,-8825.0419921875,304.1530456542969,0.7792268395423889,0.4942464530467987,0.4527304470539093,292.8901672363281,297.1499938964844,293.1499938964844,0.7167595028877258,-11427.8857421875,304.1324768066406,0.8344923257827759,0.6126994490623474,0.5870070457458496,292.8215026855469,297.1499938964844,293.1499938964844,0.7988634705543518,-9176.3046875,304.1189270019531,0.8572825789451599,0.6685166358947754,0.4717493653297424,292.7831726074219,297.1499938964844,293.1499938964844,1.0,-14906.2177734375,303.96337890625,0.9157889485359192,0.8136881589889526,0.7738197445869446,293.06903076171875,297.1499938964844,293.1499938964844,0.1415236145257949,-15363.587890625,304.1508178710937,0.5380806922912598,0.1642443388700485,0.7882723212242126,288.0284729003906,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0687866210937,288.0295104980469,1.0,0.7624573707580566,0.4297533333301544,0.4297533333301544,1.0,1.0,-3.691526412963867,1.2114312648773191,2.480095148086548,0.3828016519546509,0.0,0.0,1.0,376.1260681152344,384.0,47.22103500366211,-33041.23046875,5145.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3304443359375,306.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.623046875,30960.0,0.0,0.0,0.7857065796852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.5514622393529866e-05,0.0,0.0007973922765813,0.0,0.0,603.7861938476562,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
545760,293.0201110839844,297.1499938964844,293.1499938964844,0.5460840463638306,-8799.654296875,304.15594482421875,0.7782799601554871,0.4938080310821533,0.4524421691894531,292.902099609375,297.1499938964844,293.1499938964844,0.7165093421936035,-11422.279296875,304.1361083984375,0.8341736793518066,0.6136505007743835,0.5880122780799866,292.8326416015625,297.1499938964844,293.1499938964844,0.7999656796455383,-9183.994140625,304.1225280761719,0.8573122620582581,0.6704895496368408,0.4731861352920532,292.7936096191406,297.1499938964844,293.1499938964844,1.0,-14913.8876953125,303.9577331542969,0.9159226417541504,0.8162850737571716,0.7763912081718445,293.0752258300781,297.1499938964844,293.1499938964844,0.1410268098115921,-15317.447265625,304.15155029296875,0.537291407585144,0.1640541106462478,0.7877761721611023,288.0672302246094,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0749816894531,288.06884765625,1.0,0.7638840675354004,0.4300452768802643,0.4300452768802643,1.0,1.0,-3.6966164112091056,1.214097023010254,2.4825193881988525,0.3843297064304352,0.0,0.0,1.0,377.97509765625,387.0,72.92276763916016,-33267.08203125,5172.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3832397460937,306.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.7887622714042664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0008004934061318,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
545820,293.0418395996094,297.1499938964844,293.1499938964844,0.543394148349762,-8764.8671875,304.1584167480469,0.7762616872787476,0.4926915764808655,0.4516372680664062,292.9251403808594,297.1499938964844,293.1499938964844,0.7174118161201477,-11431.150390625,304.1391906738281,0.8334090113639832,0.6152583360671997,0.5897321701049805,292.8536376953125,297.1499938964844,293.1499938964844,0.8038899898529053,-9217.041015625,304.1251220703125,0.8572867512702942,0.6742662787437439,0.4759247004985809,292.8143005371094,297.1499938964844,293.1499938964844,1.0,-14944.52734375,303.9317932128906,0.9159899353981018,0.8211168050765991,0.7811059355735779,293.0868225097656,297.1499938964844,293.1499938964844,0.140354186296463,-15256.4697265625,304.15216064453125,0.535626232624054,0.1635970324277877,0.7864449620246887,288.1049194335937,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.08660888671875,288.10601806640625,1.0,0.7665063142776489,0.4306560456752777,0.4306560456752777,1.0,1.0,-3.7050857543945312,1.2188924551010132,2.486193418502808,0.3872238993644714,0.0,0.0,1.0,381.6138610839844,390.0,56.88961410522461,-33455.58203125,5220.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4884033203125,307.0158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.736328125,30960.0,0.0,0.0,0.7945709228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.787799835205078,-2.6395546228741296e-05,0.0,0.0008063884451985,0.0,0.0,635.3245239257812,0.0,0.0,0.0,0.9760379195213318,4.0,0.0,1.0
545880,293.0418395996094,297.1499938964844,293.1499938964844,0.543394148349762,-8764.8671875,304.1584167480469,0.7762616872787476,0.4926915764808655,0.4516372680664062,292.9251403808594,297.1499938964844,293.1499938964844,0.7174118161201477,-11431.150390625,304.1391906738281,0.8334090113639832,0.6152583360671997,0.5897321701049805,292.8536376953125,297.1499938964844,293.1499938964844,0.8038899898529053,-9217.041015625,304.1251220703125,0.8572867512702942,0.6742662787437439,0.4759247004985809,292.8143005371094,297.1499938964844,293.1499938964844,1.0,-14944.52734375,303.9317932128906,0.9159899353981018,0.8211168050765991,0.7811059355735779,293.0868225097656,297.1499938964844,293.1499938964844,0.140354186296463,-15256.4697265625,304.15216064453125,0.535626232624054,0.1635970324277877,0.7864449620246887,288.1049194335937,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.08660888671875,288.10601806640625,1.0,0.7665063142776489,0.4306560456752777,0.4306560456752777,1.0,1.0,-3.7050857543945312,1.2188924551010132,2.486193418502808,0.3872238993644714,0.0,0.0,1.0,381.6138610839844,390.0,56.88961410522461,-33455.58203125,5220.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4884033203125,307.0158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.736328125,30960.0,0.0,0.0,0.7945709228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773370742798,1.787799835205078,-2.6395546228741296e-05,0.0,0.0008063884451985,0.0,0.0,635.3245239257812,0.0,0.0,0.0,0.9760379195213318,4.0,0.0,1.0
545940,293.0623474121094,297.1499938964844,293.1499938964844,0.5405262112617493,-8728.1328125,304.160400390625,0.7741198539733887,0.491271048784256,0.4505616426467895,292.9470520019531,297.1499938964844,293.1499938964844,0.7180710434913635,-11437.4677734375,304.1416931152344,0.8325183391571045,0.6165095567703247,0.5911120176315308,292.8735656738281,297.1499938964844,293.1499938964844,0.807712733745575,-9249.4970703125,304.1270446777344,0.8571652173995972,0.6777346730232239,0.4784714579582214,292.8337097167969,297.1499938964844,293.1499938964844,1.0,-14975.1416015625,303.9056091308594,0.9159550666809082,0.8256832957267761,0.7855474352836609,293.0973815917969,297.1499938964844,293.1499938964844,0.1396509706974029,-15193.37890625,304.1526184082031,0.5338729619979858,0.1630493700504303,0.7846907377243042,288.135986328125,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.0969543457031,288.13702392578125,1.0,0.7688673734664917,0.4312944412231445,0.4312944412231445,1.0,1.0,-3.711751699447632,1.2231216430664062,2.4886300563812256,0.389948695898056,0.0,0.0,1.0,385.1515197753906,393.0,47.32787322998047,-33620.17578125,5262.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6083068847656,307.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.576171875,32040.0,0.0,0.0,0.799780011177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214849472046,1.7892411947250366,-2.64381269516889e-05,0.0,0.0008116750395856,0.0,0.0,636.8624877929688,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
546000,293.0623474121094,297.1499938964844,293.1499938964844,0.5405262112617493,-8728.1328125,304.160400390625,0.7741198539733887,0.491271048784256,0.4505616426467895,292.9470520019531,297.1499938964844,293.1499938964844,0.7180710434913635,-11437.4677734375,304.1416931152344,0.8325183391571045,0.6165095567703247,0.5911120176315308,292.8735656738281,297.1499938964844,293.1499938964844,0.807712733745575,-9249.4970703125,304.1270446777344,0.8571652173995972,0.6777346730232239,0.4784714579582214,292.8337097167969,297.1499938964844,293.1499938964844,1.0,-14975.1416015625,303.9056091308594,0.9159550666809082,0.8256832957267761,0.7855474352836609,293.0973815917969,297.1499938964844,293.1499938964844,0.1396509706974029,-15193.37890625,304.1526184082031,0.5338729619979858,0.1630493700504303,0.7846907377243042,288.135986328125,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.0969543457031,288.13702392578125,1.0,0.7688673734664917,0.4312944412231445,0.4312944412231445,1.0,1.0,-3.711751699447632,1.2231216430664062,2.4886300563812256,0.389948695898056,0.0,0.0,1.0,385.1515197753906,393.0,47.32787322998047,-33620.17578125,5262.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6083068847656,307.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.576171875,32040.0,0.0,0.0,0.799780011177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214849472046,1.7892411947250366,-2.64381269516889e-05,0.0,0.0008116750395856,0.0,0.0,636.8624877929688,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
546060,293.0819702148437,297.1499938964844,293.1499938964844,0.5361458659172058,-8671.48828125,304.1640930175781,0.7718003988265991,0.4895145893096924,0.4491975307464599,292.9683532714844,297.1499938964844,293.1499938964844,0.716733455657959,-11417.9130859375,304.1465148925781,0.8314433693885803,0.6173322796821594,0.5921183824539185,292.8927917480469,297.1499938964844,293.1499938964844,0.8094250559806824,-9262.10546875,304.13165283203125,0.8568674325942993,0.6808406710624695,0.4807695150375366,292.8532409667969,297.1499938964844,293.1499938964844,1.0,-14987.16015625,303.8967590332031,0.9157023429870604,0.8297383785247803,0.789587676525116,293.1070861816406,297.1499938964844,293.1499938964844,0.1385890245437622,-15096.9052734375,304.1534729003906,0.5320098400115967,0.1624144613742828,0.7825657725334167,288.1951599121094,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.10595703125,288.1964111328125,1.0,0.7709783315658569,0.4319615364074707,0.4319615364074707,1.0,1.0,-3.71639347076416,1.2267003059387207,2.4896931648254395,0.3924799263477325,0.0,0.0,1.0,388.6754455566406,396.0,64.94768524169922,-33903.40234375,5299.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6954650878906,307.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8048974871635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0008168686181306,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0819702148437,297.1499938964844,293.1499938964844,0.5361458659172058,-8671.48828125,304.1640930175781,0.7718003988265991,0.4895145893096924,0.4491975307464599,292.9683532714844,297.1499938964844,293.1499938964844,0.716733455657959,-11417.9130859375,304.1465148925781,0.8314433693885803,0.6173322796821594,0.5921183824539185,292.8927917480469,297.1499938964844,293.1499938964844,0.8094250559806824,-9262.10546875,304.13165283203125,0.8568674325942993,0.6808406710624695,0.4807695150375366,292.8532409667969,297.1499938964844,293.1499938964844,1.0,-14987.16015625,303.8967590332031,0.9157023429870604,0.8297383785247803,0.789587676525116,293.1070861816406,297.1499938964844,293.1499938964844,0.1385890245437622,-15096.9052734375,304.1534729003906,0.5320098400115967,0.1624144613742828,0.7825657725334167,288.1951599121094,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.10595703125,288.1964111328125,1.0,0.7709783315658569,0.4319615364074707,0.4319615364074707,1.0,1.0,-3.71639347076416,1.2267003059387207,2.4896931648254395,0.3924799263477325,0.0,0.0,1.0,388.6754455566406,396.0,64.94768524169922,-33903.40234375,5299.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6954650878906,307.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8048974871635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.0008168686181306,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.1005859375,297.1499938964844,293.1499938964844,0.5322937965393066,-8622.5478515625,304.1658020019531,0.7693288326263428,0.4874609708786011,0.4475601315498352,292.9889831542969,297.1499938964844,293.1499938964844,0.7159929871559143,-11407.3515625,304.1488952636719,0.8301929831504822,0.6177463531494141,0.592736005783081,292.91082763671875,297.1499938964844,293.1499938964844,0.8120262026786804,-9284.033203125,304.1334228515625,0.8564443588256836,0.6836922764778137,0.482876718044281,292.87176513671875,297.1499938964844,293.1499938964844,1.0,-15008.0419921875,303.8793334960937,0.9152745604515076,0.8334962725639343,0.7932736277580261,293.1159973144531,297.1499938964844,293.1499938964844,0.1376961916685104,-15017.216796875,304.15380859375,0.5300504565238953,0.161697506904602,0.7800686359405518,288.2289123535156,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1140441894531,288.2299499511719,1.0,0.7728473544120789,0.4326623380184173,0.4326623380184173,1.0,1.0,-3.719134330749512,1.229691743850708,2.489442586898804,0.3948363959789276,0.0,0.0,1.0,392.1620178222656,399.0,51.94554138183594,-34036.9765625,5329.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79364013671875,307.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.421875,32040.0,0.0,0.0,0.8095417022705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197381496429443,1.819765448570252,-2.734786903602071e-05,0.0,0.0008215819252654,0.0,0.0,670.015869140625,0.0,0.0,0.0,0.9934350848197936,4.0,0.0,1.0
546240,293.1005859375,297.1499938964844,293.1499938964844,0.5322937965393066,-8622.5478515625,304.1658020019531,0.7693288326263428,0.4874609708786011,0.4475601315498352,292.9889831542969,297.1499938964844,293.1499938964844,0.7159929871559143,-11407.3515625,304.1488952636719,0.8301929831504822,0.6177463531494141,0.592736005783081,292.91082763671875,297.1499938964844,293.1499938964844,0.8120262026786804,-9284.033203125,304.1334228515625,0.8564443588256836,0.6836922764778137,0.482876718044281,292.87176513671875,297.1499938964844,293.1499938964844,1.0,-15008.0419921875,303.8793334960937,0.9152745604515076,0.8334962725639343,0.7932736277580261,293.1159973144531,297.1499938964844,293.1499938964844,0.1376961916685104,-15017.216796875,304.15380859375,0.5300504565238953,0.161697506904602,0.7800686359405518,288.2289123535156,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1140441894531,288.2299499511719,1.0,0.7728473544120789,0.4326623380184173,0.4326623380184173,1.0,1.0,-3.719134330749512,1.229691743850708,2.489442586898804,0.3948363959789276,0.0,0.0,1.0,392.1620178222656,399.0,51.94554138183594,-34036.9765625,5329.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79364013671875,307.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.421875,32040.0,0.0,0.0,0.8095417022705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197381496429443,1.819765448570252,-2.734786903602071e-05,0.0,0.0008215819252654,0.0,0.0,670.015869140625,0.0,0.0,0.0,0.9934350848197936,4.0,0.0,1.0
546300,293.10955810546875,297.1499938964844,293.1499938964844,0.5302537679672241,-8596.63671875,304.1666259765625,0.768044114112854,0.4863225817680359,0.4466432929039001,292.9991455078125,297.1499938964844,293.1499938964844,0.7154340147972107,-11399.7470703125,304.1501159667969,0.8295057415962219,0.6177923083305359,0.5928956270217896,292.9194641113281,297.1499938964844,293.1499938964844,0.8132262229919434,-9294.140625,304.1342468261719,0.8561965227127075,0.6850255727767944,0.4838672280311584,292.880615234375,297.1499938964844,293.1499938964844,1.0,-15017.92578125,303.8710632324219,0.9150242805480956,0.8352816104888916,0.7950335144996643,293.1201171875,297.1499938964844,293.1499938964844,0.1372321844100952,-14975.875,304.1539611816406,0.5290451049804688,0.1613136380910873,0.7787013649940491,288.2449645996094,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1178283691406,288.2460327148437,1.0,0.7736999988555908,0.4330267310142517,0.4330267310142517,1.0,1.0,-3.719888687133789,1.2310035228729248,2.4888851642608643,0.3959668576717376,0.0,0.0,1.0,393.8858642578125,399.0,48.81809616088867,-34100.45703125,5342.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8485412597656,307.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.857421875,33120.0,0.0,0.0,0.8116481304168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201768398284912,1.8202041387557983,-2.736105670919642e-05,0.0,0.0008237196598201,0.0,0.0,670.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1183776855469,297.1499938964844,293.1499938964844,0.5276487469673157,-8563.1083984375,304.1683349609375,0.766723096370697,0.4851055741310119,0.4456607401371002,293.0091552734375,297.1499938964844,293.1499938964844,0.7141100764274597,-11382.013671875,304.1524963378906,0.8287749290466309,0.6177330017089844,0.5929598212242126,292.9278869628906,297.1499938964844,293.1499938964844,0.8136360049247742,-9296.6767578125,304.1363525390625,0.8559198975563049,0.68628990650177,0.4848148226737976,292.8894958496094,297.1499938964844,293.1499938964844,1.0,-15020.5859375,303.8695983886719,0.914735734462738,0.8369494080543518,0.7967175841331482,293.12408447265625,297.1499938964844,293.1499938964844,0.1366315931081771,-14921.5810546875,304.1543273925781,0.5280236005783081,0.1609144508838653,0.7772688865661621,288.2736511230469,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.12158203125,288.2748718261719,1.0,0.7745012044906616,0.4334025382995605,0.4334025382995605,1.0,1.0,-3.720227718353272,1.2321966886520386,2.4880311489105225,0.3970728814601898,0.0,0.0,1.0,395.6057434082031,402.0,61.13566207885742,-34222.52734375,5354.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8952941894531,307.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8137357831001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008258383604697,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1353759765625,297.1499938964844,293.1499938964844,0.5230547189712524,-8504.7939453125,304.1698913574219,0.7639691829681396,0.4824553728103637,0.4434946775436401,293.0287780761719,297.1499938964844,293.1499938964844,0.7122071385383606,-11357.3134765625,304.1548156738281,0.8271823525428772,0.6173252463340759,0.5928056240081787,292.9440002441406,297.1499938964844,293.1499938964844,0.8154816627502441,-9312.19921875,304.1378173828125,0.8552789688110352,0.6886488199234009,0.4865815639495849,292.9067687988281,297.1499938964844,293.1499938964844,1.0,-15035.42578125,303.85748291015625,0.9140180945396424,0.8400466442108154,0.7998018860816956,293.1314697265625,297.1499938964844,293.1499938964844,0.1356306970119476,-14832.4609375,304.154541015625,0.5259312987327576,0.1600720584392547,0.7742089629173279,288.3063049316406,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1290283203125,288.3074035644531,1.0,0.7759448289871216,0.4341902434825897,0.4341902434825897,1.0,1.0,-3.719593048095703,1.2342084646224976,2.485384464263916,0.3991950452327728,0.0,0.0,1.0,399.03558349609375,405.0,50.411956787109375,-34326.8671875,5374.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9985046386719,307.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8175203204154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296791929751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1353759765625,297.1499938964844,293.1499938964844,0.5230547189712524,-8504.7939453125,304.1698913574219,0.7639691829681396,0.4824553728103637,0.4434946775436401,293.0287780761719,297.1499938964844,293.1499938964844,0.7122071385383606,-11357.3134765625,304.1548156738281,0.8271823525428772,0.6173252463340759,0.5928056240081787,292.9440002441406,297.1499938964844,293.1499938964844,0.8154816627502441,-9312.19921875,304.1378173828125,0.8552789688110352,0.6886488199234009,0.4865815639495849,292.9067687988281,297.1499938964844,293.1499938964844,1.0,-15035.42578125,303.85748291015625,0.9140180945396424,0.8400466442108154,0.7998018860816956,293.1314697265625,297.1499938964844,293.1499938964844,0.1356306970119476,-14832.4609375,304.154541015625,0.5259312987327576,0.1600720584392547,0.7742089629173279,288.3063049316406,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.1290283203125,288.3074035644531,1.0,0.7759448289871216,0.4341902434825897,0.4341902434825897,1.0,1.0,-3.719593048095703,1.2342084646224976,2.485384464263916,0.3991950452327728,0.0,0.0,1.0,399.03558349609375,405.0,50.411956787109375,-34326.8671875,5374.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9985046386719,307.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8175203204154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008296791929751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1516418457031,297.1499938964844,293.1499938964844,0.5180438160896301,-8441.01171875,304.1716003417969,0.7610967755317688,0.479522705078125,0.4410781562328338,293.0477600097656,297.1499938964844,293.1499938964844,0.7096835970878601,-11324.845703125,304.15740966796875,0.825444221496582,0.6165416240692139,0.5923009514808655,292.9592590332031,297.1499938964844,293.1499938964844,0.8168870806694031,-9323.74609375,304.1395263671875,0.8545516729354858,0.6907687783241272,0.4881937503814697,292.9232177734375,297.1499938964844,293.1499938964844,1.0,-15046.7021484375,303.8485412597656,0.9131967425346376,0.8428676724433899,0.802638053894043,293.1381530761719,297.1499938964844,293.1499938964844,0.1345682591199875,-14737.7080078125,304.1548156738281,0.5238001942634583,0.1591812819242477,0.7709258198738098,288.3406066894531,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1356811523437,288.3417358398437,1.0,0.777197539806366,0.4350121319293976,0.4350121319293976,1.0,1.0,-3.717482089996338,1.23578143119812,2.4817006587982178,0.4012031853199005,0.0,0.0,1.0,402.42572021484375,408.0,48.842430114746094,-34434.1015625,5389.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112976074219,307.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8207688331604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008329760166816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1516418457031,297.1499938964844,293.1499938964844,0.5180438160896301,-8441.01171875,304.1716003417969,0.7610967755317688,0.479522705078125,0.4410781562328338,293.0477600097656,297.1499938964844,293.1499938964844,0.7096835970878601,-11324.845703125,304.15740966796875,0.825444221496582,0.6165416240692139,0.5923009514808655,292.9592590332031,297.1499938964844,293.1499938964844,0.8168870806694031,-9323.74609375,304.1395263671875,0.8545516729354858,0.6907687783241272,0.4881937503814697,292.9232177734375,297.1499938964844,293.1499938964844,1.0,-15046.7021484375,303.8485412597656,0.9131967425346376,0.8428676724433899,0.802638053894043,293.1381530761719,297.1499938964844,293.1499938964844,0.1345682591199875,-14737.7080078125,304.1548156738281,0.5238001942634583,0.1591812819242477,0.7709258198738098,288.3406066894531,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1356811523437,288.3417358398437,1.0,0.777197539806366,0.4350121319293976,0.4350121319293976,1.0,1.0,-3.717482089996338,1.23578143119812,2.4817006587982178,0.4012031853199005,0.0,0.0,1.0,402.42572021484375,408.0,48.842430114746094,-34434.1015625,5389.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112976074219,307.61871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8207688331604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008329760166816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1671142578125,297.1499938964844,293.1499938964844,0.5126522183418274,-8372.25,304.17340087890625,0.7581077814102173,0.476346492767334,0.4384355545043945,293.06622314453125,297.1499938964844,293.1499938964844,0.7065514326095581,-11284.8154296875,304.16015625,0.8235476016998291,0.6153900623321533,0.5914545059204102,292.9745788574219,297.1499938964844,293.1499938964844,0.8176937103271484,-9329.8037109375,304.1416931152344,0.8536726832389832,0.6924960017204285,0.4895627498626709,292.939208984375,297.1499938964844,293.1499938964844,1.0,-15054.1259765625,303.84307861328125,0.9122390151023864,0.8453726172447205,0.8051902055740356,293.1442565917969,297.1499938964844,293.1499938964844,0.1334526687860489,-14638.05078125,304.1550598144531,0.5216288566589355,0.1582440137863159,0.7674522995948792,288.3765563964844,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.140380859375,288.37774658203125,1.0,0.7782659530639648,0.4358499050140381,0.4358499050140381,1.0,1.0,-3.71382474899292,1.2368252277374268,2.476999521255493,0.4030250608921051,0.0,0.0,1.0,405.8091735839844,410.0,49.93681335449219,-34535.78515625,5399.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22613525390625,307.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235446214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008357930928468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1671142578125,297.1499938964844,293.1499938964844,0.5126522183418274,-8372.25,304.17340087890625,0.7581077814102173,0.476346492767334,0.4384355545043945,293.06622314453125,297.1499938964844,293.1499938964844,0.7065514326095581,-11284.8154296875,304.16015625,0.8235476016998291,0.6153900623321533,0.5914545059204102,292.9745788574219,297.1499938964844,293.1499938964844,0.8176937103271484,-9329.8037109375,304.1416931152344,0.8536726832389832,0.6924960017204285,0.4895627498626709,292.939208984375,297.1499938964844,293.1499938964844,1.0,-15054.1259765625,303.84307861328125,0.9122390151023864,0.8453726172447205,0.8051902055740356,293.1442565917969,297.1499938964844,293.1499938964844,0.1334526687860489,-14638.05078125,304.1550598144531,0.5216288566589355,0.1582440137863159,0.7674522995948792,288.3765563964844,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.140380859375,288.37774658203125,1.0,0.7782659530639648,0.4358499050140381,0.4358499050140381,1.0,1.0,-3.71382474899292,1.2368252277374268,2.476999521255493,0.4030250608921051,0.0,0.0,1.0,405.8091735839844,410.0,49.93681335449219,-34535.78515625,5399.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22613525390625,307.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235446214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008357930928468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1816711425781,297.1499938964844,293.1499938964844,0.506913423538208,-8298.9345703125,304.1751403808594,0.7552152276039124,0.4729605615139007,0.435585618019104,293.08416748046875,297.1499938964844,293.1499938964844,0.7027918100357056,-11236.9873046875,304.1630554199219,0.8216902613639832,0.6138727068901062,0.5902481079101562,292.9894714355469,297.1499938964844,293.1499938964844,0.8178812861442566,-9330.30078125,304.1441345214844,0.852866530418396,0.6939178109169006,0.4906841218471527,292.954833984375,297.1499938964844,293.1499938964844,1.0,-15057.400390625,303.8413391113281,0.9114084243774414,0.847545862197876,0.807418942451477,293.1498107910156,297.1499938964844,293.1499938964844,0.1322656124830246,-14531.8486328125,304.1553649902344,0.5195590853691101,0.1572626531124115,0.7636922597885132,288.4140319824219,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.14508056640625,288.415283203125,1.0,0.7788896560668945,0.4367364645004272,0.4367364645004272,1.0,1.0,-3.708452939987183,1.23737370967865,2.471079111099243,0.4047313332557678,0.0,0.0,1.0,408.6859436035156,410.0,51.70269012451172,-34626.78125,5401.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33917236328125,307.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8258815407752991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008381647639907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1816711425781,297.1499938964844,293.1499938964844,0.506913423538208,-8298.9345703125,304.1751403808594,0.7552152276039124,0.4729605615139007,0.435585618019104,293.08416748046875,297.1499938964844,293.1499938964844,0.7027918100357056,-11236.9873046875,304.1630554199219,0.8216902613639832,0.6138727068901062,0.5902481079101562,292.9894714355469,297.1499938964844,293.1499938964844,0.8178812861442566,-9330.30078125,304.1441345214844,0.852866530418396,0.6939178109169006,0.4906841218471527,292.954833984375,297.1499938964844,293.1499938964844,1.0,-15057.400390625,303.8413391113281,0.9114084243774414,0.847545862197876,0.807418942451477,293.1498107910156,297.1499938964844,293.1499938964844,0.1322656124830246,-14531.8486328125,304.1553649902344,0.5195590853691101,0.1572626531124115,0.7636922597885132,288.4140319824219,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.14508056640625,288.415283203125,1.0,0.7788896560668945,0.4367364645004272,0.4367364645004272,1.0,1.0,-3.708452939987183,1.23737370967865,2.471079111099243,0.4047313332557678,0.0,0.0,1.0,408.6859436035156,410.0,51.70269012451172,-34626.78125,5401.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33917236328125,307.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8258815407752991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008381647639907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.188720703125,297.1499938964844,293.1499938964844,0.503900945186615,-8260.3759765625,304.1760559082031,0.753922700881958,0.471174418926239,0.4340691566467285,293.093017578125,297.1499938964844,293.1499938964844,0.7006624341011047,-11209.951171875,304.16455078125,0.8209022283554077,0.6129667162895203,0.5894953012466431,292.9966735839844,297.1499938964844,293.1499938964844,0.8177690505981445,-9328.73828125,304.1454162597656,0.8526419997215271,0.6945406198501587,0.4911659359931946,292.9624938964844,297.1499938964844,293.1499938964844,1.0,-15057.400390625,303.8419494628906,0.9112111926078796,0.8485089540481567,0.8083991408348083,293.1523742675781,297.1499938964844,293.1499938964844,0.1316376030445099,-14475.6083984375,304.155517578125,0.5186553597450256,0.1567611247301101,0.7616636753082275,288.43328857421875,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1474609375,288.4345397949219,1.0,0.7788640260696411,0.4372003376483917,0.4372003376483917,1.0,1.0,-3.705042123794556,1.2374366521835327,2.4676055908203125,0.4055379927158355,0.0,0.0,1.0,409.60986328125,410.0,52.63399887084961,-34667.2265625,5397.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3944091796875,307.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8268951773643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008391935261897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19586181640625,297.1499938964844,293.1499938964844,0.5007603168487549,-8220.095703125,304.1770324707031,0.7526715993881226,0.4692830145359039,0.4324665069580078,293.1019897460937,297.1499938964844,293.1499938964844,0.6983425617218018,-11180.5078125,304.1661071777344,0.8201526403427124,0.6119298934936523,0.5886245369911194,293.003662109375,297.1499938964844,293.1499938964844,0.8175330758094788,-9326.111328125,304.14666748046875,0.8524907231330872,0.6951101422309875,0.4916040897369385,292.9701232910156,297.1499938964844,293.1499938964844,1.0,-15056.349609375,303.843505859375,0.9110982418060304,0.8493887782096863,0.8092941641807556,293.1548156738281,297.1499938964844,293.1499938964844,0.1309944689273834,-14417.96875,304.1557006835937,0.5178101658821106,0.1562554687261581,0.7595739364624023,288.452880859375,291.1499938964844,251.2925720214844,250.73426818847656,279.1591796875,293.1499328613281,288.45416259765625,1.0,0.778703510761261,0.4376791715621948,0.4376791715621948,1.0,1.0,-3.701157093048096,1.2373650074005127,2.463792085647583,0.406311571598053,0.0,0.0,1.0,410.2978210449219,410.0,53.57251739501953,-34704.2109375,5389.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486694335937,307.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8278088569641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008401207160204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2098999023437,297.1499938964844,293.1499938964844,0.4941086769104004,-8134.57568359375,304.1791076660156,0.7501714825630188,0.4652685523033142,0.4290083348751068,293.11993408203125,297.1499938964844,293.1499938964844,0.6931301951408386,-11114.4052734375,304.16943359375,0.8186353445053101,0.6095054149627686,0.5865225195884705,293.0170593261719,297.1499938964844,293.1499938964844,0.8167285323143005,-9318.03515625,304.14910888671875,0.8522770404815674,0.6960975527763367,0.4923640787601471,292.9851379394531,297.1499938964844,293.1499938964844,1.0,-15051.3173828125,303.8492431640625,0.9109588265419006,0.8509002327919006,0.8108394742012024,293.15924072265625,297.1499938964844,293.1499938964844,0.1296792477369308,-14299.951171875,304.1559753417969,0.516209065914154,0.1552323698997497,0.7552775144577026,288.4929504394531,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15509033203125,288.4942626953125,1.0,0.7780637741088867,0.4386819005012512,0.4386819005012512,1.0,1.0,-3.692073583602905,1.2368556261062622,2.455217838287353,0.4077770709991455,0.0,0.0,1.0,411.2732849121094,410.0,55.25741195678711,-34768.046875,5368.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55401611328125,308.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8293467164039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008416814962401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
