time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2098999023437,297.1499938964844,293.1499938964844,0.4941086769104004,-8134.57568359375,304.1791076660156,0.7501714825630188,0.4652685523033142,0.4290083348751068,293.11993408203125,297.1499938964844,293.1499938964844,0.6931301951408386,-11114.4052734375,304.16943359375,0.8186353445053101,0.6095054149627686,0.5865225195884705,293.0170593261719,297.1499938964844,293.1499938964844,0.8167285323143005,-9318.03515625,304.14910888671875,0.8522770404815674,0.6960975527763367,0.4923640787601471,292.9851379394531,297.1499938964844,293.1499938964844,1.0,-15051.3173828125,303.8492431640625,0.9109588265419006,0.8509002327919006,0.8108394742012024,293.15924072265625,297.1499938964844,293.1499938964844,0.1296792477369308,-14299.951171875,304.1559753417969,0.516209065914154,0.1552323698997497,0.7552775144577026,288.4929504394531,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.15509033203125,288.4942626953125,1.0,0.7780637741088867,0.4386819005012512,0.4386819005012512,1.0,1.0,-3.692073583602905,1.2368556261062622,2.455217838287353,0.4077770709991455,0.0,0.0,1.0,411.2732849121094,410.0,55.25741195678711,-34768.046875,5368.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55401611328125,308.0177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8293467164039612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008416814962401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2230529785156,297.1499938964844,293.1499938964844,0.4871675968170166,-8045.205078125,304.18096923828125,0.747680127620697,0.4610791504383087,0.4253543615341186,293.1374816894531,297.1499938964844,293.1499938964844,0.6872989535331726,-11040.6552734375,304.17266845703125,0.8170571327209473,0.6067041754722595,0.58403480052948,293.0297241210937,297.1499938964844,293.1499938964844,0.8155338764190674,-9306.6904296875,304.1513977050781,0.8521085977554321,0.6968923211097717,0.4929813742637634,292.9998779296875,297.1499938964844,293.1499938964844,1.0,-15042.7451171875,303.8581237792969,0.91084086894989,0.8520854711532593,0.8120689988136292,293.1631774902344,297.1499938964844,293.1499938964844,0.1283392906188964,-14179.5068359375,304.1562194824219,0.5146772861480713,0.1541959643363952,0.750866174697876,288.53369140625,291.1499938964844,251.4499969482422,250.87908935546875,279.1603088378906,293.16046142578125,288.5350036621094,1.0,0.7771220803260803,0.4397417604923248,0.4397417604923248,1.0,1.0,-3.6815998554229736,1.2359765768051147,2.4456233978271484,0.4091716110706329,0.0,0.0,1.0,411.9075622558594,410.0,56.35983276367188,-34819.59375,5340.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6546325683594,308.1116638183594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832118034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444940322078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2230529785156,297.1499938964844,293.1499938964844,0.4871675968170166,-8045.205078125,304.18096923828125,0.747680127620697,0.4610791504383087,0.4253543615341186,293.1374816894531,297.1499938964844,293.1499938964844,0.6872989535331726,-11040.6552734375,304.17266845703125,0.8170571327209473,0.6067041754722595,0.58403480052948,293.0297241210937,297.1499938964844,293.1499938964844,0.8155338764190674,-9306.6904296875,304.1513977050781,0.8521085977554321,0.6968923211097717,0.4929813742637634,292.9998779296875,297.1499938964844,293.1499938964844,1.0,-15042.7451171875,303.8581237792969,0.91084086894989,0.8520854711532593,0.8120689988136292,293.1631774902344,297.1499938964844,293.1499938964844,0.1283392906188964,-14179.5068359375,304.1562194824219,0.5146772861480713,0.1541959643363952,0.750866174697876,288.53369140625,291.1499938964844,251.4499969482422,250.87908935546875,279.1603088378906,293.16046142578125,288.5350036621094,1.0,0.7771220803260803,0.4397417604923248,0.4397417604923248,1.0,1.0,-3.6815998554229736,1.2359765768051147,2.4456233978271484,0.4091716110706329,0.0,0.0,1.0,411.9075622558594,410.0,56.35983276367188,-34819.59375,5340.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6546325683594,308.1116638183594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832118034362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444940322078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23590087890625,297.1499938964844,293.1499938964844,0.4798038005828857,-7950.01708984375,304.18292236328125,0.7450810074806213,0.4566245079040527,0.421507179737091,293.1552124023437,297.1499938964844,293.1499938964844,0.6806423664093018,-10956.3583984375,304.1762084960937,0.8152822256088257,0.6034290790557861,0.5811516046524048,293.04248046875,297.1499938964844,293.1499938964844,0.8136378526687622,-9288.9921875,304.15411376953125,0.8518255352973938,0.6973564624786377,0.4934103786945343,293.0152282714844,297.1499938964844,293.1499938964844,1.0,-15027.7001953125,303.8728942871094,0.9105489253997804,0.8527817726135254,0.8129087090492249,293.1675109863281,297.1499938964844,293.1499938964844,0.1268602460622787,-14046.0458984375,304.1566162109375,0.5130214095115662,0.1529878675937652,0.745974063873291,288.5793762207031,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1668395996094,288.5809326171875,1.0,0.7759215235710144,0.4408944249153137,0.4408944249153137,1.0,1.0,-3.6691465377807617,1.2345951795578003,2.434551477432251,0.4105261266231537,0.0,0.0,1.0,412.4734802246094,410.0,62.31862258911133,-34879.046875,5307.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,308.2222900390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8333168029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457106305286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23590087890625,297.1499938964844,293.1499938964844,0.4798038005828857,-7950.01708984375,304.18292236328125,0.7450810074806213,0.4566245079040527,0.421507179737091,293.1552124023437,297.1499938964844,293.1499938964844,0.6806423664093018,-10956.3583984375,304.1762084960937,0.8152822256088257,0.6034290790557861,0.5811516046524048,293.04248046875,297.1499938964844,293.1499938964844,0.8136378526687622,-9288.9921875,304.15411376953125,0.8518255352973938,0.6973564624786377,0.4934103786945343,293.0152282714844,297.1499938964844,293.1499938964844,1.0,-15027.7001953125,303.8728942871094,0.9105489253997804,0.8527817726135254,0.8129087090492249,293.1675109863281,297.1499938964844,293.1499938964844,0.1268602460622787,-14046.0458984375,304.1566162109375,0.5130214095115662,0.1529878675937652,0.745974063873291,288.5793762207031,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1668395996094,288.5809326171875,1.0,0.7759215235710144,0.4408944249153137,0.4408944249153137,1.0,1.0,-3.6691465377807617,1.2345951795578003,2.434551477432251,0.4105261266231537,0.0,0.0,1.0,412.4734802246094,410.0,62.31862258911133,-34879.046875,5307.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,308.2222900390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8333168029785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457106305286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2484436035156,297.1499938964844,293.1499938964844,0.4719926714897156,-7848.6650390625,304.1849670410156,0.742267906665802,0.4519023597240448,0.4174046814441681,293.1731262207031,297.1499938964844,293.1499938964844,0.6731242537498474,-10861.076171875,304.17999267578125,0.8131856322288513,0.599663496017456,0.5777933597564697,293.0552673339844,297.1499938964844,293.1499938964844,0.8109982013702393,-9264.6513671875,304.1571350097656,0.8513113856315613,0.6974835991859436,0.4935921132564544,293.03143310546875,297.1499938964844,293.1499938964844,1.0,-15005.525390625,303.89410400390625,0.9099213480949402,0.8529077768325806,0.8132123947143555,293.17236328125,297.1499938964844,293.1499938964844,0.1251401603221893,-13890.5498046875,304.15728759765625,0.5110377073287964,0.1515583097934723,0.740038275718689,288.6286926269531,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1744689941406,288.6303405761719,1.0,0.7744012475013733,0.4421727955341339,0.4421727955341339,1.0,1.0,-3.653616189956665,1.232397437095642,2.4212186336517334,0.4117310643196106,0.0,0.0,1.0,413.1072692871094,410.0,67.09825134277344,-34915.42578125,5264.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852233886719,308.3297424316406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8341121077537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465177379548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2484436035156,297.1499938964844,293.1499938964844,0.4719926714897156,-7848.6650390625,304.1849670410156,0.742267906665802,0.4519023597240448,0.4174046814441681,293.1731262207031,297.1499938964844,293.1499938964844,0.6731242537498474,-10861.076171875,304.17999267578125,0.8131856322288513,0.599663496017456,0.5777933597564697,293.0552673339844,297.1499938964844,293.1499938964844,0.8109982013702393,-9264.6513671875,304.1571350097656,0.8513113856315613,0.6974835991859436,0.4935921132564544,293.03143310546875,297.1499938964844,293.1499938964844,1.0,-15005.525390625,303.89410400390625,0.9099213480949402,0.8529077768325806,0.8132123947143555,293.17236328125,297.1499938964844,293.1499938964844,0.1251401603221893,-13890.5498046875,304.15728759765625,0.5110377073287964,0.1515583097934723,0.740038275718689,288.6286926269531,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.1744689941406,288.6303405761719,1.0,0.7744012475013733,0.4421727955341339,0.4421727955341339,1.0,1.0,-3.653616189956665,1.232397437095642,2.4212186336517334,0.4117310643196106,0.0,0.0,1.0,413.1072692871094,410.0,67.09825134277344,-34915.42578125,5264.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852233886719,308.3297424316406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8341121077537537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465177379548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25445556640625,297.1499938964844,293.1499938964844,0.4679775238037109,-7796.45849609375,304.1858825683594,0.7408227920532227,0.449472039937973,0.4152866005897522,293.1819763183594,297.1499938964844,293.1499938964844,0.6691094636917114,-10810.2216796875,304.18182373046875,0.8120550513267517,0.5976316332817078,0.5759680271148682,293.0615234375,297.1499938964844,293.1499938964844,0.809472382068634,-9250.71484375,304.1585998535156,0.8510125875473022,0.697457492351532,0.4936166107654571,293.0396728515625,297.1499938964844,293.1499938964844,1.0,-14992.2900390625,303.9066772460937,0.909530222415924,0.8527892827987671,0.813188910484314,293.1748046875,297.1499938964844,293.1499938964844,0.1242238581180572,-13807.603515625,304.1576232910156,0.5099818110466003,0.1507952660322189,0.7368176579475403,288.6541748046875,291.1499938964844,251.67295837402344,251.08395385742188,279.16278076171875,293.1784973144531,288.6558532714844,1.0,0.773534893989563,0.4428527057170868,0.4428527057170868,1.0,1.0,-3.644999265670776,1.231081485748291,2.4139177799224854,0.412296712398529,0.0,0.0,1.0,413.3977661132813,410.0,68.92005920410156,-34927.14453125,5240.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,308.382568359375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391609787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000851641758345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.26031494140625,297.1499938964844,293.1499938964844,0.4637512266635895,-7741.2568359375,304.18707275390625,0.7393607497215271,0.4470022916793823,0.4131320118904114,293.1907043457031,297.1499938964844,293.1499938964844,0.6647335290908813,-10754.572265625,304.1840209960937,0.8108781576156616,0.5955117344856262,0.5740576386451721,293.067626953125,297.1499938964844,293.1499938964844,0.8075742125511169,-9233.287109375,304.1604919433594,0.8506954908370972,0.6973772644996643,0.4936037063598633,293.0480041503906,297.1499938964844,293.1499938964844,1.0,-14975.40234375,303.92254638671875,0.9090992212295532,0.8525508046150208,0.8130587935447693,293.1772155761719,297.1499938964844,293.1499938964844,0.123242400586605,-13718.3369140625,304.15802001953125,0.5089030861854553,0.1500110477209091,0.733488142490387,288.6845397949219,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1826477050781,288.686767578125,1.0,0.7726082801818848,0.4435573816299438,0.4435573816299438,1.0,1.0,-3.635931968688965,1.229655146598816,2.4062769412994385,0.4128475189208984,0.0,0.0,1.0,413.6641540527344,410.0,77.75868225097656,-34971.765625,5215.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,308.46484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8398939967155457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008523855940438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2714538574219,297.1499938964844,293.1499938964844,0.4549457430839538,-7625.890625,304.1893615722656,0.7363797426223755,0.4419460594654083,0.4087162315845489,293.2076721191406,297.1499938964844,293.1499938964844,0.6552956700325012,-10634.541015625,304.1883850097656,0.8083796501159668,0.5910370349884033,0.5700033903121948,293.0795288085937,297.1499938964844,293.1499938964844,0.8030731081962585,-9192.2421875,304.1644897460937,0.8499969244003296,0.697050154209137,0.4934616982936859,293.0652160644531,297.1499938964844,293.1499938964844,1.0,-14934.3095703125,303.9611511230469,0.9080825448036194,0.8516413569450378,0.8124090433120728,293.18182373046875,297.1499938964844,293.1499938964844,0.1211730763316154,-13529.4736328125,304.1587829589844,0.506688117980957,0.1483864188194275,0.7265629172325134,288.7526550292969,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.19110107421875,288.7549133300781,1.0,0.7705836296081543,0.4450392425060272,0.4450392425060272,1.0,1.0,-3.616459846496582,1.226463794708252,2.38999605178833,0.4138964712619781,0.0,0.0,1.0,414.1423034667969,398.0,89.74052429199219,-35041.2734375,5161.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,308.6216125488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8409438729286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534511434845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2714538574219,297.1499938964844,293.1499938964844,0.4549457430839538,-7625.890625,304.1893615722656,0.7363797426223755,0.4419460594654083,0.4087162315845489,293.2076721191406,297.1499938964844,293.1499938964844,0.6552956700325012,-10634.541015625,304.1883850097656,0.8083796501159668,0.5910370349884033,0.5700033903121948,293.0795288085937,297.1499938964844,293.1499938964844,0.8030731081962585,-9192.2421875,304.1644897460937,0.8499969244003296,0.697050154209137,0.4934616982936859,293.0652160644531,297.1499938964844,293.1499938964844,1.0,-14934.3095703125,303.9611511230469,0.9080825448036194,0.8516413569450378,0.8124090433120728,293.18182373046875,297.1499938964844,293.1499938964844,0.1211730763316154,-13529.4736328125,304.1587829589844,0.506688117980957,0.1483864188194275,0.7265629172325134,288.7526550292969,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.19110107421875,288.7549133300781,1.0,0.7705836296081543,0.4450392425060272,0.4450392425060272,1.0,1.0,-3.616459846496582,1.226463794708252,2.38999605178833,0.4138964712619781,0.0,0.0,1.0,414.1423034667969,398.0,89.74052429199219,-35041.2734375,5161.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934814453125,308.6216125488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8409438729286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008534511434845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2815856933594,297.1499938964844,293.1499938964844,0.4457051455974579,-7504.27587890625,304.191650390625,0.7353440523147583,0.4368120431900024,0.4039883613586426,293.2236328125,297.1499938964844,293.1499938964844,0.6451040506362915,-10504.794921875,304.19256591796875,0.8081448674201965,0.58633953332901,0.5654850602149963,293.09063720703125,297.1499938964844,293.1499938964844,0.797808825969696,-9144.498046875,304.1684265136719,0.8517048358917236,0.6965789794921875,0.4930334985256195,293.0826416015625,297.1499938964844,293.1499938964844,1.0,-14885.2197265625,304.0069274902344,0.909892737865448,0.8502575159072876,0.811062753200531,293.1859130859375,297.1499938964844,293.1499938964844,0.1188466623425483,-13316.7041015625,304.15972900390625,0.5058988928794861,0.1467493176460266,0.7183876633644104,288.82305908203125,291.1499938964844,251.9293365478516,251.3190460205078,279.1653747558594,293.1995544433594,288.8254089355469,1.0,0.7652013301849365,0.4466294348239898,0.4466294348239898,1.0,1.0,-3.5933713912963867,1.2221548557281494,2.3712165355682373,0.4146538376808166,0.0,0.0,1.0,408.6266479492188,386.0,95.96864318847656,-35077.1875,5060.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,308.76983642578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8462914824485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588782511651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2815856933594,297.1499938964844,293.1499938964844,0.4457051455974579,-7504.27587890625,304.191650390625,0.7353440523147583,0.4368120431900024,0.4039883613586426,293.2236328125,297.1499938964844,293.1499938964844,0.6451040506362915,-10504.794921875,304.19256591796875,0.8081448674201965,0.58633953332901,0.5654850602149963,293.09063720703125,297.1499938964844,293.1499938964844,0.797808825969696,-9144.498046875,304.1684265136719,0.8517048358917236,0.6965789794921875,0.4930334985256195,293.0826416015625,297.1499938964844,293.1499938964844,1.0,-14885.2197265625,304.0069274902344,0.909892737865448,0.8502575159072876,0.811062753200531,293.1859130859375,297.1499938964844,293.1499938964844,0.1188466623425483,-13316.7041015625,304.15972900390625,0.5058988928794861,0.1467493176460266,0.7183876633644104,288.82305908203125,291.1499938964844,251.9293365478516,251.3190460205078,279.1653747558594,293.1995544433594,288.8254089355469,1.0,0.7652013301849365,0.4466294348239898,0.4466294348239898,1.0,1.0,-3.5933713912963867,1.2221548557281494,2.3712165355682373,0.4146538376808166,0.0,0.0,1.0,408.6266479492188,386.0,95.96864318847656,-35077.1875,5060.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,308.76983642578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8462914824485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008588782511651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2906799316406,297.1499938964844,293.1499938964844,0.4358746111392975,-7374.0693359375,304.19415283203125,0.735370397567749,0.431635707616806,0.3991087079048157,293.2384948730469,297.1499938964844,293.1499938964844,0.6338642239570618,-10361.16015625,304.1971130371094,0.8091446757316589,0.5814560055732727,0.5606704354286194,293.1009521484375,297.1499938964844,293.1499938964844,0.7913501262664795,-9085.8876953125,304.1730651855469,0.8547667264938354,0.6959900856018066,0.492436945438385,293.100341796875,297.1499938964844,293.1499938964844,1.0,-14823.642578125,304.0641784667969,0.9132673740386964,0.848378598690033,0.8091548085212708,293.1893310546875,297.1499938964844,293.1499938964844,0.1163297519087791,-13085.037109375,304.1606750488281,0.5059329867362976,0.145142376422882,0.7097582817077637,288.9071044921875,291.1499938964844,252.0397186279297,251.4201202392578,279.16632080078125,293.2078857421875,288.9100036621094,1.0,0.7583216428756714,0.4483081400394439,0.4483081400394439,1.0,1.0,-3.568316698074341,1.2172768115997314,2.3510401248931885,0.4152277410030365,0.0,0.0,1.0,399.9427185058594,374.0,112.58234405517578,-35161.28125,4935.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,308.9700927734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8474471569061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008600511355325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2906799316406,297.1499938964844,293.1499938964844,0.4358746111392975,-7374.0693359375,304.19415283203125,0.735370397567749,0.431635707616806,0.3991087079048157,293.2384948730469,297.1499938964844,293.1499938964844,0.6338642239570618,-10361.16015625,304.1971130371094,0.8091446757316589,0.5814560055732727,0.5606704354286194,293.1009521484375,297.1499938964844,293.1499938964844,0.7913501262664795,-9085.8876953125,304.1730651855469,0.8547667264938354,0.6959900856018066,0.492436945438385,293.100341796875,297.1499938964844,293.1499938964844,1.0,-14823.642578125,304.0641784667969,0.9132673740386964,0.848378598690033,0.8091548085212708,293.1893310546875,297.1499938964844,293.1499938964844,0.1163297519087791,-13085.037109375,304.1606750488281,0.5059329867362976,0.145142376422882,0.7097582817077637,288.9071044921875,291.1499938964844,252.0397186279297,251.4201202392578,279.16632080078125,293.2078857421875,288.9100036621094,1.0,0.7583216428756714,0.4483081400394439,0.4483081400394439,1.0,1.0,-3.568316698074341,1.2172768115997314,2.3510401248931885,0.4152277410030365,0.0,0.0,1.0,399.9427185058594,374.0,112.58234405517578,-35161.28125,4935.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,308.9700927734375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8474471569061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008600511355325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.29888916015625,297.1499938964844,293.1499938964844,0.425875574350357,-7241.162109375,304.1960754394531,0.7359280586242676,0.4264032542705536,0.3941259980201721,293.25244140625,297.1499938964844,293.1499938964844,0.6221513152122498,-10211.490234375,304.2008972167969,0.8107355833053589,0.576382577419281,0.5556198358535767,293.110595703125,297.1499938964844,293.1499938964844,0.7843342423439026,-9022.73828125,304.1770324707031,0.8585594296455383,0.6952747106552124,0.4917103052139282,293.1184387207031,297.1499938964844,293.1499938964844,1.0,-14755.0439453125,304.1278381347656,0.9174345135688782,0.8459658026695251,0.8066849708557129,293.1922302246094,297.1499938964844,293.1499938964844,0.1137797981500625,-12849.36328125,304.161376953125,0.5064100027084351,0.1435578465461731,0.7009726166725159,288.9945068359375,291.1499938964844,252.1539459228516,251.52459716796875,279.16717529296875,293.21630859375,288.9974365234375,1.0,0.7505825161933899,0.4500714838504791,0.4500714838504791,1.0,1.0,-3.541834592819214,1.2120015621185305,2.329833030700684,0.4157003462314605,0.0,0.0,1.0,389.7695617675781,362.0,118.90835571289062,-35215.3515625,4798.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497253417969,309.1551208496094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8479776382446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605894981883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.29888916015625,297.1499938964844,293.1499938964844,0.425875574350357,-7241.162109375,304.1960754394531,0.7359280586242676,0.4264032542705536,0.3941259980201721,293.25244140625,297.1499938964844,293.1499938964844,0.6221513152122498,-10211.490234375,304.2008972167969,0.8107355833053589,0.576382577419281,0.5556198358535767,293.110595703125,297.1499938964844,293.1499938964844,0.7843342423439026,-9022.73828125,304.1770324707031,0.8585594296455383,0.6952747106552124,0.4917103052139282,293.1184387207031,297.1499938964844,293.1499938964844,1.0,-14755.0439453125,304.1278381347656,0.9174345135688782,0.8459658026695251,0.8066849708557129,293.1922302246094,297.1499938964844,293.1499938964844,0.1137797981500625,-12849.36328125,304.161376953125,0.5064100027084351,0.1435578465461731,0.7009726166725159,288.9945068359375,291.1499938964844,252.1539459228516,251.52459716796875,279.16717529296875,293.21630859375,288.9974365234375,1.0,0.7505825161933899,0.4500714838504791,0.4500714838504791,1.0,1.0,-3.541834592819214,1.2120015621185305,2.329833030700684,0.4157003462314605,0.0,0.0,1.0,389.7695617675781,362.0,118.90835571289062,-35215.3515625,4798.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497253417969,309.1551208496094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8479776382446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605894981883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3027038574219,297.1499938964844,293.1499938964844,0.4208830595016479,-7174.63037109375,304.19677734375,0.7363329529762268,0.4237663745880127,0.3916051387786865,293.25909423828125,297.1499938964844,293.1499938964844,0.6162201762199402,-10135.69140625,304.2024230957031,0.8116626143455505,0.5737781524658203,0.5530189275741577,293.1151733398437,297.1499938964844,293.1499938964844,0.7807369232177734,-8990.5478515625,304.1786499023437,0.8606463074684143,0.6948744654655457,0.4913084805011749,293.1269836425781,297.1499938964844,293.1499938964844,0.9969139099121094,-14703.4638671875,304.14471435546875,0.9197250604629515,0.8446812629699707,0.8052991628646851,293.1935119628906,297.1499938964844,293.1499938964844,0.1125134527683258,-12732.0107421875,304.1615905761719,0.5067595839500427,0.1427717059850692,0.6965535879135132,289.0378112792969,291.1499938964844,252.21237182617188,251.57798767089844,279.1676025390625,293.2205505371094,289.04071044921875,1.0,0.7465103268623352,0.4509823620319366,0.4509823620319366,1.0,1.0,-3.528207540512085,1.2092604637145996,2.3189470767974854,0.4159085750579834,0.0,0.0,1.0,384.3719177246094,362.0,119.63302612304688,-35232.66015625,4728.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390808105469,309.2422180175781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8528311848640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655152632854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3063659667969,297.1499938964844,293.1499938964844,0.4157681763172149,-7106.173828125,304.19757080078125,0.7368116974830627,0.4211145937442779,0.3890655934810638,293.2655639648437,297.1499938964844,293.1499938964844,0.6100615859031677,-10056.697265625,304.2041015625,0.8126642107963562,0.5711278319358826,0.5503697395324707,293.11962890625,297.1499938964844,293.1499938964844,0.7768584489822388,-8955.7099609375,304.1805114746094,0.8628506064414978,0.694443941116333,0.4908825159072876,293.1342163085937,297.1499938964844,293.1499938964844,0.9922730922698976,-14642.55859375,304.15411376953125,0.9222142100334167,0.8435540795326233,0.8039901256561279,293.1946716308594,297.1499938964844,293.1499938964844,0.1112193614244461,-12611.5693359375,304.1618347167969,0.5071766972541809,0.1419901102781295,0.6921243071556091,289.0848999023437,291.1499938964844,252.27159118652344,251.632080078125,279.16796875,293.2247009277344,289.0883178710937,1.0,0.742350697517395,0.4519079625606537,0.4519079625606537,1.0,1.0,-3.5145506858825684,1.2065225839614868,2.308027982711792,0.4161165356636047,0.0,0.0,1.0,378.8196411132813,350.0,126.5210952758789,-35280.72265625,4656.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9588928222656,309.3558349609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8533351421356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008660267340019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3132019042969,297.1499938964844,293.1499938964844,0.4054369926452636,-6967.35205078125,304.19891357421875,0.7379446625709534,0.4157664179801941,0.383933275938034,293.2779541015625,297.1499938964844,293.1499938964844,0.5974271893501282,-9894.2939453125,304.20709228515625,0.8148318529129028,0.5656842589378357,0.5449240803718567,293.1281433105469,297.1499938964844,293.1499938964844,0.7686862349510193,-8882.44921875,304.1839294433594,0.8675550222396851,0.6934833526611328,0.4899528324604034,293.146240234375,297.1499938964844,293.1499938964844,0.9824222326278688,-14518.7373046875,304.16900634765625,0.927725315093994,0.8415096998214722,0.8016412258148193,293.1967163085937,297.1499938964844,293.1499938964844,0.1086276471614837,-12369.3642578125,304.1622009277344,0.5081882476806641,0.1404439657926559,0.683279275894165,289.1831970214844,291.1499938964844,252.39219665527344,251.7421722412109,279.1686096191406,293.2328491210937,289.1864929199219,1.0,0.7338439226150513,0.4538012146949768,0.4538012146949768,1.0,1.0,-3.487243413925171,1.2010804414749146,2.286162853240967,0.4165567755699157,0.0,0.0,1.0,367.4136352539063,338.0,133.25526428222656,-35354.09765625,4514.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1793518066406,309.5666809082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8538402318954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665393106639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3132019042969,297.1499938964844,293.1499938964844,0.4054369926452636,-6967.35205078125,304.19891357421875,0.7379446625709534,0.4157664179801941,0.383933275938034,293.2779541015625,297.1499938964844,293.1499938964844,0.5974271893501282,-9894.2939453125,304.20709228515625,0.8148318529129028,0.5656842589378357,0.5449240803718567,293.1281433105469,297.1499938964844,293.1499938964844,0.7686862349510193,-8882.44921875,304.1839294433594,0.8675550222396851,0.6934833526611328,0.4899528324604034,293.146240234375,297.1499938964844,293.1499938964844,0.9824222326278688,-14518.7373046875,304.16900634765625,0.927725315093994,0.8415096998214722,0.8016412258148193,293.1967163085937,297.1499938964844,293.1499938964844,0.1086276471614837,-12369.3642578125,304.1622009277344,0.5081882476806641,0.1404439657926559,0.683279275894165,289.1831970214844,291.1499938964844,252.39219665527344,251.7421722412109,279.1686096191406,293.2328491210937,289.1864929199219,1.0,0.7338439226150513,0.4538012146949768,0.4538012146949768,1.0,1.0,-3.487243413925171,1.2010804414749146,2.286162853240967,0.4165567755699157,0.0,0.0,1.0,367.4136352539063,338.0,133.25526428222656,-35354.09765625,4514.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1793518066406,309.5666809082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8538402318954468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665393106639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.31939697265625,297.1499938964844,293.1499938964844,0.3952816426753998,-6830.33154296875,304.19952392578125,0.739257276058197,0.4103752672672272,0.378750741481781,293.2896423339844,297.1499938964844,293.1499938964844,0.5848175883293152,-9731.958984375,304.20904541015625,0.8171507716178894,0.5600693821907043,0.5393047332763672,293.1361389160156,297.1499938964844,293.1499938964844,0.760509729385376,-8809.5830078125,304.18621826171875,0.8725882172584534,0.6924148201942444,0.488938421010971,293.15643310546875,297.1499938964844,293.1499938964844,0.9723325371742249,-14396.8447265625,304.1793518066406,0.9337012767791748,0.8395367860794067,0.7993990778923035,293.1983947753906,297.1499938964844,293.1499938964844,0.1061117425560951,-12133.36328125,304.1623229980469,0.5093954801559448,0.1389180123805999,0.6744917035102844,289.2774963378906,291.1499938964844,252.51535034179688,251.85446166992188,279.169189453125,293.24078369140625,289.2806701660156,1.0,0.7251513600349426,0.4557490944862366,0.4557490944862366,1.0,1.0,-3.459763765335083,1.1956065893173218,2.264157056808472,0.4169920086860657,0.0,0.0,1.0,355.8083190917969,326.0,131.41770935058594,-35397.8671875,4372.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3740234375,309.755615234375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8585748076438904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008713442948646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.31939697265625,297.1499938964844,293.1499938964844,0.3952816426753998,-6830.33154296875,304.19952392578125,0.739257276058197,0.4103752672672272,0.378750741481781,293.2896423339844,297.1499938964844,293.1499938964844,0.5848175883293152,-9731.958984375,304.20904541015625,0.8171507716178894,0.5600693821907043,0.5393047332763672,293.1361389160156,297.1499938964844,293.1499938964844,0.760509729385376,-8809.5830078125,304.18621826171875,0.8725882172584534,0.6924148201942444,0.488938421010971,293.15643310546875,297.1499938964844,293.1499938964844,0.9723325371742249,-14396.8447265625,304.1793518066406,0.9337012767791748,0.8395367860794067,0.7993990778923035,293.1983947753906,297.1499938964844,293.1499938964844,0.1061117425560951,-12133.36328125,304.1623229980469,0.5093954801559448,0.1389180123805999,0.6744917035102844,289.2774963378906,291.1499938964844,252.51535034179688,251.85446166992188,279.169189453125,293.24078369140625,289.2806701660156,1.0,0.7251513600349426,0.4557490944862366,0.4557490944862366,1.0,1.0,-3.459763765335083,1.1956065893173218,2.264157056808472,0.4169920086860657,0.0,0.0,1.0,355.8083190917969,326.0,131.41770935058594,-35397.8671875,4372.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3740234375,309.755615234375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8585748076438904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008713442948646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.32501220703125,297.1499938964844,293.1499938964844,0.3849815130233764,-6690.2998046875,304.2001647949219,0.7407243847846985,0.4049455225467682,0.3735303580760956,293.3007202148437,297.1499938964844,293.1499938964844,0.5717804431915283,-9563.04296875,304.2110900878906,0.8195906281471252,0.5542882680892944,0.5335266590118408,293.1436767578125,297.1499938964844,293.1499938964844,0.7517476677894592,-8731.140625,304.1887512207031,0.8779193758964539,0.6912380456924438,0.4878494441509247,293.16552734375,297.1499938964844,293.1499938964844,0.9612786769866944,-14265.9140625,304.1879577636719,0.939987301826477,0.8375294208526611,0.7971428036689758,293.1998291015625,297.1499938964844,293.1499938964844,0.1035780236124992,-11894.021484375,304.1624450683594,0.5107744336128235,0.1374057084321975,0.6657580137252808,289.3794250488281,291.1499938964844,252.640625,251.9685516357422,279.16973876953125,293.24853515625,289.38299560546875,1.0,0.7163095474243164,0.4577503204345703,0.4577503204345703,1.0,1.0,-3.4320068359375,1.190051555633545,2.241955280303955,0.417397677898407,0.0,0.0,1.0,344.12237548828125,314.0,140.0766143798828,-35483.23046875,4231.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6138000488281,309.9842834472656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591134548187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718909230083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.32501220703125,297.1499938964844,293.1499938964844,0.3849815130233764,-6690.2998046875,304.2001647949219,0.7407243847846985,0.4049455225467682,0.3735303580760956,293.3007202148437,297.1499938964844,293.1499938964844,0.5717804431915283,-9563.04296875,304.2110900878906,0.8195906281471252,0.5542882680892944,0.5335266590118408,293.1436767578125,297.1499938964844,293.1499938964844,0.7517476677894592,-8731.140625,304.1887512207031,0.8779193758964539,0.6912380456924438,0.4878494441509247,293.16552734375,297.1499938964844,293.1499938964844,0.9612786769866944,-14265.9140625,304.1879577636719,0.939987301826477,0.8375294208526611,0.7971428036689758,293.1998291015625,297.1499938964844,293.1499938964844,0.1035780236124992,-11894.021484375,304.1624450683594,0.5107744336128235,0.1374057084321975,0.6657580137252808,289.3794250488281,291.1499938964844,252.640625,251.9685516357422,279.16973876953125,293.24853515625,289.38299560546875,1.0,0.7163095474243164,0.4577503204345703,0.4577503204345703,1.0,1.0,-3.4320068359375,1.190051555633545,2.241955280303955,0.417397677898407,0.0,0.0,1.0,344.12237548828125,314.0,140.0766143798828,-35483.23046875,4231.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6138000488281,309.9842834472656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8591134548187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718909230083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.330078125,297.1499938964844,293.1499938964844,0.37481489777565,-6551.31396484375,304.20037841796875,0.7423428893089294,0.3994836211204529,0.3682767748832702,293.3111877441406,297.1499938964844,293.1499938964844,0.5587127208709717,-9393.091796875,304.2124938964844,0.822145402431488,0.548343300819397,0.5275905132293701,293.1508178710937,297.1499938964844,293.1499938964844,0.7428777813911438,-8651.873046875,304.1905822753906,0.883538544178009,0.6899507641792297,0.486681193113327,293.173828125,297.1499938964844,293.1499938964844,0.9498881101608276,-14133.263671875,304.1942138671875,0.9464924335479736,0.8354489803314209,0.7948196530342102,293.2010192871094,297.1499938964844,293.1499938964844,0.1010956838726997,-11658.4248046875,304.16241455078125,0.5123194456100464,0.1359020322561264,0.6570630669593811,289.4803161621094,291.1499938964844,252.767578125,252.08404541015625,279.1702575683594,293.2561340332031,289.4837646484375,1.0,0.7073287963867188,0.4598031044006347,0.4598031044006347,1.0,1.0,-3.403891563415528,1.1843732595443726,2.2195184230804443,0.4177508950233459,0.0,0.0,1.0,332.4076843261719,302.0,139.8412628173828,-35533.98828125,4090.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8246154785156,310.1884460449219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590359687805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718122844584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.330078125,297.1499938964844,293.1499938964844,0.37481489777565,-6551.31396484375,304.20037841796875,0.7423428893089294,0.3994836211204529,0.3682767748832702,293.3111877441406,297.1499938964844,293.1499938964844,0.5587127208709717,-9393.091796875,304.2124938964844,0.822145402431488,0.548343300819397,0.5275905132293701,293.1508178710937,297.1499938964844,293.1499938964844,0.7428777813911438,-8651.873046875,304.1905822753906,0.883538544178009,0.6899507641792297,0.486681193113327,293.173828125,297.1499938964844,293.1499938964844,0.9498881101608276,-14133.263671875,304.1942138671875,0.9464924335479736,0.8354489803314209,0.7948196530342102,293.2010192871094,297.1499938964844,293.1499938964844,0.1010956838726997,-11658.4248046875,304.16241455078125,0.5123194456100464,0.1359020322561264,0.6570630669593811,289.4803161621094,291.1499938964844,252.767578125,252.08404541015625,279.1702575683594,293.2561340332031,289.4837646484375,1.0,0.7073287963867188,0.4598031044006347,0.4598031044006347,1.0,1.0,-3.403891563415528,1.1843732595443726,2.2195184230804443,0.4177508950233459,0.0,0.0,1.0,332.4076843261719,302.0,139.8412628173828,-35533.98828125,4090.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8246154785156,310.1884460449219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590359687805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718122844584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3323974609375,297.1499938964844,293.1499938964844,0.3698284327983856,-6482.8740234375,304.2002868652344,0.7432162761688232,0.3967452049255371,0.3656418621540069,293.31622314453125,297.1499938964844,293.1499938964844,0.5522374510765076,-9308.646484375,304.212890625,0.8234734535217285,0.5453139543533325,0.5245674848556519,293.1542053222656,297.1499938964844,293.1499938964844,0.7384931445121765,-8612.76171875,304.191162109375,0.8864640593528748,0.6892717480659485,0.48607137799263,293.1777038574219,297.1499938964844,293.1499938964844,0.9441969990730286,-14067.6533203125,304.1965026855469,0.9498154520988464,0.8343842625617981,0.793634295463562,293.2015380859375,297.1499938964844,293.1499938964844,0.0998833104968071,-11543.015625,304.1623840332031,0.5131582021713257,0.1351528316736221,0.6527267098426819,289.5289611816406,291.1499938964844,252.83155822753903,252.14219665527344,279.1705017089844,293.2598571777344,289.5323486328125,1.0,0.7027884125709534,0.460847407579422,0.460847407579422,1.0,1.0,-3.389712333679199,1.181487202644348,2.208225011825561,0.4179048240184784,0.0,0.0,1.0,326.5433044433594,302.0,137.74757385253906,-35547.83203125,4021.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9201965332031,310.2821960449219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8635882139205933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008764322265051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3345947265625,297.1499938964844,293.1499938964844,0.3647826015949249,-6413.27197265625,304.2003173828125,0.7441357374191284,0.3940030336380005,0.363003134727478,293.32110595703125,297.1499938964844,293.1499938964844,0.5456249117851257,-9221.982421875,304.2135009765625,0.8248395323753357,0.5422493815422058,0.5215110778808594,293.1575012207031,297.1499938964844,293.1499938964844,0.7339116334915161,-8571.6513671875,304.1920166015625,0.8894701600074768,0.6885693669319153,0.4854462742805481,293.1814270019531,297.1499938964844,293.1499938964844,0.9382367134094238,-13998.818359375,304.19891357421875,0.95317804813385,0.8333015441894531,0.7924339175224304,293.2020263671875,297.1499938964844,293.1499938964844,0.0986557379364967,-11425.654296875,304.162353515625,0.514043390750885,0.1344050914049148,0.6483973264694214,289.5806884765625,291.1499938964844,252.89578247070312,252.20054626464844,279.1707458496094,293.2635192871094,289.5845642089844,1.0,0.6982164978981018,0.4619030356407165,0.4619030356407165,1.0,1.0,-3.375460624694824,1.1785705089569092,2.196890115737915,0.4180431365966797,0.0,0.0,1.0,320.6775817871094,290.0,142.2994842529297,-35589.765625,3951.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0445861816406,310.40118408203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8637993335723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766464889049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.338623046875,297.1499938964844,293.1499938964844,0.354709267616272,-6273.5654296875,304.2003173828125,0.7461221814155579,0.3885085582733154,0.3577151894569397,293.3305053710937,297.1499938964844,293.1499938964844,0.5322624444961548,-9046.0322265625,304.2145690917969,0.8276931643486023,0.5360090732574463,0.5152931213378906,293.1639099121094,297.1499938964844,293.1499938964844,0.7244918346405029,-8486.9306640625,304.1936950683594,0.8957259654998779,0.6870827674865723,0.4841405749320984,293.18853759765625,297.1499938964844,293.1499938964844,0.9259265661239624,-13857.04296875,304.2030639648437,0.9599909782409668,0.8310643434524536,0.7899695634841919,293.202880859375,297.1499938964844,293.1499938964844,0.0962064117193222,-11190.615234375,304.1623229980469,0.5159617066383362,0.1329138129949569,0.6397579908370972,289.6876220703125,291.1499938964844,253.0248260498047,252.3176422119141,279.17120361328125,293.2707824707031,289.6913452148437,1.0,0.6889735460281372,0.4640476703643799,0.4640476703643799,1.0,1.0,-3.3466992378234863,1.172624945640564,2.174074172973633,0.4182631075382232,0.0,0.0,1.0,308.9467163085937,278.0,146.3037872314453,-35646.86328125,3814.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2716064453125,310.6207275390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8637221455574036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765681413933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
