time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.338623046875,297.1499938964844,293.1499938964844,0.354709267616272,-6273.5654296875,304.2003173828125,0.7461221814155579,0.3885085582733154,0.3577151894569397,293.3305053710937,297.1499938964844,293.1499938964844,0.5322624444961548,-9046.0322265625,304.2145690917969,0.8276931643486023,0.5360090732574463,0.5152931213378906,293.1639099121094,297.1499938964844,293.1499938964844,0.7244918346405029,-8486.9306640625,304.1936950683594,0.8957259654998779,0.6870827674865723,0.4841405749320984,293.18853759765625,297.1499938964844,293.1499938964844,0.9259265661239624,-13857.04296875,304.2030639648437,0.9599909782409668,0.8310643434524536,0.7899695634841919,293.202880859375,297.1499938964844,293.1499938964844,0.0962064117193222,-11190.615234375,304.1623229980469,0.5159617066383362,0.1329138129949569,0.6397579908370972,289.6876220703125,291.1499938964844,253.0248260498047,252.3176422119141,279.17120361328125,293.2707824707031,289.6913452148437,1.0,0.6889735460281372,0.4640476703643799,0.4640476703643799,1.0,1.0,-3.3466992378234863,1.172624945640564,2.174074172973633,0.4182631075382232,0.0,0.0,1.0,308.9467163085937,278.0,146.3037872314453,-35646.86328125,3814.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2716064453125,310.6207275390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8637221455574036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765681413933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3421325683594,297.1499938964844,293.1499938964844,0.3449193835258484,-6136.9990234375,304.1998596191406,0.7483386397361755,0.383016437292099,0.3524245619773865,293.33935546875,297.1499938964844,293.1499938964844,0.5191017389297485,-8871.9443359375,304.2149658203125,0.8307439684867859,0.5296391248703003,0.5089478492736816,293.169921875,297.1499938964844,293.1499938964844,0.715228259563446,-8403.703125,304.1945495605469,0.902336835861206,0.6855080127716064,0.4827700555324554,293.1950988769531,297.1499938964844,293.1499938964844,0.9137399792671204,-13717.576171875,304.2056579589844,0.966898798942566,0.8287527561187744,0.7874302864074707,293.2035827636719,297.1499938964844,293.1499938964844,0.0938261896371841,-10961.787109375,304.16217041015625,0.5181012749671936,0.1314284205436706,0.6311440467834473,289.789794921875,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2777709960937,289.7933959960937,1.0,0.6796000003814697,0.4662319421768188,0.4662319421768188,1.0,1.0,-3.317644596099853,1.1665332317352295,2.151111364364624,0.4184000790119171,0.0,0.0,1.0,297.2135314941406,266.0,142.95407104492188,-35671.6875,3677.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47076416015625,310.81658935546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.867871880531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008807796402834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3421325683594,297.1499938964844,293.1499938964844,0.3449193835258484,-6136.9990234375,304.1998596191406,0.7483386397361755,0.383016437292099,0.3524245619773865,293.33935546875,297.1499938964844,293.1499938964844,0.5191017389297485,-8871.9443359375,304.2149658203125,0.8307439684867859,0.5296391248703003,0.5089478492736816,293.169921875,297.1499938964844,293.1499938964844,0.715228259563446,-8403.703125,304.1945495605469,0.902336835861206,0.6855080127716064,0.4827700555324554,293.1950988769531,297.1499938964844,293.1499938964844,0.9137399792671204,-13717.576171875,304.2056579589844,0.966898798942566,0.8287527561187744,0.7874302864074707,293.2035827636719,297.1499938964844,293.1499938964844,0.0938261896371841,-10961.787109375,304.16217041015625,0.5181012749671936,0.1314284205436706,0.6311440467834473,289.789794921875,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2777709960937,289.7933959960937,1.0,0.6796000003814697,0.4662319421768188,0.4662319421768188,1.0,1.0,-3.317644596099853,1.1665332317352295,2.151111364364624,0.4184000790119171,0.0,0.0,1.0,297.2135314941406,266.0,142.95407104492188,-35671.6875,3677.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47076416015625,310.81658935546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.867871880531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008807796402834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3451538085937,297.1499938964844,293.1499938964844,0.3351078033447265,-5998.92333984375,304.1995849609375,0.7508254647254944,0.3775352239608764,0.3471419811248779,293.3476867675781,297.1499938964844,293.1499938964844,0.5057041049003601,-8693.2197265625,304.21563720703125,0.8340356349945068,0.5231499671936035,0.5024891495704651,293.1756286621094,297.1499938964844,293.1499938964844,0.7055258750915527,-8315.86328125,304.1958923339844,0.9096001386642456,0.6838464736938477,0.4813414812088012,293.2012634277344,297.1499938964844,293.1499938964844,0.9009755849838256,-13570.8125,304.2083740234375,0.9738664627075196,0.8263645172119141,0.7848235368728638,293.2041931152344,297.1499938964844,293.1499938964844,0.0914252400398254,-10730.158203125,304.162109375,0.5204935073852539,0.1299494057893753,0.6225574016571045,289.8990173339844,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.2845153808594,289.9030456542969,1.0,0.6700978875160217,0.4684515297412872,0.4684515297412872,1.0,1.0,-3.288346529006958,1.160298466682434,2.128048181533813,0.4184495508670807,0.0,0.0,1.0,285.4795837402344,254.0,150.70547485351562,-35735.41015625,3542.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7136535644531,311.0512084960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8678262233734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008807332487776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3451538085937,297.1499938964844,293.1499938964844,0.3351078033447265,-5998.92333984375,304.1995849609375,0.7508254647254944,0.3775352239608764,0.3471419811248779,293.3476867675781,297.1499938964844,293.1499938964844,0.5057041049003601,-8693.2197265625,304.21563720703125,0.8340356349945068,0.5231499671936035,0.5024891495704651,293.1756286621094,297.1499938964844,293.1499938964844,0.7055258750915527,-8315.86328125,304.1958923339844,0.9096001386642456,0.6838464736938477,0.4813414812088012,293.2012634277344,297.1499938964844,293.1499938964844,0.9009755849838256,-13570.8125,304.2083740234375,0.9738664627075196,0.8263645172119141,0.7848235368728638,293.2041931152344,297.1499938964844,293.1499938964844,0.0914252400398254,-10730.158203125,304.162109375,0.5204935073852539,0.1299494057893753,0.6225574016571045,289.8990173339844,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.2845153808594,289.9030456542969,1.0,0.6700978875160217,0.4684515297412872,0.4684515297412872,1.0,1.0,-3.288346529006958,1.160298466682434,2.128048181533813,0.4184495508670807,0.0,0.0,1.0,285.4795837402344,254.0,150.70547485351562,-35735.41015625,3542.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7136535644531,311.0512084960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8678262233734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008807332487776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.347900390625,297.1499938964844,293.1499938964844,0.3254950940608978,-5862.72021484375,304.1990661621094,0.7536100745201111,0.372035413980484,0.3418593108654022,293.355712890625,297.1499938964844,293.1499938964844,0.4923995435237884,-8514.6669921875,304.2159423828125,0.837599515914917,0.5165131688117981,0.4959069192409515,293.1810607910156,297.1499938964844,293.1499938964844,0.695817232131958,-8227.83984375,304.1967468261719,0.9177784323692322,0.6820948123931885,0.479849249124527,293.20703125,297.1499938964844,293.1499938964844,0.8881754875183105,-13423.810546875,304.2102355957031,0.9808402061462402,0.8238920569419861,0.7821363806724548,293.2046813964844,297.1499938964844,293.1499938964844,0.0890637263655662,-10502.337890625,304.1620178222656,0.5231702327728271,0.1284771859645843,0.6140019297599792,290.0071105957031,291.1499938964844,253.4125518798828,252.6687164306641,279.17236328125,293.29119873046875,290.010986328125,1.0,0.6604620814323425,0.4707062840461731,0.4707062840461731,1.0,1.0,-3.25876522064209,1.1538989543914795,2.1048662662506104,0.4184014499187469,0.0,0.0,1.0,273.7532043457031,242.0,149.99354553222656,-35764.57421875,3409.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9270324707031,311.2607421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8671563863754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008800534997135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.347900390625,297.1499938964844,293.1499938964844,0.3254950940608978,-5862.72021484375,304.1990661621094,0.7536100745201111,0.372035413980484,0.3418593108654022,293.355712890625,297.1499938964844,293.1499938964844,0.4923995435237884,-8514.6669921875,304.2159423828125,0.837599515914917,0.5165131688117981,0.4959069192409515,293.1810607910156,297.1499938964844,293.1499938964844,0.695817232131958,-8227.83984375,304.1967468261719,0.9177784323692322,0.6820948123931885,0.479849249124527,293.20703125,297.1499938964844,293.1499938964844,0.8881754875183105,-13423.810546875,304.2102355957031,0.9808402061462402,0.8238920569419861,0.7821363806724548,293.2046813964844,297.1499938964844,293.1499938964844,0.0890637263655662,-10502.337890625,304.1620178222656,0.5231702327728271,0.1284771859645843,0.6140019297599792,290.0071105957031,291.1499938964844,253.4125518798828,252.6687164306641,279.17236328125,293.29119873046875,290.010986328125,1.0,0.6604620814323425,0.4707062840461731,0.4707062840461731,1.0,1.0,-3.25876522064209,1.1538989543914795,2.1048662662506104,0.4184014499187469,0.0,0.0,1.0,273.7532043457031,242.0,149.99354553222656,-35764.57421875,3409.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9270324707031,311.2607421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8671563863754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008800534997135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3495178222656,297.1499938964844,293.1499938964844,0.3207446038722992,-5795.048828125,304.19879150390625,0.7550817728042603,0.369208961725235,0.3391708135604858,293.3599548339844,297.1499938964844,293.1499938964844,0.4857853651046753,-8425.4619140625,304.2159729003906,0.8394616842269897,0.5130735039710999,0.4925241470336914,293.1836853027344,297.1499938964844,293.1499938964844,0.6910384297370911,-8184.49365234375,304.1969299316406,0.9221567511558532,0.6811876893043518,0.4790820181369781,293.2098083496094,297.1499938964844,293.1499938964844,0.881864607334137,-13351.4208984375,304.21075439453125,0.9843037724494934,0.8226277828216553,0.780767023563385,293.20489501953125,297.1499938964844,293.1499938964844,0.0879061073064804,-10390.8017578125,304.16192626953125,0.5246187448501587,0.1277433186769485,0.6097389459609985,290.0593566894531,291.1499938964844,253.4766998291016,252.7266845703125,279.1725769042969,293.2947692871094,290.06317138671875,1.0,0.6555874347686768,0.47185218334198,0.47185218334198,1.0,1.0,-3.243769645690918,1.150608777999878,2.093161106109619,0.4183367490768432,0.0,0.0,1.0,267.9068603515625,242.0,147.90054321289062,-35767.0625,3343.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0238647460937,311.3572082519531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8714117407798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008843721589073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3511962890625,297.1499938964844,293.1499938964844,0.31590735912323,-5725.75439453125,304.19873046875,0.7566030025482178,0.3663530349731445,0.3364408016204834,293.3642883300781,297.1499938964844,293.1499938964844,0.4790162146091461,-8333.6259765625,304.2162780761719,0.8413751125335693,0.509567141532898,0.489066869020462,293.18621826171875,297.1499938964844,293.1499938964844,0.6860849857330322,-8139.27783203125,304.1974182128906,0.9267023801803588,0.6802600622177124,0.4783014059066772,293.21246337890625,297.1499938964844,293.1499938964844,0.8753400444984436,-13276.1064453125,304.2115783691406,0.98774254322052,0.8213444948196411,0.779381513595581,293.2051086425781,297.1499938964844,293.1499938964844,0.0867312103509903,-10277.4814453125,304.1618957519531,0.5261433720588684,0.1270070075988769,0.6054796576499939,290.1146850585937,291.1499938964844,253.5405731201172,252.78436279296875,279.17266845703125,293.29754638671875,290.1190185546875,1.0,0.6506713628768921,0.4729919731616974,0.4729919731616974,1.0,1.0,-3.228603839874268,1.1472059488296509,2.081397771835327,0.4181976914405823,0.0,0.0,1.0,262.0732421875,230.0,152.48182678222656,-35796.2109375,3277.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1493530273437,311.4789733886719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8713234066963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008842824609018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.354248046875,297.1499938964844,293.1499938964844,0.3062351942062378,-5586.3447265625,304.1985778808594,0.7599051594734192,0.360637366771698,0.3309521973133087,293.3727111816406,297.1499938964844,293.1499938964844,0.4653309881687164,-8146.84521484375,304.21697998046875,0.8454450964927673,0.502429187297821,0.4820088744163513,293.1911926269531,297.1499938964844,293.1499938964844,0.6759457588195801,-8046.35546875,304.198486328125,0.9362503290176392,0.6783362030982971,0.4766936302185058,293.2176513671875,297.1499938964844,293.1499938964844,0.8620027899742126,-13121.6171875,304.2132568359375,0.9945388436317444,0.818709671497345,0.7765488624572754,293.2055969238281,297.1499938964844,293.1499938964844,0.0843560770153999,-10048.634765625,304.1618957519531,0.5294264554977417,0.1255122721195221,0.5968796610832214,290.2294616699219,291.1499938964844,253.66726684570312,252.898666381836,279.1728210449219,293.3022766113281,290.2336730957031,1.0,0.6407094597816467,0.4752810895442962,0.4752810895442962,1.0,1.0,-3.197837829589844,1.140139102935791,2.0576987266540527,0.4177559316158294,0.0,0.0,1.0,250.42037963867188,218.0,157.133056640625,-35827.41015625,3146.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3793640136719,311.7048645019531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8706315159797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008835803018882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.354248046875,297.1499938964844,293.1499938964844,0.3062351942062378,-5586.3447265625,304.1985778808594,0.7599051594734192,0.360637366771698,0.3309521973133087,293.3727111816406,297.1499938964844,293.1499938964844,0.4653309881687164,-8146.84521484375,304.21697998046875,0.8454450964927673,0.502429187297821,0.4820088744163513,293.1911926269531,297.1499938964844,293.1499938964844,0.6759457588195801,-8046.35546875,304.198486328125,0.9362503290176392,0.6783362030982971,0.4766936302185058,293.2176513671875,297.1499938964844,293.1499938964844,0.8620027899742126,-13121.6171875,304.2132568359375,0.9945388436317444,0.818709671497345,0.7765488624572754,293.2055969238281,297.1499938964844,293.1499938964844,0.0843560770153999,-10048.634765625,304.1618957519531,0.5294264554977417,0.1255122721195221,0.5968796610832214,290.2294616699219,291.1499938964844,253.66726684570312,252.898666381836,279.1728210449219,293.3022766113281,290.2336730957031,1.0,0.6407094597816467,0.4752810895442962,0.4752810895442962,1.0,1.0,-3.197837829589844,1.140139102935791,2.0576987266540527,0.4177559316158294,0.0,0.0,1.0,250.42037963867188,218.0,157.133056640625,-35827.41015625,3146.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3793640136719,311.7048645019531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8706315159797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008835803018882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3566589355469,297.1499938964844,293.1499938964844,0.296842873096466,-5450.03515625,304.1980285644531,0.7632113099098206,0.3549731075763702,0.3255151808261871,293.3805236816406,297.1499938964844,293.1499938964844,0.4518391191959381,-7961.52734375,304.2171325683594,0.8494558334350586,0.4951983988285064,0.4748645424842834,293.19580078125,297.1499938964844,293.1499938964844,0.6659238934516907,-7954.34130859375,304.19903564453125,0.9456740021705629,0.6763575077056885,0.4750557839870453,293.2214660644531,297.1499938964844,293.1499938964844,0.8455987572669983,-12924.0751953125,304.2200927734375,0.9990000128746032,0.8162142634391785,0.7706257104873657,293.2059936523437,297.1499938964844,293.1499938964844,0.0820231735706329,-9824.65625,304.16180419921875,0.5327282547950745,0.1240196749567985,0.5883369445800781,290.3418273925781,291.1499938964844,253.79220581054688,253.01126098632807,279.1734313964844,293.3064880371094,290.34625244140625,1.0,0.6304150223731995,0.4776403903961181,0.4776403903961181,1.0,1.0,-3.1634867191314697,1.131624460220337,2.031862258911133,0.4168387055397033,0.0,0.0,1.0,239.2486724853516,206.0,157.82760620117188,-35807.20703125,3012.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5836486816406,311.91168212890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8741301894187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871310274116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3566589355469,297.1499938964844,293.1499938964844,0.296842873096466,-5450.03515625,304.1980285644531,0.7632113099098206,0.3549731075763702,0.3255151808261871,293.3805236816406,297.1499938964844,293.1499938964844,0.4518391191959381,-7961.52734375,304.2171325683594,0.8494558334350586,0.4951983988285064,0.4748645424842834,293.19580078125,297.1499938964844,293.1499938964844,0.6659238934516907,-7954.34130859375,304.19903564453125,0.9456740021705629,0.6763575077056885,0.4750557839870453,293.2214660644531,297.1499938964844,293.1499938964844,0.8455987572669983,-12924.0751953125,304.2200927734375,0.9990000128746032,0.8162142634391785,0.7706257104873657,293.2059936523437,297.1499938964844,293.1499938964844,0.0820231735706329,-9824.65625,304.16180419921875,0.5327282547950745,0.1240196749567985,0.5883369445800781,290.3418273925781,291.1499938964844,253.79220581054688,253.01126098632807,279.1734313964844,293.3064880371094,290.34625244140625,1.0,0.6304150223731995,0.4776403903961181,0.4776403903961181,1.0,1.0,-3.1634867191314697,1.131624460220337,2.031862258911133,0.4168387055397033,0.0,0.0,1.0,239.2486724853516,206.0,157.82760620117188,-35807.20703125,3012.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5836486816406,311.91168212890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8741301894187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008871310274116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3584899902344,297.1499938964844,293.1499938964844,0.2870794236660003,-5306.50830078125,304.1983337402344,0.7654180526733398,0.3493656814098358,0.3202189207077026,293.3877258300781,297.1499938964844,293.1499938964844,0.4375569224357605,-7762.78271484375,304.2185974121094,0.852200984954834,0.4879013895988464,0.4677497744560241,293.2001647949219,297.1499938964844,293.1499938964844,0.6545073390007019,-7847.76318359375,304.2017822265625,0.95328551530838,0.6743141412734985,0.4734499454498291,293.21026611328125,297.1499938964844,293.1499938964844,0.8126937747001648,-12509.6650390625,304.2515563964844,0.9990000128746032,0.8166309595108032,0.7519542574882507,293.2061462402344,297.1499938964844,293.1499938964844,0.0796127468347549,-9592.388671875,304.1618957519531,0.5352389216423035,0.1225739195942878,0.5803897380828857,290.4830322265625,291.1499938964844,253.9149475097656,253.1217498779297,279.17498779296875,293.3088684082031,290.4888000488281,1.0,0.6189533472061157,0.4802219867706299,0.4802219867706299,1.0,1.0,-3.1145129203796387,1.1175719499588013,1.9969409704208367,0.4135473370552063,0.0,0.0,1.0,229.4411163330078,209.0,189.7070159912109,-35752.17578125,2859.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8546142578125,312.1898498535156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8731449246406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008861310780048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3584899902344,297.1499938964844,293.1499938964844,0.2870794236660003,-5306.50830078125,304.1983337402344,0.7654180526733398,0.3493656814098358,0.3202189207077026,293.3877258300781,297.1499938964844,293.1499938964844,0.4375569224357605,-7762.78271484375,304.2185974121094,0.852200984954834,0.4879013895988464,0.4677497744560241,293.2001647949219,297.1499938964844,293.1499938964844,0.6545073390007019,-7847.76318359375,304.2017822265625,0.95328551530838,0.6743141412734985,0.4734499454498291,293.21026611328125,297.1499938964844,293.1499938964844,0.8126937747001648,-12509.6650390625,304.2515563964844,0.9990000128746032,0.8166309595108032,0.7519542574882507,293.2061462402344,297.1499938964844,293.1499938964844,0.0796127468347549,-9592.388671875,304.1618957519531,0.5352389216423035,0.1225739195942878,0.5803897380828857,290.4830322265625,291.1499938964844,253.9149475097656,253.1217498779297,279.17498779296875,293.3088684082031,290.4888000488281,1.0,0.6189533472061157,0.4802219867706299,0.4802219867706299,1.0,1.0,-3.1145129203796387,1.1175719499588013,1.9969409704208367,0.4135473370552063,0.0,0.0,1.0,229.4411163330078,209.0,189.7070159912109,-35752.17578125,2859.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8546142578125,312.1898498535156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8731449246406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008861310780048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.360595703125,297.1499938964844,293.1499938964844,0.2775946855545044,-5166.0888671875,304.197998046875,0.7644868493080139,0.343658983707428,0.3150069415569305,293.3951110839844,297.1499938964844,293.1499938964844,0.4234791100025177,-7565.66357421875,304.2191467285156,0.8514731526374817,0.4803790748119354,0.4606048464775085,293.2050476074219,297.1499938964844,293.1499938964844,0.6430660486221313,-7740.9599609375,304.2035217285156,0.9564800262451172,0.672048807144165,0.4718192815780639,293.1911315917969,297.1499938964844,293.1499938964844,0.7891364693641663,-12227.9892578125,304.2562866210937,0.9990000128746032,0.8189915418624878,0.7424263954162598,293.2067565917969,297.1499938964844,293.1499938964844,0.0772967562079429,-9370.203125,304.1617736816406,0.5351808667182922,0.1210269704461097,0.5728844404220581,290.6247863769531,291.1499938964844,254.0350646972656,253.22976684570312,279.17449951171875,293.3111267089844,290.6299133300781,1.0,0.6117727160453796,0.4826516211032867,0.4826516211032867,1.0,1.0,-3.077197790145874,1.1077182292938232,1.9694794416427608,0.411535769701004,0.0,0.0,1.0,224.09364318847656,212.0,192.01934814453125,-35752.8046875,2756.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1111755371094,312.4464111328125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8712353706359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00088419317035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.360595703125,297.1499938964844,293.1499938964844,0.2775946855545044,-5166.0888671875,304.197998046875,0.7644868493080139,0.343658983707428,0.3150069415569305,293.3951110839844,297.1499938964844,293.1499938964844,0.4234791100025177,-7565.66357421875,304.2191467285156,0.8514731526374817,0.4803790748119354,0.4606048464775085,293.2050476074219,297.1499938964844,293.1499938964844,0.6430660486221313,-7740.9599609375,304.2035217285156,0.9564800262451172,0.672048807144165,0.4718192815780639,293.1911315917969,297.1499938964844,293.1499938964844,0.7891364693641663,-12227.9892578125,304.2562866210937,0.9990000128746032,0.8189915418624878,0.7424263954162598,293.2067565917969,297.1499938964844,293.1499938964844,0.0772967562079429,-9370.203125,304.1617736816406,0.5351808667182922,0.1210269704461097,0.5728844404220581,290.6247863769531,291.1499938964844,254.0350646972656,253.22976684570312,279.17449951171875,293.3111267089844,290.6299133300781,1.0,0.6117727160453796,0.4826516211032867,0.4826516211032867,1.0,1.0,-3.077197790145874,1.1077182292938232,1.9694794416427608,0.411535769701004,0.0,0.0,1.0,224.09364318847656,212.0,192.01934814453125,-35752.8046875,2756.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1111755371094,312.4464111328125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8712353706359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00088419317035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3616027832031,297.1499938964844,293.1499938964844,0.273112803697586,-5099.51171875,304.1974182128906,0.7630809545516968,0.3407944738864898,0.3124214112758636,293.39874267578125,297.1499938964844,293.1499938964844,0.4167640507221222,-7471.376953125,304.2187805175781,0.850062370300293,0.4765612781047821,0.457010418176651,293.2074890136719,297.1499938964844,293.1499938964844,0.637723982334137,-7691.3330078125,304.2034912109375,0.9568037986755372,0.6708757281303406,0.4709965884685516,293.1844787597656,297.1499938964844,293.1499938964844,0.7808881998062134,-12134.3564453125,304.2519226074219,0.9990000128746032,0.81978440284729,0.7404280304908752,293.2071533203125,297.1499938964844,293.1499938964844,0.0762031376361846,-9266.0234375,304.16162109375,0.5343537926673889,0.1202278435230255,0.5691898465156555,290.6883239746094,291.1499938964844,254.0940093994141,253.28273010253903,279.1740417480469,293.3126525878906,290.693115234375,1.0,0.6091776490211487,0.483820766210556,0.483820766210556,1.0,1.0,-3.061930894851685,1.103990912437439,1.9579401016235352,0.4110520184040069,0.0,0.0,1.0,222.6785430908203,212.0,184.3531646728516,-35758.6328125,2718.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2236022949219,312.55810546875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8748718500137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008878837106749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3625183105469,297.1499938964844,293.1499938964844,0.2687093913555145,-5033.83349609375,304.1968078613281,0.7612530589103699,0.337929755449295,0.3098526298999786,293.4022827148437,297.1499938964844,293.1499938964844,0.4101265370845794,-7377.79541015625,304.2183532714844,0.8481748700141907,0.4727141857147217,0.4534059464931488,293.2098388671875,297.1499938964844,293.1499938964844,0.6324419975280762,-7642.1650390625,304.203369140625,0.9565509557724,0.6696856021881104,0.4701752960681915,293.18035888671875,297.1499938964844,293.1499938964844,0.7741667032241821,-12060.3623046875,304.24560546875,0.9990000128746032,0.8201549053192139,0.739685595035553,293.2076110839844,297.1499938964844,293.1499938964844,0.0751216858625412,-9163.2998046875,304.1614990234375,0.5331621766090393,0.1194137334823608,0.5655229091644287,290.7509765625,291.1499938964844,254.15213012695312,253.33493041992188,279.1735534667969,293.31427001953125,290.75604248046875,1.0,0.60707688331604,0.4849607348442077,0.4849607348442077,1.0,1.0,-3.048218250274658,1.1007972955703735,1.947420954704285,0.4107677042484283,0.0,0.0,1.0,221.82791137695312,215.0,180.99639892578125,-35795.53125,2687.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35858154296875,312.6883239746094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8741987943649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872006437741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3642272949219,297.1499938964844,293.1499938964844,0.2602449953556061,-4906.9814453125,304.1952819824219,0.7566474080085754,0.3322022259235382,0.3047579526901245,293.4091491699219,297.1499938964844,293.1499938964844,0.3972518146038055,-7195.40380859375,304.21697998046875,0.8433104753494263,0.4649331271648407,0.4461580216884613,293.21435546875,297.1499938964844,293.1499938964844,0.6223165988922119,-7547.93212890625,304.2024230957031,0.9546929597854614,0.6672527194023132,0.4685282707214355,293.18017578125,297.1499938964844,293.1499938964844,0.7647490501403809,-11963.091796875,304.2293395996094,0.9990000128746032,0.8194431662559509,0.741105854511261,293.2087097167969,297.1499938964844,293.1499938964844,0.0730133280158042,-8964.3046875,304.1611633300781,0.5299187898635864,0.1177315190434455,0.558174729347229,290.869384765625,291.1499938964844,254.2657165527344,253.43687438964844,279.1724853515625,293.3173828125,290.8737487792969,1.0,0.6040080189704895,0.4871578514575958,0.4871578514575958,1.0,1.0,-3.0242695808410645,1.0955618619918823,1.928707838058472,0.4106051027774811,0.0,0.0,1.0,221.42361450195312,218.0,166.98463439941406,-35851.21875,2638.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58837890625,312.91082763671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8725051283836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854817715473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3642272949219,297.1499938964844,293.1499938964844,0.2602449953556061,-4906.9814453125,304.1952819824219,0.7566474080085754,0.3322022259235382,0.3047579526901245,293.4091491699219,297.1499938964844,293.1499938964844,0.3972518146038055,-7195.40380859375,304.21697998046875,0.8433104753494263,0.4649331271648407,0.4461580216884613,293.21435546875,297.1499938964844,293.1499938964844,0.6223165988922119,-7547.93212890625,304.2024230957031,0.9546929597854614,0.6672527194023132,0.4685282707214355,293.18017578125,297.1499938964844,293.1499938964844,0.7647490501403809,-11963.091796875,304.2293395996094,0.9990000128746032,0.8194431662559509,0.741105854511261,293.2087097167969,297.1499938964844,293.1499938964844,0.0730133280158042,-8964.3046875,304.1611633300781,0.5299187898635864,0.1177315190434455,0.558174729347229,290.869384765625,291.1499938964844,254.2657165527344,253.43687438964844,279.1724853515625,293.3173828125,290.8737487792969,1.0,0.6040080189704895,0.4871578514575958,0.4871578514575958,1.0,1.0,-3.0242695808410645,1.0955618619918823,1.928707838058472,0.4106051027774811,0.0,0.0,1.0,221.42361450195312,218.0,166.98463439941406,-35851.21875,2638.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.58837890625,312.91082763671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8725051283836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854817715473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3656616210937,297.1499938964844,293.1499938964844,0.2523872554302215,-4788.634765625,304.1932983398437,0.7512125968933105,0.3264850378036499,0.2997100949287414,293.4156494140625,297.1499938964844,293.1499938964844,0.3851571679115295,-7023.1650390625,304.2148132324219,0.837460458278656,0.4570466876029968,0.4388497471809387,293.2185363769531,297.1499938964844,293.1499938964844,0.6131983995437622,-7463.37841796875,304.2001037597656,0.951545000076294,0.6647709012031555,0.4668745100498199,293.1893615722656,297.1499938964844,293.1499938964844,0.7599617838859558,-11922.82421875,304.2108764648437,0.9990000128746032,0.816834568977356,0.7452394962310791,293.2100830078125,297.1499938964844,293.1499938964844,0.0710061565041542,-8776.9619140625,304.1607971191406,0.5258608460426331,0.1159709244966507,0.550682783126831,290.969970703125,291.1499938964844,254.3753967285156,253.53521728515625,279.1715393066406,293.32037353515625,290.9736633300781,1.0,0.6019832491874695,0.4892618954181671,0.4892618954181671,1.0,1.0,-3.0033881664276123,1.091284155845642,1.9121040105819704,0.4107461273670196,0.0,0.0,1.0,222.22979736328125,221.0,145.64810180664062,-35877.8359375,2603.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7676086425781,313.0865173339844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8753049373626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008883232367224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3656616210937,297.1499938964844,293.1499938964844,0.2523872554302215,-4788.634765625,304.1932983398437,0.7512125968933105,0.3264850378036499,0.2997100949287414,293.4156494140625,297.1499938964844,293.1499938964844,0.3851571679115295,-7023.1650390625,304.2148132324219,0.837460458278656,0.4570466876029968,0.4388497471809387,293.2185363769531,297.1499938964844,293.1499938964844,0.6131983995437622,-7463.37841796875,304.2001037597656,0.951545000076294,0.6647709012031555,0.4668745100498199,293.1893615722656,297.1499938964844,293.1499938964844,0.7599617838859558,-11922.82421875,304.2108764648437,0.9990000128746032,0.816834568977356,0.7452394962310791,293.2100830078125,297.1499938964844,293.1499938964844,0.0710061565041542,-8776.9619140625,304.1607971191406,0.5258608460426331,0.1159709244966507,0.550682783126831,290.969970703125,291.1499938964844,254.3753967285156,253.53521728515625,279.1715393066406,293.32037353515625,290.9736633300781,1.0,0.6019832491874695,0.4892618954181671,0.4892618954181671,1.0,1.0,-3.0033881664276123,1.091284155845642,1.9121040105819704,0.4107461273670196,0.0,0.0,1.0,222.22979736328125,221.0,145.64810180664062,-35877.8359375,2603.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7676086425781,313.0865173339844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8753049373626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008883232367224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3668518066406,297.1499938964844,293.1499938964844,0.2448034286499023,-4673.4912109375,304.1914978027344,0.7453120946884155,0.3207803070545196,0.2946993410587311,293.421875,297.1499938964844,293.1499938964844,0.3733580708503723,-6853.62744140625,304.212890625,0.8309943675994873,0.4490552246570587,0.4314704537391662,293.22247314453125,297.1499938964844,293.1499938964844,0.604397177696228,-7381.2197265625,304.1980895996094,0.9475274682044984,0.6622370481491089,0.4652079939842224,293.2060546875,297.1499938964844,293.1499938964844,0.7579219341278076,-11914.09375,304.1940612792969,0.9990000128746032,0.8124637603759766,0.751135528087616,293.21160888671875,297.1499938964844,293.1499938964844,0.0689943805336952,-8590.6806640625,304.1605529785156,0.5212918519973755,0.114137977361679,0.5429874658584595,291.06658935546875,291.1499938964844,254.4807281494141,253.6295928955078,279.1707458496094,293.3237609863281,291.0704040527344,1.0,0.6006270051002502,0.4912974536418915,0.4912974536418915,1.0,1.0,-2.9843266010284424,1.0875245332717896,1.8968019485473635,0.411021888256073,0.0,0.0,1.0,223.830322265625,224.0,137.94943237304688,-35938.77734375,2575.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9721984863281,313.283203125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8742070198059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872089674696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3668518066406,297.1499938964844,293.1499938964844,0.2448034286499023,-4673.4912109375,304.1914978027344,0.7453120946884155,0.3207803070545196,0.2946993410587311,293.421875,297.1499938964844,293.1499938964844,0.3733580708503723,-6853.62744140625,304.212890625,0.8309943675994873,0.4490552246570587,0.4314704537391662,293.22247314453125,297.1499938964844,293.1499938964844,0.604397177696228,-7381.2197265625,304.1980895996094,0.9475274682044984,0.6622370481491089,0.4652079939842224,293.2060546875,297.1499938964844,293.1499938964844,0.7579219341278076,-11914.09375,304.1940612792969,0.9990000128746032,0.8124637603759766,0.751135528087616,293.21160888671875,297.1499938964844,293.1499938964844,0.0689943805336952,-8590.6806640625,304.1605529785156,0.5212918519973755,0.114137977361679,0.5429874658584595,291.06658935546875,291.1499938964844,254.4807281494141,253.6295928955078,279.1707458496094,293.3237609863281,291.0704040527344,1.0,0.6006270051002502,0.4912974536418915,0.4912974536418915,1.0,1.0,-2.9843266010284424,1.0875245332717896,1.8968019485473635,0.411021888256073,0.0,0.0,1.0,223.830322265625,224.0,137.94943237304688,-35938.77734375,2575.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9721984863281,313.283203125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8742070198059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872089674696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3677978515625,297.1499938964844,293.1499938964844,0.2375816106796264,-4563.13427734375,304.189697265625,0.7391790151596069,0.3150940537452698,0.2897196412086487,293.4278259277344,297.1499938964844,293.1499938964844,0.3619882762432098,-6689.05712890625,304.2108764648437,0.8241173028945923,0.4409596621990204,0.4240086674690246,293.2262268066406,297.1499938964844,293.1499938964844,0.5961283445358276,-7303.845703125,304.1958312988281,0.9429253935813904,0.6596431732177734,0.463512510061264,293.22869873046875,297.1499938964844,293.1499938964844,0.7581536769866943,-11931.2001953125,304.1790771484375,0.9990000128746032,0.8064643144607544,0.758152961730957,293.21319580078125,297.1499938964844,293.1499938964844,0.0670142620801925,-8409.1689453125,304.16033935546875,0.5164481401443481,0.1122517213225364,0.5351142287254333,291.15460205078125,291.1499938964844,254.581283569336,253.7196350097656,279.17022705078125,293.3282165527344,291.1579284667969,1.0,0.5996946692466736,0.4932892620563507,0.4932892620563507,1.0,1.0,-2.9663028717041016,1.0840239524841309,1.8822790384292605,0.4113430380821228,0.0,0.0,0.9981876611709596,225.9498748779297,227.0,125.45665740966795,-35965.80078125,2552.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1354675292969,313.4428405761719,278.1499938964844,0.0,18000.0,318.1099853515625,32449.021484375,36000.0,0.0,0.0,0.8727823495864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318006992340088,1.831828474998474,-2.771453364402987e-05,0.0,0.0008857631473802,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3677978515625,297.1499938964844,293.1499938964844,0.2375816106796264,-4563.13427734375,304.189697265625,0.7391790151596069,0.3150940537452698,0.2897196412086487,293.4278259277344,297.1499938964844,293.1499938964844,0.3619882762432098,-6689.05712890625,304.2108764648437,0.8241173028945923,0.4409596621990204,0.4240086674690246,293.2262268066406,297.1499938964844,293.1499938964844,0.5961283445358276,-7303.845703125,304.1958312988281,0.9429253935813904,0.6596431732177734,0.463512510061264,293.22869873046875,297.1499938964844,293.1499938964844,0.7581536769866943,-11931.2001953125,304.1790771484375,0.9990000128746032,0.8064643144607544,0.758152961730957,293.21319580078125,297.1499938964844,293.1499938964844,0.0670142620801925,-8409.1689453125,304.16033935546875,0.5164481401443481,0.1122517213225364,0.5351142287254333,291.15460205078125,291.1499938964844,254.581283569336,253.7196350097656,279.17022705078125,293.3282165527344,291.1579284667969,1.0,0.5996946692466736,0.4932892620563507,0.4932892620563507,1.0,1.0,-2.9663028717041016,1.0840239524841309,1.8822790384292605,0.4113430380821228,0.0,0.0,0.9981876611709596,225.9498748779297,227.0,125.45665740966795,-35965.80078125,2552.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1354675292969,313.4428405761719,278.1499938964844,0.0,18000.0,318.1099853515625,32449.021484375,36000.0,0.0,0.0,0.8727823495864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318006992340088,1.831828474998474,-2.771453364402987e-05,0.0,0.0008857631473802,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3681335449219,297.1499938964844,293.1499938964844,0.2341245114803314,-4510.07470703125,304.18878173828125,0.7359438538551331,0.3122661709785461,0.2872509062290191,293.4306640625,297.1499938964844,293.1499938964844,0.3564899861812591,-6609.06396484375,304.2098083496094,0.8204072117805481,0.436881959438324,0.4202571511268616,293.2279663085937,297.1499938964844,293.1499938964844,0.5922384858131409,-7267.419921875,304.194580078125,0.94026917219162,0.658332884311676,0.4626615941524505,293.2414245605469,297.1499938964844,293.1499938964844,0.7580811381340027,-11935.1494140625,304.17401123046875,0.9990000128746032,0.8029686212539673,0.7610234618186951,293.2139892578125,297.1499938964844,293.1499938964844,0.0660511329770088,-8321.58203125,304.16021728515625,0.5138819217681885,0.111300341784954,0.5311760902404785,291.1945495605469,291.1499938964844,254.629638671875,253.76290893554688,279.1701965332031,293.3310546875,291.1977233886719,1.0,0.5992867350578308,0.4942966997623443,0.4942966997623443,1.0,1.0,-2.9565300941467285,1.0819402933120728,1.874589800834656,0.4114155769348144,0.0,0.0,0.9912042021751404,227.2918701171875,227.0,118.71761322021484,-35958.265625,2540.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2049865722656,313.5115051269531,278.1499938964844,0.0,18000.0,318.5899963378906,32631.865234375,36000.0,0.0,0.0,0.8767654299736023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831109881401062,1.8311375379562376,-2.774051608867012e-05,0.0,0.0008898054365999,0.0,0.0,683.4818725585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.36834716796875,297.1499938964844,293.1499938964844,0.2306267619132995,-4456.0205078125,304.1880798339844,0.7321323752403259,0.3094643056392669,0.284834623336792,293.433349609375,297.1499938964844,293.1499938964844,0.3508868217468261,-6526.9404296875,304.2091369628906,0.8159518837928772,0.4328021705150604,0.4165333807468414,293.2295837402344,297.1499938964844,293.1499938964844,0.5881238579750061,-7228.40283203125,304.1939697265625,0.9366110563278198,0.657027006149292,0.4618382751941681,293.252197265625,297.1499938964844,293.1499938964844,0.7531566023826599,-11871.3779296875,304.1787414550781,0.9970721006393432,0.799689769744873,0.7593724131584167,293.2146301269531,297.1499938964844,293.1499938964844,0.0650826171040535,-8233.423828125,304.1601257324219,0.5108785629272461,0.1103610023856163,0.52742999792099,291.2401428222656,291.1499938964844,254.6766357421875,253.80496215820312,279.1708984375,293.3339538574219,291.2444152832031,1.0,0.5986582636833191,0.4953910410404205,0.4953910410404205,1.0,1.0,-2.9416778087615967,1.0779012441635132,1.8637765645980835,0.4107191264629364,0.0,0.0,0.9807080626487732,229.34214782714844,230.0,126.10630798339844,-35940.9921875,2523.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3064270019531,313.6119384765625,278.1499938964844,0.0,18000.0,318.5899963378906,32970.87109375,36000.0,0.0,0.0,0.8764204978942871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298274278640747,1.82985520362854,-2.7788673833129e-05,0.0,0.0008894553757272,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3687744140625,297.1499938964844,293.1499938964844,0.2234582006931305,-4344.26318359375,304.1873474121094,0.724738359451294,0.3038416504859924,0.2800069153308868,293.438720703125,297.1499938964844,293.1499938964844,0.3393503129482269,-6356.2646484375,304.2086486816406,0.8069398999214172,0.4245360493659973,0.4090104103088379,293.2330627441406,297.1499938964844,293.1499938964844,0.5792076587677002,-7142.79833984375,304.1941833496094,0.9295566082000732,0.6543073058128357,0.4601392745971679,293.2638854980469,297.1499938964844,293.1499938964844,0.7405277490615845,-11708.4619140625,304.19000244140625,0.9914942383766174,0.7947108149528503,0.7544995546340942,293.2160339355469,297.1499938964844,293.1499938964844,0.0630437061190605,-8048.28564453125,304.16015625,0.5051605701446533,0.1084430962800979,0.5198476910591125,291.3463439941406,291.1499938964844,254.766342163086,253.8852081298828,279.17144775390625,293.33843994140625,291.3506774902344,1.0,0.5970766544342041,0.4975740313529968,0.4975740313529968,1.0,1.0,-2.9098174571990967,1.0688797235488892,1.8409377336502075,0.4086083769798279,0.0,0.0,0.9474353194236756,233.1842041015625,233.0,141.22128295898438,-35877.08984375,2484.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5129699707031,313.8136901855469,278.1499938964844,0.0,18000.0,318.5899963378906,34324.671875,36000.0,0.0,0.0,0.8750754594802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246867656707764,1.8247147798538208,-2.7980753657175228e-05,0.0,0.0008880903478711,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
