time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3687744140625,297.1499938964844,293.1499938964844,0.2234582006931305,-4344.26318359375,304.1873474121094,0.724738359451294,0.3038416504859924,0.2800069153308868,293.438720703125,297.1499938964844,293.1499938964844,0.3393503129482269,-6356.2646484375,304.2086486816406,0.8069398999214172,0.4245360493659973,0.4090104103088379,293.2330627441406,297.1499938964844,293.1499938964844,0.5792076587677002,-7142.79833984375,304.1941833496094,0.9295566082000732,0.6543073058128357,0.4601392745971679,293.2638854980469,297.1499938964844,293.1499938964844,0.7405277490615845,-11708.4619140625,304.19000244140625,0.9914942383766174,0.7947108149528503,0.7544995546340942,293.2160339355469,297.1499938964844,293.1499938964844,0.0630437061190605,-8048.28564453125,304.16015625,0.5051605701446533,0.1084430962800979,0.5198476910591125,291.3463439941406,291.1499938964844,254.766342163086,253.8852081298828,279.17144775390625,293.33843994140625,291.3506774902344,1.0,0.5970766544342041,0.4975740313529968,0.4975740313529968,1.0,1.0,-2.9098174571990967,1.0688797235488892,1.8409377336502075,0.4086083769798279,0.0,0.0,0.9474353194236756,233.1842041015625,233.0,141.22128295898438,-35877.08984375,2484.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5129699707031,313.8136901855469,278.1499938964844,0.0,18000.0,318.5899963378906,34324.671875,36000.0,0.0,0.0,0.8750754594802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8246867656707764,1.8247147798538208,-2.7980753657175228e-05,0.0,0.0008880903478711,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3690795898437,297.1499938964844,293.1499938964844,0.2165752500295639,-4236.33740234375,304.18634033203125,0.7176737785339355,0.2982401549816131,0.2751618325710296,293.4439392089844,297.1499938964844,293.1499938964844,0.3281501829624176,-6189.46337890625,304.2077331542969,0.7979832291603088,0.4161617457866668,0.4013490974903106,293.2365417480469,297.1499938964844,293.1499938964844,0.5706539154052734,-7060.689453125,304.1936340332031,0.9231985807418824,0.65149986743927,0.4583486020565033,293.2698669433594,297.1499938964844,293.1499938964844,0.7292259931564331,-11566.2724609375,304.1953430175781,0.9864969849586488,0.7906106114387512,0.750728189945221,293.21734619140625,297.1499938964844,293.1499938964844,0.0610193125903606,-7866.591796875,304.1601257324219,0.4998916983604431,0.1065025329589843,0.512008786201477,291.444580078125,291.1499938964844,254.8500061035156,253.96002197265625,279.1712341308594,293.3417053222656,291.4468688964844,1.0,0.5953413844108582,0.4996910095214844,0.4996910095214844,1.0,1.0,-2.8786773681640625,1.0599119663238523,1.8187655210494995,0.4064174294471741,0.0,0.0,0.9012861251831056,236.53250122070312,236.0,128.60330200195312,-35714.79296875,2444.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7217102050781,313.9841613769531,278.1499938964844,0.0,18000.0,319.07000732421875,36403.328125,36000.0,0.0,0.0,0.8776832222938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8013594150543213,1.8013873100280762,-2.7937192498939112e-05,0.0,0.0008907368755899,0.0,0.0,668.5167236328125,0.0,0.0,0.0,0.9906729459762572,4.0,0.0,1.0
550800,293.3690795898437,297.1499938964844,293.1499938964844,0.2165752500295639,-4236.33740234375,304.18634033203125,0.7176737785339355,0.2982401549816131,0.2751618325710296,293.4439392089844,297.1499938964844,293.1499938964844,0.3281501829624176,-6189.46337890625,304.2077331542969,0.7979832291603088,0.4161617457866668,0.4013490974903106,293.2365417480469,297.1499938964844,293.1499938964844,0.5706539154052734,-7060.689453125,304.1936340332031,0.9231985807418824,0.65149986743927,0.4583486020565033,293.2698669433594,297.1499938964844,293.1499938964844,0.7292259931564331,-11566.2724609375,304.1953430175781,0.9864969849586488,0.7906106114387512,0.750728189945221,293.21734619140625,297.1499938964844,293.1499938964844,0.0610193125903606,-7866.591796875,304.1601257324219,0.4998916983604431,0.1065025329589843,0.512008786201477,291.444580078125,291.1499938964844,254.8500061035156,253.96002197265625,279.1712341308594,293.3417053222656,291.4468688964844,1.0,0.5953413844108582,0.4996910095214844,0.4996910095214844,1.0,1.0,-2.8786773681640625,1.0599119663238523,1.8187655210494995,0.4064174294471741,0.0,0.0,0.9012861251831056,236.53250122070312,236.0,128.60330200195312,-35714.79296875,2444.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7217102050781,313.9841613769531,278.1499938964844,0.0,18000.0,319.07000732421875,36403.328125,36000.0,0.0,0.0,0.8776832222938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8013594150543213,1.8013873100280762,-2.7937192498939112e-05,0.0,0.0008907368755899,0.0,0.0,668.5167236328125,0.0,0.0,0.0,0.9906729459762572,4.0,0.0,1.0
550860,293.3681945800781,297.1499938964844,293.1499938964844,0.2112834602594375,-4154.3193359375,304.1830139160156,0.7107382416725159,0.2928622961044311,0.2704399228096008,293.4479675292969,297.1499938964844,293.1499938964844,0.3192053139209747,-6057.47705078125,304.2033386230469,0.7894222140312195,0.4078972935676574,0.393702894449234,293.2386474609375,297.1499938964844,293.1499938964844,0.5657415390014648,-7016.4521484375,304.18719482421875,0.9175059199333192,0.6488745808601379,0.4566099941730499,293.272705078125,297.1499938964844,293.1499938964844,0.7226020693778992,-11488.5078125,304.1911315917969,0.9818337559700012,0.7869929671287537,0.7474058866500854,293.2176513671875,297.1499938964844,293.1499938964844,0.0595156513154506,-7736.06103515625,304.15924072265625,0.4951249063014984,0.1047327145934104,0.5045486092567444,291.470703125,291.1499938964844,254.93023681640625,254.03179931640625,279.1706848144531,293.34344482421875,291.4707336425781,1.0,0.5935972332954407,0.501734733581543,0.501734733581543,1.0,1.0,-2.84876012802124,1.0512105226516724,1.7975494861602783,0.4042064845561981,0.0,0.0,0.8562691807746887,239.53903198242188,239.0,56.68313980102539,-35316.984375,2405.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0796203613281,314.158447265625,278.1499938964844,0.0,18000.0,319.07000732421875,37023.52734375,36000.0,0.0,0.0,0.8748206496238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7144986391067505,1.7145248651504517,-2.622297142806929e-05,0.0,0.0008878317312337,0.0,0.0,590.6187133789062,0.0,0.0,0.0,0.9496721625328064,4.0,0.0,1.0
550920,293.3681945800781,297.1499938964844,293.1499938964844,0.2112834602594375,-4154.3193359375,304.1830139160156,0.7107382416725159,0.2928622961044311,0.2704399228096008,293.4479675292969,297.1499938964844,293.1499938964844,0.3192053139209747,-6057.47705078125,304.2033386230469,0.7894222140312195,0.4078972935676574,0.393702894449234,293.2386474609375,297.1499938964844,293.1499938964844,0.5657415390014648,-7016.4521484375,304.18719482421875,0.9175059199333192,0.6488745808601379,0.4566099941730499,293.272705078125,297.1499938964844,293.1499938964844,0.7226020693778992,-11488.5078125,304.1911315917969,0.9818337559700012,0.7869929671287537,0.7474058866500854,293.2176513671875,297.1499938964844,293.1499938964844,0.0595156513154506,-7736.06103515625,304.15924072265625,0.4951249063014984,0.1047327145934104,0.5045486092567444,291.470703125,291.1499938964844,254.93023681640625,254.03179931640625,279.1706848144531,293.34344482421875,291.4707336425781,1.0,0.5935972332954407,0.501734733581543,0.501734733581543,1.0,1.0,-2.84876012802124,1.0512105226516724,1.7975494861602783,0.4042064845561981,0.0,0.0,0.8562691807746887,239.53903198242188,239.0,56.68313980102539,-35316.984375,2405.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0796203613281,314.158447265625,278.1499938964844,0.0,18000.0,319.07000732421875,37023.52734375,36000.0,0.0,0.0,0.8748206496238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7144986391067505,1.7145248651504517,-2.622297142806929e-05,0.0,0.0008878317312337,0.0,0.0,590.6187133789062,0.0,0.0,0.0,0.9496721625328064,4.0,0.0,1.0
550980,293.3662414550781,297.1499938964844,293.1499938964844,0.2069867998361587,-4088.194091796875,304.1791687011719,0.7039232850074768,0.2877315580844879,0.265948623418808,293.45068359375,297.1499938964844,293.1499938964844,0.3116158843040466,-5945.796875,304.1982116699219,0.7813486456871033,0.3997943699359894,0.3862127661705017,293.2394714355469,297.1499938964844,293.1499938964844,0.5630936622619629,-6994.81494140625,304.17919921875,0.9125354886054992,0.6464630961418152,0.4550312161445617,293.2735290527344,297.1499938964844,293.1499938964844,0.7188094854354858,-11447.7783203125,304.1837158203125,0.9775078892707824,0.7837151885032654,0.7444442510604858,293.2167663574219,297.1499938964844,293.1499938964844,0.0584317408502101,-7644.70947265625,304.157958984375,0.4909928739070892,0.1031948700547218,0.4981401264667511,291.4584350585937,291.1499938964844,255.0099639892578,254.1031646728516,279.1700744628906,293.3437805175781,291.4572448730469,1.0,0.5919994711875916,0.5037110447883606,0.5037110447883606,1.0,1.0,-2.8211987018585205,1.0432677268981934,1.7779309749603271,0.402241438627243,0.0,0.0,0.8156667351722717,242.26638793945312,242.0,0.6651321053504944,-34867.41015625,2370.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5401611328125,314.36474609375,278.1499938964844,0.0,18000.0,319.07000732421875,37186.640625,36000.0,0.0,0.0,0.8692806363105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609346628189087,1.6093707084655762,-2.41374691540841e-05,0.0,0.0008822093368507,0.0,0.0,503.5379028320313,0.0,0.0,0.0,0.9004673361778259,4.0,0.0,1.0
551040,293.3662414550781,297.1499938964844,293.1499938964844,0.2069867998361587,-4088.194091796875,304.1791687011719,0.7039232850074768,0.2877315580844879,0.265948623418808,293.45068359375,297.1499938964844,293.1499938964844,0.3116158843040466,-5945.796875,304.1982116699219,0.7813486456871033,0.3997943699359894,0.3862127661705017,293.2394714355469,297.1499938964844,293.1499938964844,0.5630936622619629,-6994.81494140625,304.17919921875,0.9125354886054992,0.6464630961418152,0.4550312161445617,293.2735290527344,297.1499938964844,293.1499938964844,0.7188094854354858,-11447.7783203125,304.1837158203125,0.9775078892707824,0.7837151885032654,0.7444442510604858,293.2167663574219,297.1499938964844,293.1499938964844,0.0584317408502101,-7644.70947265625,304.157958984375,0.4909928739070892,0.1031948700547218,0.4981401264667511,291.4584350585937,291.1499938964844,255.0099639892578,254.1031646728516,279.1700744628906,293.3437805175781,291.4572448730469,1.0,0.5919994711875916,0.5037110447883606,0.5037110447883606,1.0,1.0,-2.8211987018585205,1.0432677268981934,1.7779309749603271,0.402241438627243,0.0,0.0,0.8156667351722717,242.26638793945312,242.0,0.6651321053504944,-34867.41015625,2370.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5401611328125,314.36474609375,278.1499938964844,0.0,18000.0,319.07000732421875,37186.640625,36000.0,0.0,0.0,0.8692806363105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609346628189087,1.6093707084655762,-2.41374691540841e-05,0.0,0.0008822093368507,0.0,0.0,503.5379028320313,0.0,0.0,0.0,0.9004673361778259,4.0,0.0,1.0
551100,293.3650817871094,297.1499938964844,293.1499938964844,0.2050598263740539,-4058.587890625,304.1773681640625,0.7005804777145386,0.2852233350276947,0.263759434223175,293.4517822265625,297.1499938964844,293.1499938964844,0.3081153333187103,-5894.18212890625,304.1958312988281,0.7774021029472351,0.3957676589488983,0.3824969530105591,293.2396545410156,297.1499938964844,293.1499938964844,0.5622919201850891,-6988.970703125,304.17535400390625,0.9101991653442384,0.6452895998954773,0.4542708694934845,293.2735900878906,297.1499938964844,293.1499938964844,0.7175735831260681,-11435.5927734375,304.1798400878906,0.9753745794296264,0.7821352481842041,0.7430321574211121,293.2160949707031,297.1499938964844,293.1499938964844,0.0579861029982566,-7607.8984375,304.1573181152344,0.4890484809875488,0.1024781242012977,0.4952013194561004,291.4440612792969,291.1499938964844,255.0496520996093,254.13870239257807,279.1698303222656,293.3437194824219,291.4425354003906,1.0,0.591260552406311,0.50468510389328,0.50468510389328,1.0,1.0,-2.8079581260681152,1.0394617319107056,1.7684963941574097,0.4013101160526275,0.0,0.0,0.7974885106086731,243.6093292236328,242.0,-18.591896057128903,-34639.9375,2353.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7987670898437,314.4803771972656,278.1499938964844,0.0,18000.0,318.5899963378906,37187.4609375,36000.0,0.0,0.0,0.8606942296028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5558146238327026,1.5558377504348757,-2.310874879185576e-05,0.0,0.0008734952425584,0.0,0.0,462.7041320800781,0.0,0.0,0.0,0.8756694793701172,4.0,0.0,1.0
551160,293.3638000488281,297.1499938964844,293.1499938964844,0.2032884210348129,-4031.46923828125,304.1756286621094,0.6972681879997253,0.2827449738979339,0.261598527431488,293.4527893066406,297.1499938964844,293.1499938964844,0.3048234581947326,-5845.66064453125,304.1934814453125,0.7734926342964172,0.3917476832866668,0.3787895143032074,293.23980712890625,297.1499938964844,293.1499938964844,0.5618755221366882,-6986.8798828125,304.1715087890625,0.907933473587036,0.64412522315979,0.4535188972949981,293.2735595703125,297.1499938964844,293.1499938964844,0.7168250679969788,-11429.5361328125,304.1757507324219,0.9732337594032288,0.780576229095459,0.741644024848938,293.2153625488281,297.1499938964844,293.1499938964844,0.0576021261513233,-7576.82421875,304.1567077636719,0.4871435463428497,0.1017849519848823,0.4923838675022125,291.4232177734375,291.1499938964844,255.08921813964844,254.1741485595703,279.1696472167969,293.3435363769531,291.4209289550781,1.0,0.5905575156211853,0.5056542754173279,0.5056542754173279,1.0,1.0,-2.7949469089508057,1.0357210636138916,1.7592257261276243,0.4003956317901611,0.0,0.0,0.7813004851341248,244.958724975586,245.0,-38.879276275634766,-34387.8046875,2337.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.03515625,314.5732727050781,278.1499938964844,0.0,18000.0,318.5899963378906,37145.62109375,36000.0,0.0,0.0,0.8556763529777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503923416137695,1.5039455890655518,-2.2135136532597244e-05,0.0,0.0008684027125127,0.0,0.0,425.3242492675781,0.0,0.0,0.0,0.8518496155738831,4.0,0.0,1.0
551220,293.36114501953125,297.1499938964844,293.1499938964844,0.1999013870954513,-3979.398681640625,304.1727600097656,0.690719485282898,0.2778664529323578,0.2573509812355041,293.45458984375,297.1499938964844,293.1499938964844,0.2983998954296112,-5750.3125,304.1897277832031,0.7657690644264221,0.3837128579616546,0.3713845312595367,293.2400207519531,297.1499938964844,293.1499938964844,0.5614094734191895,-6985.53271484375,304.1651916503906,0.9036011099815368,0.6418057680130005,0.4520273506641388,293.2733154296875,297.1499938964844,293.1499938964844,0.7158209681510925,-11422.3369140625,304.1689453125,0.9689027070999146,0.7774935364723206,0.7389125823974609,293.2137756347656,297.1499938964844,293.1499938964844,0.0569012202322483,-7520.6142578125,304.1556396484375,0.4833762347698211,0.1004507094621658,0.4870155155658722,291.37713623046875,291.1499938964844,255.16798400878903,254.2447204589844,279.16943359375,293.3429870605469,291.3751525878906,1.0,0.5892456769943237,0.5075860023498535,0.5075860023498535,1.0,1.0,-2.769415140151977,1.028370380401611,1.7410446405410769,0.3985939025878906,0.0,0.0,0.7541896104812622,247.6943206787109,248.0,-55.31756210327149,-33936.6875,2306.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5173645019531,314.7783508300781,278.1499938964844,0.0,18000.0,318.5899963378906,36968.93359375,36000.0,0.0,0.0,0.8441042900085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125603437423706,1.4125808477401731,-2.047710950137116e-05,0.0,0.0008566585602238,0.0,0.0,364.58245849609375,0.0,0.0,0.0,0.8102772831916809,4.0,0.0,1.0
551280,293.36114501953125,297.1499938964844,293.1499938964844,0.1999013870954513,-3979.398681640625,304.1727600097656,0.690719485282898,0.2778664529323578,0.2573509812355041,293.45458984375,297.1499938964844,293.1499938964844,0.2983998954296112,-5750.3125,304.1897277832031,0.7657690644264221,0.3837128579616546,0.3713845312595367,293.2400207519531,297.1499938964844,293.1499938964844,0.5614094734191895,-6985.53271484375,304.1651916503906,0.9036011099815368,0.6418057680130005,0.4520273506641388,293.2733154296875,297.1499938964844,293.1499938964844,0.7158209681510925,-11422.3369140625,304.1689453125,0.9689027070999146,0.7774935364723206,0.7389125823974609,293.2137756347656,297.1499938964844,293.1499938964844,0.0569012202322483,-7520.6142578125,304.1556396484375,0.4833762347698211,0.1004507094621658,0.4870155155658722,291.37713623046875,291.1499938964844,255.16798400878903,254.2447204589844,279.16943359375,293.3429870605469,291.3751525878906,1.0,0.5892456769943237,0.5075860023498535,0.5075860023498535,1.0,1.0,-2.769415140151977,1.028370380401611,1.7410446405410769,0.3985939025878906,0.0,0.0,0.7541896104812622,247.6943206787109,248.0,-55.31756210327149,-33936.6875,2306.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5173645019531,314.7783508300781,278.1499938964844,0.0,18000.0,318.5899963378906,36968.93359375,36000.0,0.0,0.0,0.8441042900085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125603437423706,1.4125808477401731,-2.047710950137116e-05,0.0,0.0008566585602238,0.0,0.0,364.58245849609375,0.0,0.0,0.0,0.8102772831916809,4.0,0.0,1.0
551340,293.3583984375,297.1499938964844,293.1499938964844,0.1965064108371734,-3926.642578125,304.1708374023437,0.6842652559280396,0.2730782926082611,0.2531879842281341,293.4562072753906,297.1499938964844,293.1499938964844,0.2918619513511657,-5652.07373046875,304.1874084472656,0.7581657767295837,0.3756666183471679,0.3639729022979736,293.2403259277344,297.1499938964844,293.1499938964844,0.5608194470405579,-6981.8427734375,304.1611633300781,0.8994562029838562,0.639461874961853,0.4505257308483124,293.2731628417969,297.1499938964844,293.1499938964844,0.7147055864334106,-11411.7841796875,304.1645202636719,0.964475393295288,0.7744044065475464,0.7361881732940674,293.212158203125,297.1499938964844,293.1499938964844,0.0562050491571426,-7464.4306640625,304.1549377441406,0.4795651435852051,0.0991661846637725,0.4819004237651825,291.3371276855469,291.1499938964844,255.2462615966797,254.3148803710937,279.1693725585937,293.3423767089844,291.3353576660156,1.0,0.5880341529846191,0.5095207691192627,0.5095207691192627,1.0,1.0,-2.7442786693573,1.021108627319336,1.723170042037964,0.3967994153499603,0.0,0.0,0.7319738864898682,250.4881896972656,251.0,-54.85923767089844,-33523.08203125,2277.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9753112792969,314.978759765625,278.1499938964844,0.0,18000.0,318.1099853515625,36803.8359375,36000.0,0.0,0.0,0.8260834217071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354811668395996,1.3355003595352173,-1.9153516404912807e-05,0.0,0.0008383696549572,0.0,0.0,318.3890075683594,0.0,0.0,0.0,0.7756725549697876,4.0,0.0,1.0
551400,293.3583984375,297.1499938964844,293.1499938964844,0.1965064108371734,-3926.642578125,304.1708374023437,0.6842652559280396,0.2730782926082611,0.2531879842281341,293.4562072753906,297.1499938964844,293.1499938964844,0.2918619513511657,-5652.07373046875,304.1874084472656,0.7581657767295837,0.3756666183471679,0.3639729022979736,293.2403259277344,297.1499938964844,293.1499938964844,0.5608194470405579,-6981.8427734375,304.1611633300781,0.8994562029838562,0.639461874961853,0.4505257308483124,293.2731628417969,297.1499938964844,293.1499938964844,0.7147055864334106,-11411.7841796875,304.1645202636719,0.964475393295288,0.7744044065475464,0.7361881732940674,293.212158203125,297.1499938964844,293.1499938964844,0.0562050491571426,-7464.4306640625,304.1549377441406,0.4795651435852051,0.0991661846637725,0.4819004237651825,291.3371276855469,291.1499938964844,255.2462615966797,254.3148803710937,279.1693725585937,293.3423767089844,291.3353576660156,1.0,0.5880341529846191,0.5095207691192627,0.5095207691192627,1.0,1.0,-2.7442786693573,1.021108627319336,1.723170042037964,0.3967994153499603,0.0,0.0,0.7319738864898682,250.4881896972656,251.0,-54.85923767089844,-33523.08203125,2277.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9753112792969,314.978759765625,278.1499938964844,0.0,18000.0,318.1099853515625,36803.8359375,36000.0,0.0,0.0,0.8260834217071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354811668395996,1.3355003595352173,-1.9153516404912807e-05,0.0,0.0008383696549572,0.0,0.0,318.3890075683594,0.0,0.0,0.0,0.7756725549697876,4.0,0.0,1.0
551460,293.35552978515625,297.1499938964844,293.1499938964844,0.1932355463504791,-3875.584716796875,304.1693725585937,0.6779278516769409,0.2683775424957275,0.2491035908460617,293.45770263671875,297.1499938964844,293.1499938964844,0.285398930311203,-5554.26025390625,304.18572998046875,0.7506991028785706,0.3676059544086456,0.3565470278263092,293.24072265625,297.1499938964844,293.1499938964844,0.5604278445243835,-6979.59228515625,304.1581115722656,0.8953564763069153,0.6370932459831238,0.4490057528018951,293.2730712890625,297.1499938964844,293.1499938964844,0.7138665318489075,-11403.8115234375,304.1611328125,0.9599588513374328,0.7713022828102112,0.7334504127502441,293.2105407714844,297.1499938964844,293.1499938964844,0.0555517300963401,-7412.09716796875,304.1543884277344,0.4756120145320892,0.0979188308119773,0.4769681990146637,291.2947692871094,291.1499938964844,255.3240509033203,254.38462829589844,279.16943359375,293.3417358398437,291.2929992675781,1.0,0.586899995803833,0.5114653706550598,0.5114653706550598,1.0,1.0,-2.7194020748138428,1.013892650604248,1.7055093050003052,0.3949969708919525,0.0,0.0,0.7154879570007324,253.3279266357422,254.0,-57.10674285888672,-33101.296875,2248.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3057861328125,315.1005554199219,278.1499938964844,0.0,18000.0,318.1099853515625,36610.1953125,36000.0,0.0,0.0,0.8106292486190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744908332824707,1.2745089530944824,-1.8143087800126523e-05,0.0,0.000822685600724,0.0,0.0,284.8050842285156,0.0,0.0,0.0,0.7486915588378906,4.0,0.0,1.0
551520,293.35552978515625,297.1499938964844,293.1499938964844,0.1932355463504791,-3875.584716796875,304.1693725585937,0.6779278516769409,0.2683775424957275,0.2491035908460617,293.45770263671875,297.1499938964844,293.1499938964844,0.285398930311203,-5554.26025390625,304.18572998046875,0.7506991028785706,0.3676059544086456,0.3565470278263092,293.24072265625,297.1499938964844,293.1499938964844,0.5604278445243835,-6979.59228515625,304.1581115722656,0.8953564763069153,0.6370932459831238,0.4490057528018951,293.2730712890625,297.1499938964844,293.1499938964844,0.7138665318489075,-11403.8115234375,304.1611328125,0.9599588513374328,0.7713022828102112,0.7334504127502441,293.2105407714844,297.1499938964844,293.1499938964844,0.0555517300963401,-7412.09716796875,304.1543884277344,0.4756120145320892,0.0979188308119773,0.4769681990146637,291.2947692871094,291.1499938964844,255.3240509033203,254.38462829589844,279.16943359375,293.3417358398437,291.2929992675781,1.0,0.586899995803833,0.5114653706550598,0.5114653706550598,1.0,1.0,-2.7194020748138428,1.013892650604248,1.7055093050003052,0.3949969708919525,0.0,0.0,0.7154879570007324,253.3279266357422,254.0,-57.10674285888672,-33101.296875,2248.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3057861328125,315.1005554199219,278.1499938964844,0.0,18000.0,318.1099853515625,36610.1953125,36000.0,0.0,0.0,0.8106292486190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744908332824707,1.2745089530944824,-1.8143087800126523e-05,0.0,0.000822685600724,0.0,0.0,284.8050842285156,0.0,0.0,0.0,0.7486915588378906,4.0,0.0,1.0
551580,293.35260009765625,297.1499938964844,293.1499938964844,0.1898888796567917,-3822.801513671875,304.1684875488281,0.6717376708984375,0.2637636363506317,0.245097354054451,293.4590759277344,297.1499938964844,293.1499938964844,0.2787143886089325,-5452.0166015625,304.1849670410156,0.743380069732666,0.359531819820404,0.3491077423095703,293.2412109375,297.1499938964844,293.1499938964844,0.5596609115600586,-6972.87158203125,304.15673828125,0.891313374042511,0.634700357913971,0.4474707245826721,293.2730712890625,297.1499938964844,293.1499938964844,0.7125886082649231,-11388.9267578125,304.1595764160156,0.955377757549286,0.7681838274002075,0.7307009696960449,293.2089538574219,297.1499938964844,293.1499938964844,0.0548658743500709,-7356.474609375,304.154052734375,0.4714231789112091,0.0967030674219131,0.4721850156784057,291.261474609375,291.1499938964844,255.4013519287109,254.4539489746093,279.1695251464844,293.341064453125,291.260009765625,1.0,0.5858292579650879,0.5134228467941284,0.5134228467941284,1.0,1.0,-2.6947507858276367,1.0067142248153689,1.688036561012268,0.3931860625743866,0.0,0.0,0.7029096484184265,256.1972351074219,257.0,-48.68687057495117,-32723.171875,2220.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5496826171875,315.18658447265625,278.1499938964844,0.0,18000.0,318.1099853515625,36460.14453125,36000.0,0.0,0.0,0.7948892712593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2287808656692505,1.228798270225525,-1.7414313333574682e-05,0.0,0.0008067116141319,0.0,0.0,261.36529541015625,0.0,0.0,0.0,0.7286341786384583,4.0,0.0,1.0
551640,293.35260009765625,297.1499938964844,293.1499938964844,0.1898888796567917,-3822.801513671875,304.1684875488281,0.6717376708984375,0.2637636363506317,0.245097354054451,293.4590759277344,297.1499938964844,293.1499938964844,0.2787143886089325,-5452.0166015625,304.1849670410156,0.743380069732666,0.359531819820404,0.3491077423095703,293.2412109375,297.1499938964844,293.1499938964844,0.5596609115600586,-6972.87158203125,304.15673828125,0.891313374042511,0.634700357913971,0.4474707245826721,293.2730712890625,297.1499938964844,293.1499938964844,0.7125886082649231,-11388.9267578125,304.1595764160156,0.955377757549286,0.7681838274002075,0.7307009696960449,293.2089538574219,297.1499938964844,293.1499938964844,0.0548658743500709,-7356.474609375,304.154052734375,0.4714231789112091,0.0967030674219131,0.4721850156784057,291.261474609375,291.1499938964844,255.4013519287109,254.4539489746093,279.1695251464844,293.341064453125,291.260009765625,1.0,0.5858292579650879,0.5134228467941284,0.5134228467941284,1.0,1.0,-2.6947507858276367,1.0067142248153689,1.688036561012268,0.3931860625743866,0.0,0.0,0.7029096484184265,256.1972351074219,257.0,-48.68687057495117,-32723.171875,2220.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5496826171875,315.18658447265625,278.1499938964844,0.0,18000.0,318.1099853515625,36460.14453125,36000.0,0.0,0.0,0.7948892712593079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2287808656692505,1.228798270225525,-1.7414313333574682e-05,0.0,0.0008067116141319,0.0,0.0,261.36529541015625,0.0,0.0,0.0,0.7286341786384583,4.0,0.0,1.0
551700,293.35113525390625,297.1499938964844,293.1499938964844,0.1882074326276779,-3796.130859375,304.1681823730469,0.6687049269676208,0.2614893913269043,0.2431232780218124,293.459716796875,297.1499938964844,293.1499938964844,0.2753188908100128,-5399.7529296875,304.1847839355469,0.7397713661193848,0.3554904758930206,0.3453832864761352,293.241455078125,297.1499938964844,293.1499938964844,0.5591771006584167,-6968.35400390625,304.1563720703125,0.8893145322799683,0.6334947347640991,0.446696400642395,293.2731018066406,297.1499938964844,293.1499938964844,0.7118312120437622,-11379.693359375,304.1592102050781,0.953067660331726,0.7666174173355103,0.7293189764022827,293.20819091796875,297.1499938964844,293.1499938964844,0.0545171648263931,-7328.0703125,304.1539611816406,0.4692084789276123,0.0961060598492622,0.4698436558246612,291.2470703125,291.1499938964844,255.43983459472656,254.48846435546875,279.1695861816406,293.3407287597656,291.2457275390625,1.0,0.5853143930435181,0.5144070982933044,0.5144070982933044,1.0,1.0,-2.682497978210449,1.0031355619430542,1.679362416267395,0.3922763466835022,0.0,0.0,0.6978915333747864,257.6399841308594,257.0,-44.460479736328125,-32541.65234375,2207.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6360168457031,315.21148681640625,278.1499938964844,0.0,18000.0,317.6300048828125,36396.546875,36000.0,0.0,0.0,0.7822563052177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2103370428085327,1.210354208946228,-1.7126749298768118e-05,0.0,0.0007938907365314,0.0,0.0,252.309326171875,0.0,0.0,0.0,0.7206091284751892,4.0,0.0,1.0
551760,293.349609375,297.1499938964844,293.1499938964844,0.1865777820348739,-3770.28662109375,304.1678466796875,0.665717601776123,0.2592374682426452,0.2411686033010482,293.4603271484375,297.1499938964844,293.1499938964844,0.2719715237617492,-5348.150390625,304.1845397949219,0.7361906170845032,0.3514474630355835,0.3416562080383301,293.2417297363281,297.1499938964844,293.1499938964844,0.558786153793335,-6964.80712890625,304.1559143066406,0.8873331546783447,0.6322857141494751,0.4459185898303985,293.2731628417969,297.1499938964844,293.1499938964844,0.711190938949585,-11372.037109375,304.15869140625,0.9507490992546082,0.7650492191314697,0.7279335856437683,293.2074584960937,297.1499938964844,293.1499938964844,0.0541850887238979,-7301.23974609375,304.1538391113281,0.4668958187103271,0.0955160111188888,0.4675337672233581,291.2308654785156,291.1499938964844,255.47817993164065,254.5228576660156,279.1696472167969,293.3403625488281,291.2290344238281,1.0,0.5848121643066406,0.5153949856758118,0.5153949856758118,1.0,1.0,-2.670295000076294,0.9995645880699158,1.6707303524017334,0.3913640677928924,0.0,0.0,0.694087564945221,259.0862121582031,260.0,-46.34479522705078,-32339.697265625,2193.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6636047363281,315.19537353515625,278.1499938964844,0.0,18000.0,317.6300048828125,36330.5859375,36000.0,0.0,0.0,0.7739352583885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948020458221436,1.1948188543319702,-1.6884940123418346e-05,0.0,0.0007854458526708,0.0,0.0,244.83018493652344,0.0,0.0,0.0,0.7139115929603577,4.0,0.0,1.0
551820,293.3465576171875,297.1499938964844,293.1499938964844,0.183318093419075,-3718.319091796875,304.1673583984375,0.6598922610282898,0.2548026740550995,0.2373202741146087,293.4614562988281,297.1499938964844,293.1499938964844,0.265196144580841,-5243.07275390625,304.1843566894531,0.7290813326835632,0.3433599770069122,0.3341985940933227,293.2421875,297.1499938964844,293.1499938964844,0.557846188545227,-6955.8837890625,304.1555480957031,0.8834333419799805,0.6298651099205017,0.4443602263927459,293.2732238769531,297.1499938964844,293.1499938964844,0.7097254395484924,-11353.908203125,304.1582946777344,0.9461057782173156,0.7619168162345886,0.7251648902893066,293.2059936523437,297.1499938964844,293.1499938964844,0.053512830287218,-7246.71923828125,304.1536865234375,0.4619374573230743,0.0943568050861358,0.4630062878131866,291.20147705078125,291.1499938964844,255.5545349121093,254.59133911132807,279.1697998046875,293.3396301269531,291.2002258300781,1.0,0.5838451385498047,0.517380952835083,0.517380952835083,1.0,1.0,-2.646069049835205,0.9924575686454772,1.653611421585083,0.3895369470119476,0.0,0.0,0.6893438696861267,261.9831237792969,263.0,-40.48785018920898,-31982.52734375,2167.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64031982421875,315.13458251953125,278.1499938964844,0.0,18000.0,317.6300048828125,36191.11328125,36000.0,0.0,0.0,0.7580471038818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749334335327148,1.1749500036239624,-1.6567484635743313e-05,0.0,0.0007693214574828,0.0,0.0,235.3682098388672,0.0,0.0,0.0,0.7053015232086182,4.0,0.0,1.0
551880,293.3465576171875,297.1499938964844,293.1499938964844,0.183318093419075,-3718.319091796875,304.1673583984375,0.6598922610282898,0.2548026740550995,0.2373202741146087,293.4614562988281,297.1499938964844,293.1499938964844,0.265196144580841,-5243.07275390625,304.1843566894531,0.7290813326835632,0.3433599770069122,0.3341985940933227,293.2421875,297.1499938964844,293.1499938964844,0.557846188545227,-6955.8837890625,304.1555480957031,0.8834333419799805,0.6298651099205017,0.4443602263927459,293.2732238769531,297.1499938964844,293.1499938964844,0.7097254395484924,-11353.908203125,304.1582946777344,0.9461057782173156,0.7619168162345886,0.7251648902893066,293.2059936523437,297.1499938964844,293.1499938964844,0.053512830287218,-7246.71923828125,304.1536865234375,0.4619374573230743,0.0943568050861358,0.4630062878131866,291.20147705078125,291.1499938964844,255.5545349121093,254.59133911132807,279.1697998046875,293.3396301269531,291.2002258300781,1.0,0.5838451385498047,0.517380952835083,0.517380952835083,1.0,1.0,-2.646069049835205,0.9924575686454772,1.653611421585083,0.3895369470119476,0.0,0.0,0.6893438696861267,261.9831237792969,263.0,-40.48785018920898,-31982.52734375,2167.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64031982421875,315.13458251953125,278.1499938964844,0.0,18000.0,317.6300048828125,36191.11328125,36000.0,0.0,0.0,0.7580471038818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749334335327148,1.1749500036239624,-1.6567484635743313e-05,0.0,0.0007693214574828,0.0,0.0,235.3682098388672,0.0,0.0,0.0,0.7053015232086182,4.0,0.0,1.0
551940,293.3434143066406,297.1499938964844,293.1499938964844,0.1800340861082077,-3665.594970703125,304.16705322265625,0.6542717814445496,0.2504591941833496,0.2335527092218399,293.4624328613281,297.1499938964844,293.1499938964844,0.2582817375659942,-5134.99755859375,304.1844177246094,0.7219406962394714,0.3352716565132141,0.3267377912998199,293.24267578125,297.1499938964844,293.1499938964844,0.5565940141677856,-6943.61572265625,304.1557922363281,0.8796131014823914,0.6274328231811523,0.4427939355373382,293.2733154296875,297.1499938964844,293.1499938964844,0.7078811526298523,-11330.5322265625,304.1585998535156,0.9414623379707336,0.7587781548500061,0.7223909497261047,293.20458984375,297.1499938964844,293.1499938964844,0.0528207942843437,-7190.2490234375,304.15362548828125,0.4569557607173919,0.0932245999574661,0.4585990607738495,291.1786499023437,291.1499938964844,255.63040161132807,254.6593780517578,279.169921875,293.3388366699219,291.1776428222656,1.0,0.5829252600669861,0.5193812847137451,0.5193812847137451,1.0,1.0,-2.622065305709839,0.9853916168212892,1.6366736888885498,0.387705534696579,0.0,0.0,0.6870970726013184,264.88623046875,266.0,-33.50249099731445,-31642.443359375,2141.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5221862792969,315.02557373046875,278.1499938964844,0.0,18000.0,317.1499938964844,36097.07421875,36000.0,0.0,0.0,0.7385981678962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164175033569336,1.1641913652420044,-1.6393403711845167e-05,0.0,0.0007495832396671,0.0,0.0,230.3117218017578,0.0,0.0,0.0,0.7006632685661316,4.0,0.0,1.0
552000,293.3434143066406,297.1499938964844,293.1499938964844,0.1800340861082077,-3665.594970703125,304.16705322265625,0.6542717814445496,0.2504591941833496,0.2335527092218399,293.4624328613281,297.1499938964844,293.1499938964844,0.2582817375659942,-5134.99755859375,304.1844177246094,0.7219406962394714,0.3352716565132141,0.3267377912998199,293.24267578125,297.1499938964844,293.1499938964844,0.5565940141677856,-6943.61572265625,304.1557922363281,0.8796131014823914,0.6274328231811523,0.4427939355373382,293.2733154296875,297.1499938964844,293.1499938964844,0.7078811526298523,-11330.5322265625,304.1585998535156,0.9414623379707336,0.7587781548500061,0.7223909497261047,293.20458984375,297.1499938964844,293.1499938964844,0.0528207942843437,-7190.2490234375,304.15362548828125,0.4569557607173919,0.0932245999574661,0.4585990607738495,291.1786499023437,291.1499938964844,255.63040161132807,254.6593780517578,279.169921875,293.3388366699219,291.1776428222656,1.0,0.5829252600669861,0.5193812847137451,0.5193812847137451,1.0,1.0,-2.622065305709839,0.9853916168212892,1.6366736888885498,0.387705534696579,0.0,0.0,0.6870970726013184,264.88623046875,266.0,-33.50249099731445,-31642.443359375,2141.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5221862792969,315.02557373046875,278.1499938964844,0.0,18000.0,317.1499938964844,36097.07421875,36000.0,0.0,0.0,0.7385981678962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164175033569336,1.1641913652420044,-1.6393403711845167e-05,0.0,0.0007495832396671,0.0,0.0,230.3117218017578,0.0,0.0,0.0,0.7006632685661316,4.0,0.0,1.0
552060,293.3402099609375,297.1499938964844,293.1499938964844,0.176878347992897,-3614.8212890625,304.1666259765625,0.6488633751869202,0.2462097555398941,0.2298675328493118,293.4632568359375,297.1499938964844,293.1499938964844,0.2514509856700897,-5027.7001953125,304.184326171875,0.714584469795227,0.3271882832050323,0.3192780017852783,293.2431030273437,297.1499938964844,293.1499938964844,0.5554698705673218,-6932.74755859375,304.1557312011719,0.8758774995803833,0.6249997615814209,0.4412238597869873,293.2733459472656,297.1499938964844,293.1499938964844,0.7061989903450012,-11309.462890625,304.1585388183594,0.9368415474891664,0.7556462287902832,0.719618022441864,293.2032165527344,297.1499938964844,293.1499938964844,0.0521644353866577,-7137.1044921875,304.15350341796875,0.4521832764148712,0.0921188369393348,0.4543080627918243,291.1527709960937,291.1499938964844,255.705795288086,254.7269744873047,279.1700744628906,293.3380126953125,291.15167236328125,1.0,0.5820512175559998,0.5213952660560608,0.5213952660560608,1.0,1.0,-2.5982987880706787,0.9783726334571838,1.6199262142181396,0.3858720064163208,0.0,0.0,0.6884267926216125,267.7917785644531,269.0,-34.79210662841797,-31285.51171875,2116.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25115966796875,314.8228454589844,278.1499938964844,0.0,18000.0,317.1499938964844,35983.7265625,36000.0,0.0,0.0,0.7243334054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1634379625320437,1.163454294204712,-1.6357351341866888e-05,0.0,0.0007351063541136,0.0,0.0,229.7131805419922,0.0,0.0,0.0,0.7003549337387085,4.0,0.0,1.0
552120,293.3402099609375,297.1499938964844,293.1499938964844,0.176878347992897,-3614.8212890625,304.1666259765625,0.6488633751869202,0.2462097555398941,0.2298675328493118,293.4632568359375,297.1499938964844,293.1499938964844,0.2514509856700897,-5027.7001953125,304.184326171875,0.714584469795227,0.3271882832050323,0.3192780017852783,293.2431030273437,297.1499938964844,293.1499938964844,0.5554698705673218,-6932.74755859375,304.1557312011719,0.8758774995803833,0.6249997615814209,0.4412238597869873,293.2733459472656,297.1499938964844,293.1499938964844,0.7061989903450012,-11309.462890625,304.1585388183594,0.9368415474891664,0.7556462287902832,0.719618022441864,293.2032165527344,297.1499938964844,293.1499938964844,0.0521644353866577,-7137.1044921875,304.15350341796875,0.4521832764148712,0.0921188369393348,0.4543080627918243,291.1527709960937,291.1499938964844,255.705795288086,254.7269744873047,279.1700744628906,293.3380126953125,291.15167236328125,1.0,0.5820512175559998,0.5213952660560608,0.5213952660560608,1.0,1.0,-2.5982987880706787,0.9783726334571838,1.6199262142181396,0.3858720064163208,0.0,0.0,0.6884267926216125,267.7917785644531,269.0,-34.79210662841797,-31285.51171875,2116.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25115966796875,314.8228454589844,278.1499938964844,0.0,18000.0,317.1499938964844,35983.7265625,36000.0,0.0,0.0,0.7243334054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1634379625320437,1.163454294204712,-1.6357351341866888e-05,0.0,0.0007351063541136,0.0,0.0,229.7131805419922,0.0,0.0,0.0,0.7003549337387085,4.0,0.0,1.0
552180,293.3369140625,297.1499938964844,293.1499938964844,0.1736956983804702,-3563.23876953125,304.1663818359375,0.6436663269996643,0.242055743932724,0.2262669205665588,293.46392822265625,297.1499938964844,293.1499938964844,0.2444870918989181,-4917.41552734375,304.1845092773437,0.7067366242408752,0.319113552570343,0.3118240237236023,293.24346923828125,297.1499938964844,293.1499938964844,0.5540076494216919,-6918.2841796875,304.1562805175781,0.8722296357154846,0.6225658059120178,0.4396543204784393,293.2733459472656,297.1499938964844,293.1499938964844,0.7041049599647522,-11282.7412109375,304.1591796875,0.9322664141654968,0.7525206208229065,0.716853141784668,293.201904296875,297.1499938964844,293.1499938964844,0.0514844432473182,-7081.6376953125,304.1534729003906,0.4476237595081329,0.091039277613163,0.4501322209835052,291.13397216796875,291.1499938964844,255.7807159423828,254.79412841796875,279.1701965332031,293.3371276855469,291.1330871582031,1.0,0.5812231302261353,0.5234223008155823,0.5234223008155823,1.0,1.0,-2.574790000915528,0.9714091420173644,1.6033809185028076,0.3840408027172088,0.0,0.0,0.6918681859970093,270.6981506347656,272.0,-28.11899757385254,-30962.837890625,2092.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91021728515625,314.5924987792969,278.1499938964844,0.0,18000.0,317.1499938964844,35906.0546875,36000.0,0.0,0.0,0.7120078206062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171675682067871,1.171692132949829,-1.6456597222713754e-05,0.0,0.000722597411368,0.0,0.0,233.2125244140625,0.0,0.0,0.0,0.7038465738296509,4.0,0.0,1.0
552240,293.3369140625,297.1499938964844,293.1499938964844,0.1736956983804702,-3563.23876953125,304.1663818359375,0.6436663269996643,0.242055743932724,0.2262669205665588,293.46392822265625,297.1499938964844,293.1499938964844,0.2444870918989181,-4917.41552734375,304.1845092773437,0.7067366242408752,0.319113552570343,0.3118240237236023,293.24346923828125,297.1499938964844,293.1499938964844,0.5540076494216919,-6918.2841796875,304.1562805175781,0.8722296357154846,0.6225658059120178,0.4396543204784393,293.2733459472656,297.1499938964844,293.1499938964844,0.7041049599647522,-11282.7412109375,304.1591796875,0.9322664141654968,0.7525206208229065,0.716853141784668,293.201904296875,297.1499938964844,293.1499938964844,0.0514844432473182,-7081.6376953125,304.1534729003906,0.4476237595081329,0.091039277613163,0.4501322209835052,291.13397216796875,291.1499938964844,255.7807159423828,254.79412841796875,279.1701965332031,293.3371276855469,291.1330871582031,1.0,0.5812231302261353,0.5234223008155823,0.5234223008155823,1.0,1.0,-2.574790000915528,0.9714091420173644,1.6033809185028076,0.3840408027172088,0.0,0.0,0.6918681859970093,270.6981506347656,272.0,-28.11899757385254,-30962.837890625,2092.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.91021728515625,314.5924987792969,278.1499938964844,0.0,18000.0,317.1499938964844,35906.0546875,36000.0,0.0,0.0,0.7120078206062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171675682067871,1.171692132949829,-1.6456597222713754e-05,0.0,0.000722597411368,0.0,0.0,233.2125244140625,0.0,0.0,0.0,0.7038465738296509,4.0,0.0,1.0
552300,293.33526611328125,297.1499938964844,293.1499938964844,0.1721100211143493,-3537.427001953125,304.1662902832031,0.6411430835723877,0.2400145530700683,0.2244982868432998,293.4642333984375,297.1499938964844,293.1499938964844,0.2409795075654983,-4861.5615234375,304.1846008300781,0.7026779651641846,0.3150802552700043,0.3080998361110687,293.24365234375,297.1499938964844,293.1499938964844,0.5531875491142273,-6910.13916015625,304.1566162109375,0.8704363703727722,0.6213472485542297,0.4388681352138519,293.2733459472656,297.1499938964844,293.1499938964844,0.7029485106468201,-11267.943359375,304.1596069335937,0.9299993515014648,0.7509583830833435,0.7154707312583923,293.20123291015625,297.1499938964844,293.1499938964844,0.0511412024497985,-7053.572265625,304.1534729003906,0.4454231262207031,0.0905089974403381,0.4480862915515899,291.1262512207031,291.1499938964844,255.8180084228516,254.82752990722656,279.1702575683594,293.3366394042969,291.1255187988281,1.0,0.5808258056640625,0.5244408845901489,0.5244408845901489,1.0,1.0,-2.5631263256073,0.9679461717605592,1.5951800346374512,0.3831252157688141,0.0,0.0,0.6942313313484192,272.1523742675781,272.0,-24.73414802551269,-30807.931640625,2080.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7211608886719,314.4689025878906,278.1499938964844,0.0,18000.0,316.6700134277344,35874.8046875,36000.0,0.0,0.0,0.7017689943313599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1780468225479126,1.1780633926391602,-1.654043808230199e-05,0.0,0.0007122063543647,0.0,0.0,236.0166015625,0.0,0.0,0.0,0.7065765261650085,4.0,0.0,1.0
552360,293.3335876464844,297.1499938964844,293.1499938964844,0.170577123761177,-3512.485595703125,304.1661071777344,0.638667106628418,0.2379974871873855,0.2227506339550018,293.4644775390625,297.1499938964844,293.1499938964844,0.2375242859125137,-4806.44140625,304.1846008300781,0.6985999941825867,0.3110505640506744,0.3043780028820038,293.2438049316406,297.1499938964844,293.1499938964844,0.5524588823318481,-6903.0107421875,304.15673828125,0.8686637878417969,0.6201293468475342,0.4380814135074615,293.2733459472656,297.1499938964844,293.1499938964844,0.7019045352935791,-11254.7763671875,304.1597595214844,0.9277496933937072,0.7493984699249268,0.7140889763832092,293.2006225585937,297.1499938964844,293.1499938964844,0.0508145652711391,-7027.06884765625,304.1534118652344,0.4432749450206756,0.0899848714470863,0.4460675120353699,291.1166381835937,291.1499938964844,255.85516357421875,254.8608245849609,279.1703491210937,293.336181640625,291.1153564453125,1.0,0.5804393887519836,0.525462806224823,0.525462806224823,1.0,1.0,-2.551523208618164,0.9644960165023804,1.5870273113250732,0.3822096288204193,0.0,0.0,0.6973807215690613,273.6070861816406,275.0,-27.387067794799805,-30632.025390625,2068.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4880065917969,314.3122253417969,278.1499938964844,0.0,18000.0,316.6700134277344,35840.15625,36000.0,0.0,0.0,0.6962289214134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185899019241333,1.18591570854187,-1.6645321011310443e-05,0.0,0.0007065838435664,0.0,0.0,239.5168914794922,0.0,0.0,0.0,0.709986686706543,4.0,0.0,1.0
