time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3301696777344,297.1499938964844,293.1499938964844,0.1675396561622619,-3462.85400390625,304.1658020019531,0.633848249912262,0.2340375930070877,0.2193210422992706,293.4648742675781,297.1499938964844,293.1499938964844,0.2305913418531417,-4695.21435546875,304.18463134765625,0.6904100775718689,0.3030050992965698,0.2969452440738678,293.2440490722656,297.1499938964844,293.1499938964844,0.550886332988739,-6887.51416015625,304.1571350097656,0.8651857972145081,0.6177008748054504,0.4365124106407165,293.2732238769531,297.1499938964844,293.1499938964844,0.6996785402297974,-11226.525390625,304.1602478027344,0.9233207106590272,0.7462930679321289,0.7113378047943115,293.1993713378906,297.1499938964844,293.1499938964844,0.0501598194241523,-6973.84423828125,304.15338134765625,0.4391371309757232,0.088955283164978,0.4421111047267914,291.0992431640625,291.1499938964844,255.9291381835937,254.92706298828125,279.17047119140625,293.3351745605469,291.0985412597656,1.0,0.5797002911567688,0.5275154709815979,0.5275154709815979,1.0,1.0,-2.52852749824524,0.9576444625854492,1.57088303565979,0.3803828954696655,0.0,0.0,0.7054609060287476,276.5154113769531,278.0,-23.006912231445312,-30325.07421875,2045.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00103759765625,314.00299072265625,278.1499938964844,0.0,18000.0,316.6700134277344,35754.6875,36000.0,0.0,0.0,0.6867992281913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088650465011597,1.208881974220276,-1.6959967979346402e-05,0.0,0.000697013863828,0.0,0.0,250.0185089111328,0.0,0.0,0.0,0.7198958992958069,4.0,0.0,1.0
552480,293.3301696777344,297.1499938964844,293.1499938964844,0.1675396561622619,-3462.85400390625,304.1658020019531,0.633848249912262,0.2340375930070877,0.2193210422992706,293.4648742675781,297.1499938964844,293.1499938964844,0.2305913418531417,-4695.21435546875,304.18463134765625,0.6904100775718689,0.3030050992965698,0.2969452440738678,293.2440490722656,297.1499938964844,293.1499938964844,0.550886332988739,-6887.51416015625,304.1571350097656,0.8651857972145081,0.6177008748054504,0.4365124106407165,293.2732238769531,297.1499938964844,293.1499938964844,0.6996785402297974,-11226.525390625,304.1602478027344,0.9233207106590272,0.7462930679321289,0.7113378047943115,293.1993713378906,297.1499938964844,293.1499938964844,0.0501598194241523,-6973.84423828125,304.15338134765625,0.4391371309757232,0.088955283164978,0.4421111047267914,291.0992431640625,291.1499938964844,255.9291381835937,254.92706298828125,279.17047119140625,293.3351745605469,291.0985412597656,1.0,0.5797002911567688,0.5275154709815979,0.5275154709815979,1.0,1.0,-2.52852749824524,0.9576444625854492,1.57088303565979,0.3803828954696655,0.0,0.0,0.7054609060287476,276.5154113769531,278.0,-23.006912231445312,-30325.07421875,2045.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00103759765625,314.00299072265625,278.1499938964844,0.0,18000.0,316.6700134277344,35754.6875,36000.0,0.0,0.0,0.6867992281913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088650465011597,1.208881974220276,-1.6959967979346402e-05,0.0,0.000697013863828,0.0,0.0,250.0185089111328,0.0,0.0,0.0,0.7198958992958069,4.0,0.0,1.0
552540,293.32672119140625,297.1499938964844,293.1499938964844,0.1644914299249649,-3412.706787109375,304.1656188964844,0.6291759014129639,0.2301758229732513,0.2159784287214279,293.4651184082031,297.1499938964844,293.1499938964844,0.2235669791698455,-4581.59033203125,304.1847839355469,0.6822075247764587,0.2949791550636291,0.2895283997058868,293.2442932128906,297.1499938964844,293.1499938964844,0.5489807724952698,-6868.5654296875,304.1579284667969,0.8617883920669556,0.6152703166007996,0.4349428713321686,293.27313232421875,297.1499938964844,293.1499938964844,0.6970423460006714,-11192.818359375,304.1612243652344,0.9189934730529784,0.7431914806365967,0.708591878414154,293.1981506347656,297.1499938964844,293.1499938964844,0.0494838878512382,-6918.54931640625,304.15338134765625,0.4352050423622131,0.0879497155547142,0.4382610321044922,291.0888366699219,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3341064453125,291.08837890625,1.0,0.5790049433708191,0.5295809507369995,0.5295809507369995,1.0,1.0,-2.505789279937744,0.9508506059646606,1.5549386739730835,0.378559947013855,0.0,0.0,0.7143743634223938,279.4261474609375,281.0,-16.097492218017578,-30036.8515625,2023.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5087585449219,313.6968078613281,278.1499938964844,0.0,18000.0,316.19000244140625,35713.88671875,36000.0,0.0,0.0,0.6745954751968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357286214828491,1.235745906829834,-1.7349524568999186e-05,0.0,0.0006846286705695,0.0,0.0,262.88604736328125,0.0,0.0,0.0,0.7316003441810608,4.0,0.0,1.0
552600,293.32672119140625,297.1499938964844,293.1499938964844,0.1644914299249649,-3412.706787109375,304.1656188964844,0.6291759014129639,0.2301758229732513,0.2159784287214279,293.4651184082031,297.1499938964844,293.1499938964844,0.2235669791698455,-4581.59033203125,304.1847839355469,0.6822075247764587,0.2949791550636291,0.2895283997058868,293.2442932128906,297.1499938964844,293.1499938964844,0.5489807724952698,-6868.5654296875,304.1579284667969,0.8617883920669556,0.6152703166007996,0.4349428713321686,293.27313232421875,297.1499938964844,293.1499938964844,0.6970423460006714,-11192.818359375,304.1612243652344,0.9189934730529784,0.7431914806365967,0.708591878414154,293.1981506347656,297.1499938964844,293.1499938964844,0.0494838878512382,-6918.54931640625,304.15338134765625,0.4352050423622131,0.0879497155547142,0.4382610321044922,291.0888366699219,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.3341064453125,291.08837890625,1.0,0.5790049433708191,0.5295809507369995,0.5295809507369995,1.0,1.0,-2.505789279937744,0.9508506059646606,1.5549386739730835,0.378559947013855,0.0,0.0,0.7143743634223938,279.4261474609375,281.0,-16.097492218017578,-30036.8515625,2023.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5087585449219,313.6968078613281,278.1499938964844,0.0,18000.0,316.19000244140625,35713.88671875,36000.0,0.0,0.0,0.6745954751968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2357286214828491,1.235745906829834,-1.7349524568999186e-05,0.0,0.0006846286705695,0.0,0.0,262.88604736328125,0.0,0.0,0.0,0.7316003441810608,4.0,0.0,1.0
552660,293.3231811523437,297.1499938964844,293.1499938964844,0.1615809649229049,-3364.735595703125,304.1652526855469,0.624606192111969,0.2264133542776107,0.2127232104539871,293.4652099609375,297.1499938964844,293.1499938964844,0.2166602462530136,-4469.22021484375,304.1846923828125,0.6740406155586243,0.2869775295257568,0.2821311056613922,293.2444763183594,297.1499938964844,293.1499938964844,0.5472121834754944,-6851.19873046875,304.1582336425781,0.8584713935852051,0.6128458380699158,0.4333745539188385,293.2729797363281,297.1499938964844,293.1499938964844,0.6945743560791016,-11161.673828125,304.1615905761719,0.9147921204566956,0.7401033043861389,0.7058536410331726,293.1969909667969,297.1499938964844,293.1499938964844,0.0488441362977027,-6866.60302734375,304.1533203125,0.4314725697040558,0.0869672372937202,0.4345121681690216,291.07501220703125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3330078125,291.07440185546875,1.0,0.578352153301239,0.5316588282585144,0.5316588282585144,1.0,1.0,-2.4833123683929443,0.9441162943840028,1.5391960144042969,0.376740962266922,0.0,0.0,0.7252488732337952,282.3381042480469,284.0,-18.12007141113281,-29728.8671875,2001.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.95928955078125,313.3492431640625,278.1499938964844,0.0,18000.0,316.19000244140625,35651.84375,36000.0,0.0,0.0,0.6679197549819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2671444416046145,1.267162203788757,-1.781297214620281e-05,0.0,0.0006778536480851,0.0,0.0,278.5121459960937,0.0,0.0,0.0,0.7454416751861572,4.0,0.0,1.0
552720,293.3231811523437,297.1499938964844,293.1499938964844,0.1615809649229049,-3364.735595703125,304.1652526855469,0.624606192111969,0.2264133542776107,0.2127232104539871,293.4652099609375,297.1499938964844,293.1499938964844,0.2166602462530136,-4469.22021484375,304.1846923828125,0.6740406155586243,0.2869775295257568,0.2821311056613922,293.2444763183594,297.1499938964844,293.1499938964844,0.5472121834754944,-6851.19873046875,304.1582336425781,0.8584713935852051,0.6128458380699158,0.4333745539188385,293.2729797363281,297.1499938964844,293.1499938964844,0.6945743560791016,-11161.673828125,304.1615905761719,0.9147921204566956,0.7401033043861389,0.7058536410331726,293.1969909667969,297.1499938964844,293.1499938964844,0.0488441362977027,-6866.60302734375,304.1533203125,0.4314725697040558,0.0869672372937202,0.4345121681690216,291.07501220703125,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3330078125,291.07440185546875,1.0,0.578352153301239,0.5316588282585144,0.5316588282585144,1.0,1.0,-2.4833123683929443,0.9441162943840028,1.5391960144042969,0.376740962266922,0.0,0.0,0.7252488732337952,282.3381042480469,284.0,-18.12007141113281,-29728.8671875,2001.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.95928955078125,313.3492431640625,278.1499938964844,0.0,18000.0,316.19000244140625,35651.84375,36000.0,0.0,0.0,0.6679197549819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2671444416046145,1.267162203788757,-1.781297214620281e-05,0.0,0.0006778536480851,0.0,0.0,278.5121459960937,0.0,0.0,0.0,0.7454416751861572,4.0,0.0,1.0
552780,293.3196105957031,297.1499938964844,293.1499938964844,0.1586572527885437,-3316.1923828125,304.1650390625,0.6200831532478333,0.2227509021759033,0.2095571309328079,293.46514892578125,297.1499938964844,293.1499938964844,0.2096726596355438,-4354.52294921875,304.1847839355469,0.6659590601921082,0.2790030539035797,0.2747572958469391,293.2445983886719,297.1499938964844,293.1499938964844,0.5450960993766785,-6830.169921875,304.1590270996094,0.8552352786064148,0.6104262471199036,0.4318110346794128,293.2727966308594,297.1499938964844,293.1499938964844,0.6916803121566772,-11124.75390625,304.1625671386719,0.9107438921928406,0.7370274066925049,0.7031294107437134,293.19586181640625,297.1499938964844,293.1499938964844,0.0481793917715549,-6812.21435546875,304.1533203125,0.4279338121414184,0.0860076025128364,0.4308635592460632,291.0685119628906,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.33184814453125,291.0682678222656,1.0,0.577742338180542,0.5337485671043396,0.5337485671043396,1.0,1.0,-2.4611141681671143,0.9374491572380066,1.5236650705337524,0.3749300837516784,0.0,0.0,0.736610472202301,285.250732421875,287.0,-10.678088188171388,-29458.892578125,1980.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4402770996094,313.0322265625,278.1499938964844,0.0,18000.0,316.19000244140625,35624.1875,36000.0,0.0,0.0,0.6630932092666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3025025129318235,1.3025208711624146,-1.835845068853814e-05,0.0,0.0006729552987962,0.0,0.0,297.0231018066406,0.0,0.0,0.0,0.7610712647438049,4.0,0.0,1.0
552840,293.3196105957031,297.1499938964844,293.1499938964844,0.1586572527885437,-3316.1923828125,304.1650390625,0.6200831532478333,0.2227509021759033,0.2095571309328079,293.46514892578125,297.1499938964844,293.1499938964844,0.2096726596355438,-4354.52294921875,304.1847839355469,0.6659590601921082,0.2790030539035797,0.2747572958469391,293.2445983886719,297.1499938964844,293.1499938964844,0.5450960993766785,-6830.169921875,304.1590270996094,0.8552352786064148,0.6104262471199036,0.4318110346794128,293.2727966308594,297.1499938964844,293.1499938964844,0.6916803121566772,-11124.75390625,304.1625671386719,0.9107438921928406,0.7370274066925049,0.7031294107437134,293.19586181640625,297.1499938964844,293.1499938964844,0.0481793917715549,-6812.21435546875,304.1533203125,0.4279338121414184,0.0860076025128364,0.4308635592460632,291.0685119628906,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.33184814453125,291.0682678222656,1.0,0.577742338180542,0.5337485671043396,0.5337485671043396,1.0,1.0,-2.4611141681671143,0.9374491572380066,1.5236650705337524,0.3749300837516784,0.0,0.0,0.736610472202301,285.250732421875,287.0,-10.678088188171388,-29458.892578125,1980.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4402770996094,313.0322265625,278.1499938964844,0.0,18000.0,316.19000244140625,35624.1875,36000.0,0.0,0.0,0.6630932092666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3025025129318235,1.3025208711624146,-1.835845068853814e-05,0.0,0.0006729552987962,0.0,0.0,297.0231018066406,0.0,0.0,0.0,0.7610712647438049,4.0,0.0,1.0
552900,293.3178100585937,297.1499938964844,293.1499938964844,0.1571994721889495,-3291.873291015625,304.1649780273437,0.6178160309791565,0.2209568470716476,0.208007201552391,293.4650573730469,297.1499938964844,293.1499938964844,0.2061632424592971,-4296.55078125,304.1848449707031,0.661963701248169,0.2750261723995209,0.2710793614387512,293.2446594238281,297.1499938964844,293.1499938964844,0.543927788734436,-6818.525390625,304.1595153808594,0.8536444306373596,0.6092159748077393,0.4310288429260254,293.272705078125,297.1499938964844,293.1499938964844,0.6900964975357056,-11104.50390625,304.16314697265625,0.9087817668914796,0.7354910373687744,0.7017686367034912,293.1952819824219,297.1499938964844,293.1499938964844,0.0478410273790359,-6784.4287109375,304.1533203125,0.4262335002422333,0.0855360180139541,0.4290757775306701,291.0675048828125,291.1499938964844,256.1843566894531,255.1551818847656,279.1708984375,293.3312683105469,291.0674133300781,1.0,0.5774529576301575,0.534798264503479,0.534798264503479,1.0,1.0,-2.450110912322998,0.934137761592865,1.5159732103347778,0.3740265667438507,0.0,0.0,0.7422193884849548,286.7084655761719,287.0,-6.6605401039123535,-29331.11328125,1970.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1982116699219,312.88592529296875,278.1499938964844,0.0,18000.0,315.7099914550781,35622.390625,36000.0,0.0,0.0,0.6564673781394958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202061653137207,1.3202248811721802,-1.863999932538718e-05,0.0,0.0006662309169769,0.0,0.0,306.6564636230469,0.0,0.0,0.0,0.7689550518989563,4.0,0.0,1.0
552960,293.3160095214844,297.1499938964844,293.1499938964844,0.15579155087471,-3268.392578125,304.164794921875,0.6155306696891785,0.2191862016916275,0.2064784467220306,293.4649658203125,297.1499938964844,293.1499938964844,0.2027067691087722,-4239.306640625,304.1847839355469,0.6580051183700562,0.2710554897785187,0.2674072086811065,293.2447204589844,297.1499938964844,293.1499938964844,0.5428445339202881,-6807.84130859375,304.15972900390625,0.8520714044570923,0.6080067753791809,0.4302465617656708,293.2725830078125,297.1499938964844,293.1499938964844,0.6886165142059326,-11085.7880859375,304.1634521484375,0.9068655371665956,0.7339573502540588,0.7004089951515198,293.1947326660156,297.1499938964844,293.1499938964844,0.0475179627537727,-6758.0732421875,304.1533203125,0.4245770573616028,0.0850695967674255,0.4273109138011932,291.0647277832031,291.1499938964844,256.2203674316406,255.1873016357422,279.17095947265625,293.3306579589844,291.0640563964844,1.0,0.5771734714508057,0.5358512997627258,0.5358512997627258,1.0,1.0,-2.439168930053711,0.930840253829956,1.508328557014465,0.3731239736080169,0.0,0.0,0.7481469511985779,288.1669311523437,290.0,-9.034744262695312,-29181.197265625,1960.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9333801269531,312.71783447265625,278.1499938964844,0.0,18000.0,315.7099914550781,35618.61328125,36000.0,0.0,0.0,0.6544052958488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3378424644470217,1.33786141872406,-1.892381260404364e-05,0.0,0.0006641381769441,0.0,0.0,316.47314453125,0.0,0.0,0.0,0.7768746614456177,4.0,0.0,1.0
553020,293.3127136230469,297.1499938964844,293.1499938964844,0.1529881805181503,-3221.4482421875,304.16455078125,0.6108102202415466,0.2156454473733902,0.2034464031457901,293.46514892578125,297.1499938964844,293.1499938964844,0.1957720816135406,-4123.7255859375,304.18475341796875,0.6501624584197998,0.2630405724048614,0.2600273787975311,293.2448425292969,297.1499938964844,293.1499938964844,0.5406048893928528,-6785.6953125,304.1602478027344,0.8489686846733093,0.6055832505226135,0.4286821484565735,293.2723999023437,297.1499938964844,293.1499938964844,0.6855711936950684,-11047.1962890625,304.1640625,0.9031752347946168,0.730892539024353,0.6976965069770813,293.1936950683594,297.1499938964844,293.1499938964844,0.0468755401670932,-6705.62841796875,304.1532897949219,0.4213841259479522,0.0841507837176323,0.4238495230674743,291.05987548828125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711730957031,293.32965087890625,291.0598449707031,1.0,0.5766391158103943,0.5379760265350342,0.5379760265350342,1.0,1.0,-2.41736364364624,0.924252450466156,1.493111252784729,0.3713131844997406,0.0,0.0,0.7606382966041565,291.0986328125,278.0,-4.963354587554932,-28922.689453125,1940.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4474792480469,312.42169189453125,278.1499938964844,0.0,18000.0,315.7099914550781,35589.29296875,36000.0,0.0,0.0,0.6513687372207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3760215044021606,1.376041054725647,-1.9546367184375413e-05,0.0,0.0006610564887523,0.0,0.0,338.4491577148437,0.0,0.0,0.0,0.7940360307693481,4.0,0.0,1.0
553080,293.3127136230469,297.1499938964844,293.1499938964844,0.1529881805181503,-3221.4482421875,304.16455078125,0.6108102202415466,0.2156454473733902,0.2034464031457901,293.46514892578125,297.1499938964844,293.1499938964844,0.1957720816135406,-4123.7255859375,304.18475341796875,0.6501624584197998,0.2630405724048614,0.2600273787975311,293.2448425292969,297.1499938964844,293.1499938964844,0.5406048893928528,-6785.6953125,304.1602478027344,0.8489686846733093,0.6055832505226135,0.4286821484565735,293.2723999023437,297.1499938964844,293.1499938964844,0.6855711936950684,-11047.1962890625,304.1640625,0.9031752347946168,0.730892539024353,0.6976965069770813,293.1936950683594,297.1499938964844,293.1499938964844,0.0468755401670932,-6705.62841796875,304.1532897949219,0.4213841259479522,0.0841507837176323,0.4238495230674743,291.05987548828125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711730957031,293.32965087890625,291.0598449707031,1.0,0.5766391158103943,0.5379760265350342,0.5379760265350342,1.0,1.0,-2.41736364364624,0.924252450466156,1.493111252784729,0.3713131844997406,0.0,0.0,0.7606382966041565,291.0986328125,278.0,-4.963354587554932,-28922.689453125,1940.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4474792480469,312.42169189453125,278.1499938964844,0.0,18000.0,315.7099914550781,35589.29296875,36000.0,0.0,0.0,0.6513687372207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3760215044021606,1.376041054725647,-1.9546367184375413e-05,0.0,0.0006610564887523,0.0,0.0,338.4491577148437,0.0,0.0,0.0,0.7940360307693481,4.0,0.0,1.0
553140,293.3094177246094,297.1499938964844,293.1499938964844,0.1498718857765197,-3168.725341796875,304.1649169921875,0.6085917949676514,0.2121922224760055,0.200214222073555,293.4654541015625,297.1499938964844,293.1499938964844,0.1884168684482574,-3999.7490234375,304.1854553222656,0.6449886560440063,0.2549923360347748,0.2523261606693268,293.2447814941406,297.1499938964844,293.1499938964844,0.5375977754592896,-6755.46337890625,304.161865234375,0.8494288921356201,0.6031877994537354,0.4269391000270843,293.2720642089844,297.1499938964844,293.1499938964844,0.6816291809082031,-10996.4130859375,304.1659851074219,0.9036512970924376,0.7278552651405334,0.6947452425956726,293.19244384765625,297.1499938964844,293.1499938964844,0.0459823198616504,-6631.89697265625,304.1536865234375,0.420432299375534,0.0832936987280845,0.4193911254405975,291.0663452148437,291.1499938964844,256.3631896972656,255.31446838378903,279.1718444824219,293.32867431640625,291.0668029785156,1.0,0.5717146396636963,0.5401965975761414,0.5401965975761414,1.0,1.0,-2.393235683441162,0.9167054891586304,1.4765301942825315,0.3690899610519409,0.0,0.0,0.7714844942092896,287.6109619140625,266.0,6.74291467666626,-28667.73828125,1890.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03204345703125,312.1759033203125,278.1499938964844,0.0,18000.0,315.2300109863281,35626.6171875,36000.0,0.0,0.0,0.6446301937103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114603996276855,1.4114805459976196,-2.015468271565624e-05,0.0,0.0006542177288793,0.0,0.0,360.0140380859375,0.0,0.0,0.0,0.8100465536117554,4.0,0.0,1.0
553200,293.3094177246094,297.1499938964844,293.1499938964844,0.1498718857765197,-3168.725341796875,304.1649169921875,0.6085917949676514,0.2121922224760055,0.200214222073555,293.4654541015625,297.1499938964844,293.1499938964844,0.1884168684482574,-3999.7490234375,304.1854553222656,0.6449886560440063,0.2549923360347748,0.2523261606693268,293.2447814941406,297.1499938964844,293.1499938964844,0.5375977754592896,-6755.46337890625,304.161865234375,0.8494288921356201,0.6031877994537354,0.4269391000270843,293.2720642089844,297.1499938964844,293.1499938964844,0.6816291809082031,-10996.4130859375,304.1659851074219,0.9036512970924376,0.7278552651405334,0.6947452425956726,293.19244384765625,297.1499938964844,293.1499938964844,0.0459823198616504,-6631.89697265625,304.1536865234375,0.420432299375534,0.0832936987280845,0.4193911254405975,291.0663452148437,291.1499938964844,256.3631896972656,255.31446838378903,279.1718444824219,293.32867431640625,291.0668029785156,1.0,0.5717146396636963,0.5401965975761414,0.5401965975761414,1.0,1.0,-2.393235683441162,0.9167054891586304,1.4765301942825315,0.3690899610519409,0.0,0.0,0.7714844942092896,287.6109619140625,266.0,6.74291467666626,-28667.73828125,1890.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03204345703125,312.1759033203125,278.1499938964844,0.0,18000.0,315.2300109863281,35626.6171875,36000.0,0.0,0.0,0.6446301937103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114603996276855,1.4114805459976196,-2.015468271565624e-05,0.0,0.0006542177288793,0.0,0.0,360.0140380859375,0.0,0.0,0.0,0.8100465536117554,4.0,0.0,1.0
553260,293.3055114746094,297.1499938964844,293.1499938964844,0.1468269675970077,-3117.072509765625,304.1650085449219,0.6081685423851013,0.2089457213878631,0.1970116943120956,293.4652404785156,297.1499938964844,293.1499938964844,0.1810930222272873,-3875.35791015625,304.1858215332031,0.6414242386817932,0.2470472753047943,0.2445493936538696,293.2443542480469,297.1499938964844,293.1499938964844,0.5345757007598877,-6725.333984375,304.1629333496094,0.8521590232849121,0.6008747816085815,0.4251355528831482,293.2714233398437,297.1499938964844,293.1499938964844,0.6776699423789978,-10945.880859375,304.167236328125,0.9067888259887696,0.7248956561088562,0.6917063593864441,293.1908264160156,297.1499938964844,293.1499938964844,0.0450506433844566,-6555.3935546875,304.15399169921875,0.4209981262683868,0.0825444906949997,0.4146749377250671,291.0705261230469,291.1499938964844,256.43389892578125,255.37730407714844,279.17236328125,293.3272399902344,291.0707702636719,1.0,0.5646500587463379,0.5424584746360779,0.5424584746360779,1.0,1.0,-2.368563175201416,0.9089065194129944,1.4596565961837769,0.366709440946579,0.0,0.0,0.7817199230194092,280.259033203125,254.0,5.860795974731445,-28376.904296875,1825.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6249389648437,311.9225158691406,278.1499938964844,0.0,18000.0,315.2300109863281,35654.3359375,36000.0,0.0,0.0,0.6423332691192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427824020385742,1.4428030252456665,-2.0703833797597326e-05,0.0,0.000651886628475,0.0,0.0,379.8709106445313,0.0,0.0,0.0,0.8243544697761536,4.0,0.0,1.0
553320,293.3055114746094,297.1499938964844,293.1499938964844,0.1468269675970077,-3117.072509765625,304.1650085449219,0.6081685423851013,0.2089457213878631,0.1970116943120956,293.4652404785156,297.1499938964844,293.1499938964844,0.1810930222272873,-3875.35791015625,304.1858215332031,0.6414242386817932,0.2470472753047943,0.2445493936538696,293.2443542480469,297.1499938964844,293.1499938964844,0.5345757007598877,-6725.333984375,304.1629333496094,0.8521590232849121,0.6008747816085815,0.4251355528831482,293.2714233398437,297.1499938964844,293.1499938964844,0.6776699423789978,-10945.880859375,304.167236328125,0.9067888259887696,0.7248956561088562,0.6917063593864441,293.1908264160156,297.1499938964844,293.1499938964844,0.0450506433844566,-6555.3935546875,304.15399169921875,0.4209981262683868,0.0825444906949997,0.4146749377250671,291.0705261230469,291.1499938964844,256.43389892578125,255.37730407714844,279.17236328125,293.3272399902344,291.0707702636719,1.0,0.5646500587463379,0.5424584746360779,0.5424584746360779,1.0,1.0,-2.368563175201416,0.9089065194129944,1.4596565961837769,0.366709440946579,0.0,0.0,0.7817199230194092,280.259033203125,254.0,5.860795974731445,-28376.904296875,1825.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6249389648437,311.9225158691406,278.1499938964844,0.0,18000.0,315.2300109863281,35654.3359375,36000.0,0.0,0.0,0.6423332691192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427824020385742,1.4428030252456665,-2.0703833797597326e-05,0.0,0.000651886628475,0.0,0.0,379.8709106445313,0.0,0.0,0.0,0.8243544697761536,4.0,0.0,1.0
553380,293.3011169433594,297.1499938964844,293.1499938964844,0.1438025087118148,-3065.43212890625,304.1650390625,0.6088948845863342,0.205892413854599,0.1939103752374649,293.4644470214844,297.1499938964844,293.1499938964844,0.1737560033798217,-3749.52197265625,304.18609619140625,0.6387654542922974,0.2392213642597198,0.2368024885654449,293.2435913085937,297.1499938964844,293.1499938964844,0.5312198400497437,-6691.7587890625,304.1642150878906,0.8563129901885986,0.5986359119415283,0.4233275651931762,293.2704772949219,297.1499938964844,293.1499938964844,0.6732933521270752,-10889.837890625,304.1687927246094,0.9117321372032166,0.7220117449760437,0.6886619925498962,293.1889343261719,297.1499938964844,293.1499938964844,0.044095404446125,-6476.71630859375,304.1542663574219,0.4225866496562958,0.0818942338228225,0.4100354611873626,291.081298828125,291.1499938964844,256.5041809082031,255.4396209716797,279.1726379394531,293.3254089355469,291.0819702148437,1.0,0.5563558340072632,0.5447376370429993,0.5447376370429993,1.0,1.0,-2.344128370285034,0.901157796382904,1.442970633506775,0.3643249273300171,0.0,0.0,0.7902300357818604,270.878173828125,242.0,13.642361640930176,-28122.53125,1753.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3004455566406,311.7296142578125,278.1499938964844,0.0,18000.0,315.2300109863281,35704.46484375,36000.0,0.0,0.0,0.6406784653663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470917820930481,1.4709389209747314,-2.121298166457564e-05,0.0,0.0006502072210423,0.0,0.0,398.4478759765625,0.0,0.0,0.0,0.8371781706809998,4.0,0.0,1.0
553440,293.3011169433594,297.1499938964844,293.1499938964844,0.1438025087118148,-3065.43212890625,304.1650390625,0.6088948845863342,0.205892413854599,0.1939103752374649,293.4644470214844,297.1499938964844,293.1499938964844,0.1737560033798217,-3749.52197265625,304.18609619140625,0.6387654542922974,0.2392213642597198,0.2368024885654449,293.2435913085937,297.1499938964844,293.1499938964844,0.5312198400497437,-6691.7587890625,304.1642150878906,0.8563129901885986,0.5986359119415283,0.4233275651931762,293.2704772949219,297.1499938964844,293.1499938964844,0.6732933521270752,-10889.837890625,304.1687927246094,0.9117321372032166,0.7220117449760437,0.6886619925498962,293.1889343261719,297.1499938964844,293.1499938964844,0.044095404446125,-6476.71630859375,304.1542663574219,0.4225866496562958,0.0818942338228225,0.4100354611873626,291.081298828125,291.1499938964844,256.5041809082031,255.4396209716797,279.1726379394531,293.3254089355469,291.0819702148437,1.0,0.5563558340072632,0.5447376370429993,0.5447376370429993,1.0,1.0,-2.344128370285034,0.901157796382904,1.442970633506775,0.3643249273300171,0.0,0.0,0.7902300357818604,270.878173828125,242.0,13.642361640930176,-28122.53125,1753.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3004455566406,311.7296142578125,278.1499938964844,0.0,18000.0,315.2300109863281,35704.46484375,36000.0,0.0,0.0,0.6406784653663635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470917820930481,1.4709389209747314,-2.121298166457564e-05,0.0,0.0006502072210423,0.0,0.0,398.4478759765625,0.0,0.0,0.0,0.8371781706809998,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1423066705465316,-3039.7724609375,304.1650390625,0.6095783114433289,0.2044308185577392,0.1924027353525161,293.4638671875,297.1499938964844,293.1499938964844,0.170099675655365,-3686.348876953125,304.1861877441406,0.6376610994338989,0.2353501468896865,0.2329507172107696,293.2431640625,297.1499938964844,293.1499938964844,0.529430091381073,-6673.83740234375,304.1648864746094,0.8587934374809265,0.5975369811058044,0.4224253594875335,293.2699279785156,297.1499938964844,293.1499938964844,0.6709630489349365,-10859.9873046875,304.1695861816406,0.9147453308105468,0.7205910682678223,0.6871426701545715,293.1879272460937,297.1499938964844,293.1499938964844,0.0436173379421234,-6437.25732421875,304.15435791015625,0.4236879646778106,0.0816007480025291,0.4077790379524231,291.08905029296875,291.1499938964844,256.5391540527344,255.4705810546875,279.1727294921875,293.3243713378906,291.08984375,1.0,0.5519188046455383,0.5458809733390808,0.5458809733390808,1.0,1.0,-2.332070589065552,0.8973295092582703,1.4347411394119265,0.3631437718868255,0.0,0.0,0.7935179471969604,265.7344665527344,242.0,17.69089698791504,-28002.236328125,1716.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1687927246094,311.6528015136719,278.1499938964844,0.0,18000.0,314.75,35742.24609375,36000.0,0.0,0.0,0.6351926922798157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823651313781738,1.482386589050293,-2.1426820239867084e-05,0.0,0.0006446398328989,0.0,0.0,406.2427062988281,0.0,0.0,0.0,0.8424132466316223,4.0,0.0,1.0
553560,293.2964782714844,297.1499938964844,293.1499938964844,0.1408689618110656,-3015.110595703125,304.1649169921875,0.610434353351593,0.203007772564888,0.1909233033657074,293.46319580078125,297.1499938964844,293.1499938964844,0.1665109544992447,-3624.125,304.1861267089844,0.6366667151451111,0.2315045893192291,0.229115217924118,293.24267578125,297.1499938964844,293.1499938964844,0.5277383923530579,-6657.02734375,304.1652526855469,0.8614999651908875,0.5964509844779968,0.4215258955955505,293.26934814453125,297.1499938964844,293.1499938964844,0.6687505841255188,-10831.88671875,304.1700439453125,0.918065071105957,0.7191843390464783,0.6856277585029602,293.1868896484375,297.1499938964844,293.1499938964844,0.0431605577468872,-6399.728515625,304.1543884277344,0.4249684810638428,0.0813251733779907,0.4055701792240143,291.0947570800781,291.1499938964844,256.573974609375,255.5014038085937,279.1727905273437,293.32330322265625,291.09490966796875,1.0,0.5473476648330688,0.5470261573791504,0.5470261573791504,1.0,1.0,-2.320132255554199,0.8935370445251465,1.4265950918197632,0.3619723618030548,0.0,0.0,0.7965866327285767,260.3966369628906,230.0,14.7339506149292,-27858.259765625,1679.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01953125,311.5560913085937,278.1499938964844,0.0,18000.0,314.75,35776.8359375,36000.0,0.0,0.0,0.6339987516403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4920988082885742,1.492120385169983,-2.1610456315102056e-05,0.0,0.0006434281240217,0.0,0.0,412.96331787109375,0.0,0.0,0.0,0.846903383731842,4.0,0.0,1.0
553620,293.2916564941406,297.1499938964844,293.1499938964844,0.1381043046712875,-2967.56787109375,304.16455078125,0.612593412399292,0.2002718895673751,0.1880501210689544,293.4616394042969,297.1499938964844,293.1499938964844,0.1594631224870681,-3501.105712890625,304.1858215332031,0.6349480748176575,0.2238876670598983,0.2214984893798828,293.2416076660156,297.1499938964844,293.1499938964844,0.5244517922401428,-6624.44873046875,304.1656494140625,0.8675402402877808,0.5943220257759094,0.4197447299957275,293.26806640625,297.1499938964844,293.1499938964844,0.6644423007965088,-10777.3349609375,304.1705627441406,0.9255222678184508,0.7164207100868225,0.682627260684967,293.18475341796875,297.1499938964844,293.1499938964844,0.0422845259308815,-6327.8984375,304.1543884277344,0.4280425310134887,0.0808219164609909,0.4013006389141083,291.10369873046875,291.1499938964844,256.6433410644531,255.5626678466797,279.1728820800781,293.3210144042969,291.1043395996094,1.0,0.5379040837287903,0.5493195652961731,0.5493195652961731,1.0,1.0,-2.2966582775115967,0.8860771059989929,1.410581111907959,0.3596667647361755,0.0,0.0,0.8022723197937012,249.3225860595703,218.0,15.091713905334473,-27605.58984375,1605.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7755126953125,311.4059753417969,278.1499938964844,0.0,18000.0,314.75,35807.67578125,36000.0,0.0,0.0,0.6318747997283936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5102901458740234,1.5103120803833008,-2.194909393438138e-05,0.0,0.0006412725779227,0.0,0.0,425.6307373046875,0.0,0.0,0.0,0.8552680015563965,4.0,0.0,1.0
553680,293.2916564941406,297.1499938964844,293.1499938964844,0.1381043046712875,-2967.56787109375,304.16455078125,0.612593412399292,0.2002718895673751,0.1880501210689544,293.4616394042969,297.1499938964844,293.1499938964844,0.1594631224870681,-3501.105712890625,304.1858215332031,0.6349480748176575,0.2238876670598983,0.2214984893798828,293.2416076660156,297.1499938964844,293.1499938964844,0.5244517922401428,-6624.44873046875,304.1656494140625,0.8675402402877808,0.5943220257759094,0.4197447299957275,293.26806640625,297.1499938964844,293.1499938964844,0.6644423007965088,-10777.3349609375,304.1705627441406,0.9255222678184508,0.7164207100868225,0.682627260684967,293.18475341796875,297.1499938964844,293.1499938964844,0.0422845259308815,-6327.8984375,304.1543884277344,0.4280425310134887,0.0808219164609909,0.4013006389141083,291.10369873046875,291.1499938964844,256.6433410644531,255.5626678466797,279.1728820800781,293.3210144042969,291.1043395996094,1.0,0.5379040837287903,0.5493195652961731,0.5493195652961731,1.0,1.0,-2.2966582775115967,0.8860771059989929,1.410581111907959,0.3596667647361755,0.0,0.0,0.8022723197937012,249.3225860595703,218.0,15.091713905334473,-27605.58984375,1605.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7755126953125,311.4059753417969,278.1499938964844,0.0,18000.0,314.75,35807.67578125,36000.0,0.0,0.0,0.6318747997283936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5102901458740234,1.5103120803833008,-2.194909393438138e-05,0.0,0.0006412725779227,0.0,0.0,425.6307373046875,0.0,0.0,0.0,0.8552680015563965,4.0,0.0,1.0
553740,293.2867736816406,297.1499938964844,293.1499938964844,0.1353794634342193,-2920.390380859375,304.16424560546875,0.6152384877204895,0.1976719945669174,0.1852886825799942,293.4598083496094,297.1499938964844,293.1499938964844,0.1524695456027984,-3377.72314453125,304.185546875,0.6335187554359436,0.2163625955581665,0.2139554023742675,293.240478515625,297.1499938964844,293.1499938964844,0.5208982825279236,-6589.0361328125,304.1663513183594,0.8743566274642944,0.5922306776046753,0.4179829955101013,293.2667236328125,297.1499938964844,293.1499938964844,0.6598002910614014,-10718.248046875,304.17144775390625,0.9338917136192322,0.7137007713317871,0.6796592473983765,293.1826171875,297.1499938964844,293.1499938964844,0.041412528604269,-6256.03369140625,304.1543884277344,0.4317867159843445,0.0803728401660919,0.3972235918045044,291.11932373046875,291.1499938964844,256.7122497558594,255.6233673095703,279.1729431152344,293.3186340332031,291.12017822265625,1.0,0.5281702280044556,0.551618218421936,0.551618218421936,1.0,1.0,-2.2737009525299072,0.8787776231765747,1.394923448562622,0.3574102520942688,0.0,0.0,0.8053551912307739,237.9345245361328,206.0,20.613615036010746,-27374.462890625,1531.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59967041015625,311.3018798828125,278.1499938964844,0.0,18000.0,314.2699890136719,35878.30859375,36000.0,0.0,0.0,0.6251065135002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225480794906616,1.5225703716278076,-2.21908230741974e-05,0.0,0.0006344036082737,0.0,0.0,434.4777526855469,0.0,0.0,0.0,0.8608790040016174,4.0,0.0,1.0
553800,293.2867736816406,297.1499938964844,293.1499938964844,0.1353794634342193,-2920.390380859375,304.16424560546875,0.6152384877204895,0.1976719945669174,0.1852886825799942,293.4598083496094,297.1499938964844,293.1499938964844,0.1524695456027984,-3377.72314453125,304.185546875,0.6335187554359436,0.2163625955581665,0.2139554023742675,293.240478515625,297.1499938964844,293.1499938964844,0.5208982825279236,-6589.0361328125,304.1663513183594,0.8743566274642944,0.5922306776046753,0.4179829955101013,293.2667236328125,297.1499938964844,293.1499938964844,0.6598002910614014,-10718.248046875,304.17144775390625,0.9338917136192322,0.7137007713317871,0.6796592473983765,293.1826171875,297.1499938964844,293.1499938964844,0.041412528604269,-6256.03369140625,304.1543884277344,0.4317867159843445,0.0803728401660919,0.3972235918045044,291.11932373046875,291.1499938964844,256.7122497558594,255.6233673095703,279.1729431152344,293.3186340332031,291.12017822265625,1.0,0.5281702280044556,0.551618218421936,0.551618218421936,1.0,1.0,-2.2737009525299072,0.8787776231765747,1.394923448562622,0.3574102520942688,0.0,0.0,0.8053551912307739,237.9345245361328,206.0,20.613615036010746,-27374.462890625,1531.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59967041015625,311.3018798828125,278.1499938964844,0.0,18000.0,314.2699890136719,35878.30859375,36000.0,0.0,0.0,0.6251065135002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5225480794906616,1.5225703716278076,-2.21908230741974e-05,0.0,0.0006344036082737,0.0,0.0,434.4777526855469,0.0,0.0,0.0,0.8608790040016174,4.0,0.0,1.0
553860,293.2818908691406,297.1499938964844,293.1499938964844,0.1328514814376831,-2876.58056640625,304.1636962890625,0.6183203458786011,0.1951993554830551,0.1826356202363968,293.4577941894531,297.1499938964844,293.1499938964844,0.1457150727510452,-3257.550048828125,304.1849365234375,0.6323407888412476,0.2089249789714813,0.2064870446920395,293.2392883300781,297.1499938964844,293.1499938964844,0.5176752209663391,-6557.23583984375,304.166259765625,0.8819360733032227,0.5901772379875183,0.4162403345108032,293.2653503417969,297.1499938964844,293.1499938964844,0.6555613875389099,-10664.896484375,304.1713256835937,0.942995309829712,0.7110262513160706,0.6767229437828064,293.1805419921875,297.1499938964844,293.1499938964844,0.0406123846769332,-6190.51513671875,304.1542358398437,0.436228483915329,0.0799690783023834,0.3933238089084625,291.12799072265625,291.1499938964844,256.7807006835937,255.6835327148437,279.1730041503906,293.3161926269531,291.1283569335937,1.0,0.5182214975357056,0.5539225935935974,0.5539225935935974,1.0,1.0,-2.251238346099853,0.871631383895874,1.37960684299469,0.3552004396915436,0.0,0.0,0.8075679540634155,226.3854217529297,194.0,13.26115894317627,-27108.931640625,1458.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4100341796875,311.17388916015625,278.1499938964844,0.0,18000.0,314.2699890136719,35918.18359375,36000.0,0.0,0.0,0.6220807433128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5297149419784546,1.5297372341156006,-2.233267696283292e-05,0.0,0.0006313328631222,0.0,0.0,439.70550537109375,0.0,0.0,0.0,0.8642250895500183,4.0,0.0,1.0
553920,293.2818908691406,297.1499938964844,293.1499938964844,0.1328514814376831,-2876.58056640625,304.1636962890625,0.6183203458786011,0.1951993554830551,0.1826356202363968,293.4577941894531,297.1499938964844,293.1499938964844,0.1457150727510452,-3257.550048828125,304.1849365234375,0.6323407888412476,0.2089249789714813,0.2064870446920395,293.2392883300781,297.1499938964844,293.1499938964844,0.5176752209663391,-6557.23583984375,304.166259765625,0.8819360733032227,0.5901772379875183,0.4162403345108032,293.2653503417969,297.1499938964844,293.1499938964844,0.6555613875389099,-10664.896484375,304.1713256835937,0.942995309829712,0.7110262513160706,0.6767229437828064,293.1805419921875,297.1499938964844,293.1499938964844,0.0406123846769332,-6190.51513671875,304.1542358398437,0.436228483915329,0.0799690783023834,0.3933238089084625,291.12799072265625,291.1499938964844,256.7807006835937,255.6835327148437,279.1730041503906,293.3161926269531,291.1283569335937,1.0,0.5182214975357056,0.5539225935935974,0.5539225935935974,1.0,1.0,-2.251238346099853,0.871631383895874,1.37960684299469,0.3552004396915436,0.0,0.0,0.8075679540634155,226.3854217529297,194.0,13.26115894317627,-27108.931640625,1458.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4100341796875,311.17388916015625,278.1499938964844,0.0,18000.0,314.2699890136719,35918.18359375,36000.0,0.0,0.0,0.6220807433128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5297149419784546,1.5297372341156006,-2.233267696283292e-05,0.0,0.0006313328631222,0.0,0.0,439.70550537109375,0.0,0.0,0.0,0.8642250895500183,4.0,0.0,1.0
553980,293.2770080566406,297.1499938964844,293.1499938964844,0.1304070204496383,-2833.99072265625,304.1632080078125,0.6218489408493042,0.1928493678569793,0.1800899654626846,293.4555969238281,297.1499938964844,293.1499938964844,0.139072373509407,-3138.1083984375,304.1843566894531,0.6314109563827515,0.2015692442655563,0.1990921348333358,293.2380676269531,297.1499938964844,293.1499938964844,0.5143930912017822,-6524.70556640625,304.16632080078125,0.8903133869171143,0.5881609320640564,0.4145223796367645,293.2638854980469,297.1499938964844,293.1499938964844,0.6512526869773865,-10610.416015625,304.1714172363281,0.952683448791504,0.7083979845046997,0.6738287806510925,293.17852783203125,297.1499938964844,293.1499938964844,0.0398334525525569,-6126.53662109375,304.1541442871094,0.4414398968219757,0.0796054527163505,0.3895906507968902,291.1388244628906,291.1499938964844,256.84869384765625,255.74313354492188,279.1730651855469,293.313720703125,291.1394348144531,1.0,0.5080944895744324,0.5562326908111572,0.5562326908111572,1.0,1.0,-2.229273557662964,0.8646416664123535,1.3646320104599,0.3530406355857849,0.0,0.0,0.8083812594413757,214.7547912597656,182.0,15.413881301879885,-26874.73046875,1387.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2739562988281,311.08740234375,278.1499938964844,0.0,18000.0,314.2699890136719,35958.94140625,36000.0,0.0,0.0,0.6191719770431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344045162200928,1.5344269275665283,-2.2429152522818185e-05,0.0,0.0006283808615989,0.0,0.0,443.1963195800781,0.0,0.0,0.0,0.8663422465324402,4.0,0.0,1.0
554040,293.2770080566406,297.1499938964844,293.1499938964844,0.1304070204496383,-2833.99072265625,304.1632080078125,0.6218489408493042,0.1928493678569793,0.1800899654626846,293.4555969238281,297.1499938964844,293.1499938964844,0.139072373509407,-3138.1083984375,304.1843566894531,0.6314109563827515,0.2015692442655563,0.1990921348333358,293.2380676269531,297.1499938964844,293.1499938964844,0.5143930912017822,-6524.70556640625,304.16632080078125,0.8903133869171143,0.5881609320640564,0.4145223796367645,293.2638854980469,297.1499938964844,293.1499938964844,0.6512526869773865,-10610.416015625,304.1714172363281,0.952683448791504,0.7083979845046997,0.6738287806510925,293.17852783203125,297.1499938964844,293.1499938964844,0.0398334525525569,-6126.53662109375,304.1541442871094,0.4414398968219757,0.0796054527163505,0.3895906507968902,291.1388244628906,291.1499938964844,256.84869384765625,255.74313354492188,279.1730651855469,293.313720703125,291.1394348144531,1.0,0.5080944895744324,0.5562326908111572,0.5562326908111572,1.0,1.0,-2.229273557662964,0.8646416664123535,1.3646320104599,0.3530406355857849,0.0,0.0,0.8083812594413757,214.7547912597656,182.0,15.413881301879885,-26874.73046875,1387.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2739562988281,311.08740234375,278.1499938964844,0.0,18000.0,314.2699890136719,35958.94140625,36000.0,0.0,0.0,0.6191719770431519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344045162200928,1.5344269275665283,-2.2429152522818185e-05,0.0,0.0006283808615989,0.0,0.0,443.1963195800781,0.0,0.0,0.0,0.8663422465324402,4.0,0.0,1.0
554100,293.2745666503906,297.1499938964844,293.1499938964844,0.1292106807231903,-2813.05810546875,304.1629943847656,0.6237936615943909,0.1917187571525573,0.1788564920425415,293.4544677734375,297.1499938964844,293.1499938964844,0.1357887983322143,-3078.580810546875,304.18408203125,0.6310431957244873,0.1979213804006576,0.1954218000173568,293.23748779296875,297.1499938964844,293.1499938964844,0.5127061605453491,-6507.9306640625,304.1664123535156,0.8948137164115906,0.587162435054779,0.4136698842048645,293.26318359375,297.1499938964844,293.1499938964844,0.6490421295166016,-10582.3701171875,304.1715393066406,0.9576948881149292,0.7070958614349365,0.6723928451538086,293.17755126953125,297.1499938964844,293.1499938964844,0.0394494235515594,-6094.888671875,304.1540832519531,0.4443632066249847,0.0794372260570526,0.3877828121185303,291.14556884765625,291.1499938964844,256.88250732421875,255.7727203369141,279.173095703125,293.3125,291.1462707519531,1.0,0.5029690265655518,0.5573906898498535,0.5573906898498535,1.0,1.0,-2.218463182449341,0.8612003922462463,1.3572627305984497,0.3519777953624725,0.0,0.0,0.8079918622970581,208.9249420166016,182.0,17.178808212280273,-26762.380859375,1353.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2239990234375,311.05584716796875,278.1499938964844,0.0,18000.0,313.7900085449219,35988.70703125,36000.0,0.0,0.0,0.6129177808761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347081422805786,1.5347305536270142,-2.2441541659645736e-05,0.0,0.0006220336072146,0.0,0.0,443.5083618164063,0.0,0.0,0.0,0.8664627075195312,4.0,0.0,1.0
