time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.27215576171875,297.1499938964844,293.1499938964844,0.1280724108219146,-2793.16015625,304.1626892089844,0.6258689761161804,0.1906162798404693,0.1776479184627533,293.45330810546875,297.1499938964844,293.1499938964844,0.1325740814208984,-3020.061279296875,304.1837463378906,0.6307436227798462,0.1942930817604065,0.191769003868103,293.23687744140625,297.1499938964844,293.1499938964844,0.5111500024795532,-6492.57763671875,304.166259765625,0.8995301127433777,0.5861709117889404,0.4128213822841644,293.262451171875,297.1499938964844,293.1499938964844,0.6469926834106445,-10556.591796875,304.1713256835937,0.96278977394104,0.7058025598526001,0.6709638237953186,293.17657470703125,297.1499938964844,293.1499938964844,0.0390872284770011,-6065.20458984375,304.15399169921875,0.4475149512290954,0.0792771130800247,0.3860109448432922,291.1497497558594,291.1499938964844,256.9162292480469,255.8021697998047,279.17315673828125,293.3112487792969,291.149658203125,1.0,0.4978040754795074,0.5585508346557617,0.5585508346557617,1.0,1.0,-2.2077598571777344,0.8577920794487,1.3499678373336792,0.3509252369403839,0.0,0.0,0.8075516819953918,203.09228515625,170.0,12.07525634765625,-26624.73828125,1318.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473388671875,310.9981689453125,278.1499938964844,0.0,18000.0,313.7900085449219,36013.30078125,36000.0,0.0,0.0,0.6108933091163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5338106155395508,1.5338330268859863,-2.243038034066558e-05,0.0,0.0006199790514074,0.0,0.0,442.9403381347656,0.0,0.0,0.0,0.8660621643066406,4.0,0.0,1.0
554220,293.267333984375,297.1499938964844,293.1499938964844,0.1259278655052185,-2755.64599609375,304.1620483398437,0.6304741501808167,0.1884974241256714,0.1753075420856475,293.4508972167969,297.1499938964844,293.1499938964844,0.1263044327497482,-2905.112060546875,304.1829528808594,0.6303806900978088,0.1870983690023422,0.1845197826623916,293.23565673828125,297.1499938964844,293.1499938964844,0.508293092250824,-6464.509765625,304.1656188964844,0.9099510908126832,0.5842171311378479,0.4111430048942566,293.260986328125,297.1499938964844,293.1499938964844,0.6432149410247803,-10509.287109375,304.1705322265625,0.9731643795967102,0.703253448009491,0.6681378483772278,293.1747131347656,297.1499938964844,293.1499938964844,0.0384086444973945,-6009.82861328125,304.15380859375,0.4545783698558807,0.0789809226989746,0.3825728297233581,291.1523132324219,291.1499938964844,256.9833374023437,255.86062622070312,279.1732177734375,293.30877685546875,291.1525573730469,1.0,0.4873544871807098,0.5608763694763184,0.5608763694763184,1.0,1.0,-2.186701536178589,0.8510853052139282,1.3356163501739502,0.3488560914993286,0.0,0.0,0.8071479201316833,191.4209442138672,158.0,7.5138840675354,-26377.98046875,1251.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02252197265625,310.9090881347656,278.1499938964844,0.0,18000.0,313.7900085449219,36012.90234375,36000.0,0.0,0.0,0.6069753170013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5327781438827517,1.532800555229187,-2.241106267319992e-05,0.0,0.0006160027696751,0.0,0.0,442.1974487304688,0.0,0.0,0.0,0.8655909299850464,4.0,0.0,1.0
554280,293.267333984375,297.1499938964844,293.1499938964844,0.1259278655052185,-2755.64599609375,304.1620483398437,0.6304741501808167,0.1884974241256714,0.1753075420856475,293.4508972167969,297.1499938964844,293.1499938964844,0.1263044327497482,-2905.112060546875,304.1829528808594,0.6303806900978088,0.1870983690023422,0.1845197826623916,293.23565673828125,297.1499938964844,293.1499938964844,0.508293092250824,-6464.509765625,304.1656188964844,0.9099510908126832,0.5842171311378479,0.4111430048942566,293.260986328125,297.1499938964844,293.1499938964844,0.6432149410247803,-10509.287109375,304.1705322265625,0.9731643795967102,0.703253448009491,0.6681378483772278,293.1747131347656,297.1499938964844,293.1499938964844,0.0384086444973945,-6009.82861328125,304.15380859375,0.4545783698558807,0.0789809226989746,0.3825728297233581,291.1523132324219,291.1499938964844,256.9833374023437,255.86062622070312,279.1732177734375,293.30877685546875,291.1525573730469,1.0,0.4873544871807098,0.5608763694763184,0.5608763694763184,1.0,1.0,-2.186701536178589,0.8510853052139282,1.3356163501739502,0.3488560914993286,0.0,0.0,0.8071479201316833,191.4209442138672,158.0,7.5138840675354,-26377.98046875,1251.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02252197265625,310.9090881347656,278.1499938964844,0.0,18000.0,313.7900085449219,36012.90234375,36000.0,0.0,0.0,0.6069753170013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5327781438827517,1.532800555229187,-2.241106267319992e-05,0.0,0.0006160027696751,0.0,0.0,442.1974487304688,0.0,0.0,0.0,0.8655909299850464,4.0,0.0,1.0
554340,293.2625732421875,297.1499938964844,293.1499938964844,0.123834878206253,-2718.8076171875,304.1615295410156,0.6358028650283813,0.1864900439977646,0.1730673313140869,293.4483642578125,297.1499938964844,293.1499938964844,0.1201248690485954,-2790.49267578125,304.1822814941406,0.6303826570510864,0.1799875348806381,0.1773476004600525,293.2344970703125,297.1499938964844,293.1499938964844,0.5052902102470398,-6434.7333984375,304.1654052734375,0.9223806858062744,0.5822874903678894,0.409483402967453,293.259521484375,297.1499938964844,293.1499938964844,0.6392644643783569,-10459.3271484375,304.1702880859375,0.9836376309394836,0.7007359862327576,0.6653451323509216,293.1729431152344,297.1499938964844,293.1499938964844,0.0377358756959438,-5954.5478515625,304.1536560058594,0.4627793133258819,0.0787146613001823,0.379269391298294,291.1594543457031,291.1499938964844,257.04998779296875,255.9185028076172,279.1733093261719,293.3063049316406,291.15985107421875,1.0,0.476741760969162,0.563210666179657,0.563210666179657,1.0,1.0,-2.1660807132720947,0.8445160984992981,1.3215646743774414,0.3468331396579742,0.0,0.0,0.8054301738739014,179.7549285888672,146.0,9.709157943725586,-26149.134765625,1185.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9318542480469,310.84539794921875,278.1499938964844,0.0,18000.0,313.3099975585937,36043.45703125,36000.0,0.0,0.0,0.5983458161354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5294824838638306,1.529504895210266,-2.235668944194913e-05,0.0,0.0006072449614293,0.0,0.0,439.9320983886719,0.0,0.0,0.0,0.8640354871749878,4.0,0.0,1.0
554400,293.2625732421875,297.1499938964844,293.1499938964844,0.123834878206253,-2718.8076171875,304.1615295410156,0.6358028650283813,0.1864900439977646,0.1730673313140869,293.4483642578125,297.1499938964844,293.1499938964844,0.1201248690485954,-2790.49267578125,304.1822814941406,0.6303826570510864,0.1799875348806381,0.1773476004600525,293.2344970703125,297.1499938964844,293.1499938964844,0.5052902102470398,-6434.7333984375,304.1654052734375,0.9223806858062744,0.5822874903678894,0.409483402967453,293.259521484375,297.1499938964844,293.1499938964844,0.6392644643783569,-10459.3271484375,304.1702880859375,0.9836376309394836,0.7007359862327576,0.6653451323509216,293.1729431152344,297.1499938964844,293.1499938964844,0.0377358756959438,-5954.5478515625,304.1536560058594,0.4627793133258819,0.0787146613001823,0.379269391298294,291.1594543457031,291.1499938964844,257.04998779296875,255.9185028076172,279.1733093261719,293.3063049316406,291.15985107421875,1.0,0.476741760969162,0.563210666179657,0.563210666179657,1.0,1.0,-2.1660807132720947,0.8445160984992981,1.3215646743774414,0.3468331396579742,0.0,0.0,0.8054301738739014,179.7549285888672,146.0,9.709157943725586,-26149.134765625,1185.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9318542480469,310.84539794921875,278.1499938964844,0.0,18000.0,313.3099975585937,36043.45703125,36000.0,0.0,0.0,0.5983458161354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5294824838638306,1.529504895210266,-2.235668944194913e-05,0.0,0.0006072449614293,0.0,0.0,439.9320983886719,0.0,0.0,0.0,0.8640354871749878,4.0,0.0,1.0
554460,293.25787353515625,297.1499938964844,293.1499938964844,0.1219303384423255,-2685.328857421875,304.1608581542969,0.6420413255691528,0.1845909804105758,0.1709242314100265,293.4457397460937,297.1499938964844,293.1499938964844,0.1141726300120353,-2679.040283203125,304.1814270019531,0.6308298110961914,0.1729630231857299,0.170254647731781,293.2333068847656,297.1499938964844,293.1499938964844,0.5026923418045044,-6409.275390625,304.1645812988281,0.9364936351776124,0.5803843140602112,0.4078399837017059,293.2580871582031,297.1499938964844,293.1499938964844,0.6358192563056946,-10416.294921875,304.16925048828125,0.994025707244873,0.6982529163360596,0.6625808477401733,293.1712646484375,297.1499938964844,293.1499938964844,0.03713034465909,-5905.25537109375,304.1534423828125,0.4712463021278381,0.0784756764769554,0.3760900497436523,291.1581420898437,291.1499938964844,257.1163635253906,255.9758453369141,279.17340087890625,293.3038635253906,291.1578674316406,1.0,0.465959370136261,0.5655567646026611,0.5655567646026611,1.0,1.0,-2.1458747386932373,0.8380788564682007,1.3077958822250366,0.3448560833930969,0.0,0.0,0.8042672872543335,168.10501098632812,134.0,-0.3548548221588135,-25883.111328125,1120.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7942810058594,310.7372741699219,278.1499938964844,0.0,18000.0,313.3099975585937,36039.9296875,36000.0,0.0,0.0,0.5935161113739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524948239326477,1.524970531463623,-2.227178993052803e-05,0.0,0.0006023434107191,0.0,0.0,436.6870727539063,0.0,0.0,0.0,0.8619982004165649,4.0,0.0,1.0
554520,293.25787353515625,297.1499938964844,293.1499938964844,0.1219303384423255,-2685.328857421875,304.1608581542969,0.6420413255691528,0.1845909804105758,0.1709242314100265,293.4457397460937,297.1499938964844,293.1499938964844,0.1141726300120353,-2679.040283203125,304.1814270019531,0.6308298110961914,0.1729630231857299,0.170254647731781,293.2333068847656,297.1499938964844,293.1499938964844,0.5026923418045044,-6409.275390625,304.1645812988281,0.9364936351776124,0.5803843140602112,0.4078399837017059,293.2580871582031,297.1499938964844,293.1499938964844,0.6358192563056946,-10416.294921875,304.16925048828125,0.994025707244873,0.6982529163360596,0.6625808477401733,293.1712646484375,297.1499938964844,293.1499938964844,0.03713034465909,-5905.25537109375,304.1534423828125,0.4712463021278381,0.0784756764769554,0.3760900497436523,291.1581420898437,291.1499938964844,257.1163635253906,255.9758453369141,279.17340087890625,293.3038635253906,291.1578674316406,1.0,0.465959370136261,0.5655567646026611,0.5655567646026611,1.0,1.0,-2.1458747386932373,0.8380788564682007,1.3077958822250366,0.3448560833930969,0.0,0.0,0.8042672872543335,168.10501098632812,134.0,-0.3548548221588135,-25883.111328125,1120.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7942810058594,310.7372741699219,278.1499938964844,0.0,18000.0,313.3099975585937,36039.9296875,36000.0,0.0,0.0,0.5935161113739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524948239326477,1.524970531463623,-2.227178993052803e-05,0.0,0.0006023434107191,0.0,0.0,436.6870727539063,0.0,0.0,0.0,0.8619982004165649,4.0,0.0,1.0
554580,293.2530822753906,297.1499938964844,293.1499938964844,0.1200931742787361,-2652.784912109375,304.1603088378906,0.6483227610588074,0.1828270852565765,0.1689378917217254,293.4428100585937,297.1499938964844,293.1499938964844,0.1083387807011604,-2568.43017578125,304.1806945800781,0.6308143138885498,0.1660609543323516,0.1633100062608719,293.2320251464844,297.1499938964844,293.1499938964844,0.4999007284641266,-6381.494140625,304.1644287109375,0.9499405026435852,0.5785353183746338,0.4062641859054565,293.25311279296875,297.1499938964844,293.1499938964844,0.6236538290977478,-10249.4365234375,304.1845397949219,0.9990000128746032,0.6964972615242004,0.6514779329299927,293.1694641113281,297.1499938964844,293.1499938964844,0.0365717075765132,-5859.21923828125,304.1532287597656,0.4782985746860504,0.0782975628972053,0.3733372986316681,291.1632995605469,291.1499938964844,257.1825561523437,256.0327453613281,279.1762084960937,293.300537109375,291.1647644042969,1.0,0.4546310007572174,0.5682532787322998,0.5682532787322998,1.0,1.0,-2.1166346073150635,0.8278824090957642,1.2887520790100098,0.3413455188274383,0.0,0.0,0.8024470210075378,157.4835968017578,122.0,12.406023979187012,-25579.626953125,1052.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.686279296875,310.668701171875,278.1499938964844,0.0,18000.0,313.3099975585937,36045.5625,36000.0,0.0,0.0,0.5888912677764893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5219181776046753,1.5219403505325315,-2.2217000150703825e-05,0.0,0.0005976497777737,0.0,0.0,434.5530700683594,0.0,0.0,0.0,0.860508382320404,4.0,0.0,1.0
554640,293.2530822753906,297.1499938964844,293.1499938964844,0.1200931742787361,-2652.784912109375,304.1603088378906,0.6483227610588074,0.1828270852565765,0.1689378917217254,293.4428100585937,297.1499938964844,293.1499938964844,0.1083387807011604,-2568.43017578125,304.1806945800781,0.6308143138885498,0.1660609543323516,0.1633100062608719,293.2320251464844,297.1499938964844,293.1499938964844,0.4999007284641266,-6381.494140625,304.1644287109375,0.9499405026435852,0.5785353183746338,0.4062641859054565,293.25311279296875,297.1499938964844,293.1499938964844,0.6236538290977478,-10249.4365234375,304.1845397949219,0.9990000128746032,0.6964972615242004,0.6514779329299927,293.1694641113281,297.1499938964844,293.1499938964844,0.0365717075765132,-5859.21923828125,304.1532287597656,0.4782985746860504,0.0782975628972053,0.3733372986316681,291.1632995605469,291.1499938964844,257.1825561523437,256.0327453613281,279.1762084960937,293.300537109375,291.1647644042969,1.0,0.4546310007572174,0.5682532787322998,0.5682532787322998,1.0,1.0,-2.1166346073150635,0.8278824090957642,1.2887520790100098,0.3413455188274383,0.0,0.0,0.8024470210075378,157.4835968017578,122.0,12.406023979187012,-25579.626953125,1052.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.686279296875,310.668701171875,278.1499938964844,0.0,18000.0,313.3099975585937,36045.5625,36000.0,0.0,0.0,0.5888912677764893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5219181776046753,1.5219403505325315,-2.2217000150703825e-05,0.0,0.0005976497777737,0.0,0.0,434.5530700683594,0.0,0.0,0.0,0.860508382320404,4.0,0.0,1.0
554700,293.250732421875,297.1499938964844,293.1499938964844,0.1190808117389679,-2634.517822265625,304.1602783203125,0.6512104272842407,0.1819834113121032,0.1680206060409546,293.4412841796875,297.1499938964844,293.1499938964844,0.1053715869784355,-2511.397216796875,304.1805114746094,0.6303951740264893,0.1626536250114441,0.159919336438179,293.2314453125,297.1499938964844,293.1499938964844,0.4978870451450348,-6360.85986328125,304.1654663085937,0.9558269381523132,0.5776098370552063,0.4055106937885284,293.2417907714844,297.1499938964844,293.1499938964844,0.609764575958252,-10057.9052734375,304.2034912109375,0.9990000128746032,0.6974062323570251,0.639308512210846,293.1684875488281,297.1499938964844,293.1499938964844,0.0362801551818847,-5834.11279296875,304.1531677246094,0.4813287854194641,0.0782456621527671,0.3722837269306183,291.1818542480469,291.1499938964844,257.215576171875,256.0610046386719,279.178466796875,293.29656982421875,291.18414306640625,1.0,0.4484552145004272,0.5698472857475281,0.5698472857475281,1.0,1.0,-2.094672679901123,0.8197686076164246,1.2749040126800537,0.3381248116493225,0.0,0.0,0.7984973788261414,152.69696044921875,122.0,31.98596954345703,-25373.46484375,1013.2300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6582946777344,310.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,36129.64453125,35280.0,0.0,0.0,0.5848503112792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5159708261489868,1.5159929990768433,-2.212630170106422e-05,0.0,0.0005935486988164,0.0,0.0,430.6135864257813,0.0,0.0,0.0,0.8476142287254333,4.0,0.0,1.0
554760,293.2484741210937,297.1499938964844,293.1499938964844,0.1181770414113998,-2618.34375,304.1600341796875,0.6544365882873535,0.1811511218547821,0.1671067476272583,293.4397888183594,297.1499938964844,293.1499938964844,0.1025230213999748,-2456.50390625,304.1801147460937,0.6301630735397339,0.1592599004507064,0.1565356254577636,293.23095703125,297.1499938964844,293.1499938964844,0.4962567090988159,-6344.4951171875,304.1656188964844,0.9619958400726318,0.5766725540161133,0.4047411978244781,293.2247314453125,297.1499938964844,293.1499938964844,0.5954427719116211,-9862.234375,304.2197570800781,0.9990000128746032,0.6995867490768433,0.6265185475349426,293.1674499511719,297.1499938964844,293.1499938964844,0.0360461100935936,-5814.38427734375,304.15301513671875,0.4845183193683624,0.0782142579555511,0.3712842762470245,291.19122314453125,291.1499938964844,257.24853515625,256.089111328125,279.18023681640625,293.2915344238281,291.1923828125,1.0,0.4420360028743744,0.5714922547340393,0.5714922547340393,1.0,1.0,-2.07202672958374,0.811370313167572,1.260656476020813,0.334772914648056,0.0,0.0,0.7947166562080383,147.77108764648438,125.0,27.613201141357425,-25102.140625,973.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.647705078125,310.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,35621.84375,35280.0,0.0,0.0,0.581954300403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935102462768557,1.4935318231582642,-2.1600995751214214e-05,0.0,0.0005906096776016,0.0,0.0,413.45452880859375,0.0,0.0,0.0,0.8458951115608215,4.0,0.0,1.0
554820,293.24444580078125,297.1499938964844,293.1499938964844,0.1164074093103408,-2586.447509765625,304.1596374511719,0.6578162312507629,0.1794759929180145,0.16541388630867,293.43707275390625,297.1499938964844,293.1499938964844,0.0969321206212043,-2347.68701171875,304.17938232421875,0.6266611814498901,0.152469128370285,0.1499155163764953,293.2304077148437,297.1499938964844,293.1499938964844,0.4927274882793426,-6308.82373046875,304.1662292480469,0.9690569639205932,0.5747379660606384,0.4032684862613678,293.1851806640625,297.1499938964844,293.1499938964844,0.5757466554641724,-9601.6650390625,304.2286376953125,0.9990000128746032,0.7057128548622131,0.610808789730072,293.1656188964844,297.1499938964844,293.1499938964844,0.0356780365109443,-5782.546875,304.1526184082031,0.4884116053581238,0.0781418979167938,0.3700186014175415,291.2177124023437,291.1499938964844,257.314208984375,256.1449890136719,279.179443359375,293.2829895019531,291.2186584472656,1.0,0.434033066034317,0.5744144916534424,0.5744144916534424,1.0,1.0,-2.0398733615875244,0.800001859664917,1.239871621131897,0.3303998112678528,0.0,0.0,0.7837857007980347,141.73353576660156,128.0,31.363073348999023,-24759.46484375,922.3197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671875,310.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,35621.7421875,35280.0,0.0,0.0,0.5756850838661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4646943807601929,1.4647153615951538,-2.1083331375848505e-05,0.0,0.0005842471728101,0.0,0.0,394.0685729980469,0.0,0.0,0.0,0.8324458599090576,4.0,0.0,1.0
554880,293.24444580078125,297.1499938964844,293.1499938964844,0.1164074093103408,-2586.447509765625,304.1596374511719,0.6578162312507629,0.1794759929180145,0.16541388630867,293.43707275390625,297.1499938964844,293.1499938964844,0.0969321206212043,-2347.68701171875,304.17938232421875,0.6266611814498901,0.152469128370285,0.1499155163764953,293.2304077148437,297.1499938964844,293.1499938964844,0.4927274882793426,-6308.82373046875,304.1662292480469,0.9690569639205932,0.5747379660606384,0.4032684862613678,293.1851806640625,297.1499938964844,293.1499938964844,0.5757466554641724,-9601.6650390625,304.2286376953125,0.9990000128746032,0.7057128548622131,0.610808789730072,293.1656188964844,297.1499938964844,293.1499938964844,0.0356780365109443,-5782.546875,304.1526184082031,0.4884116053581238,0.0781418979167938,0.3700186014175415,291.2177124023437,291.1499938964844,257.314208984375,256.1449890136719,279.179443359375,293.2829895019531,291.2186584472656,1.0,0.434033066034317,0.5744144916534424,0.5744144916534424,1.0,1.0,-2.0398733615875244,0.800001859664917,1.239871621131897,0.3303998112678528,0.0,0.0,0.7837857007980347,141.73353576660156,128.0,31.363073348999023,-24759.46484375,922.3197021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671875,310.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,35621.7421875,35280.0,0.0,0.0,0.5756850838661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4646943807601929,1.4647153615951538,-2.1083331375848505e-05,0.0,0.0005842471728101,0.0,0.0,394.0685729980469,0.0,0.0,0.0,0.8324458599090576,4.0,0.0,1.0
554940,293.24078369140625,297.1499938964844,293.1499938964844,0.1149162352085113,-2559.759765625,304.1589050292969,0.6587062478065491,0.1778261363506317,0.1638267040252685,293.4345092773437,297.1499938964844,293.1499938964844,0.0916427299380302,-2244.24462890625,304.17840576171875,0.6206177473068237,0.1457162052392959,0.1434173434972763,293.2300109863281,297.1499938964844,293.1499938964844,0.4899926781654358,-6281.7998046875,304.16534423828125,0.9722154140472412,0.5727790594100952,0.4018392860889435,293.1517333984375,297.1499938964844,293.1499938964844,0.5644434690475464,-9459.869140625,304.2209777832031,0.9990000128746032,0.7116215825080872,0.6025529503822327,293.1642761230469,297.1499938964844,293.1499938964844,0.0354460440576076,-5763.0263671875,304.1521301269531,0.4903268218040466,0.0780191719532013,0.3690317869186401,291.2268371582031,291.1499938964844,257.3795471191406,256.2002868652344,279.17779541015625,293.27911376953125,291.2268371582031,1.0,0.4290186762809753,0.5771132707595825,0.5771132707595825,1.0,1.0,-2.0173416137695312,0.7925742268562317,1.2247674465179443,0.3279383480548858,0.0,0.0,0.7727503180503845,138.47764587402344,146.0,15.00895881652832,-24479.173828125,890.4459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7149658203125,310.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35639.85546875,34200.0,0.0,0.0,0.56908118724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317089319229126,1.431729435920715,-2.050726834568195e-05,0.0,0.0005775450845248,0.0,0.0,372.7488403320313,0.0,0.0,0.0,0.8023899793624878,4.0,0.0,1.0
555000,293.24078369140625,297.1499938964844,293.1499938964844,0.1149162352085113,-2559.759765625,304.1589050292969,0.6587062478065491,0.1778261363506317,0.1638267040252685,293.4345092773437,297.1499938964844,293.1499938964844,0.0916427299380302,-2244.24462890625,304.17840576171875,0.6206177473068237,0.1457162052392959,0.1434173434972763,293.2300109863281,297.1499938964844,293.1499938964844,0.4899926781654358,-6281.7998046875,304.16534423828125,0.9722154140472412,0.5727790594100952,0.4018392860889435,293.1517333984375,297.1499938964844,293.1499938964844,0.5644434690475464,-9459.869140625,304.2209777832031,0.9990000128746032,0.7116215825080872,0.6025529503822327,293.1642761230469,297.1499938964844,293.1499938964844,0.0354460440576076,-5763.0263671875,304.1521301269531,0.4903268218040466,0.0780191719532013,0.3690317869186401,291.2268371582031,291.1499938964844,257.3795471191406,256.2002868652344,279.17779541015625,293.27911376953125,291.2268371582031,1.0,0.4290186762809753,0.5771132707595825,0.5771132707595825,1.0,1.0,-2.0173416137695312,0.7925742268562317,1.2247674465179443,0.3279383480548858,0.0,0.0,0.7727503180503845,138.47764587402344,146.0,15.00895881652832,-24479.173828125,890.4459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7149658203125,310.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,35639.85546875,34200.0,0.0,0.0,0.56908118724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317089319229126,1.431729435920715,-2.050726834568195e-05,0.0,0.0005775450845248,0.0,0.0,372.7488403320313,0.0,0.0,0.0,0.8023899793624878,4.0,0.0,1.0
555060,293.2377319335937,297.1499938964844,293.1499938964844,0.114082433283329,-2545.685546875,304.1573486328125,0.653741717338562,0.1761469691991806,0.1624349355697631,293.4322814941406,297.1499938964844,293.1499938964844,0.0869174897670745,-2152.530029296875,304.17681884765625,0.6084714531898499,0.1389580965042114,0.1371425986289978,293.2298889160156,297.1499938964844,293.1499938964844,0.4895192086696625,-6279.14013671875,304.1610717773437,0.966825544834137,0.570777952671051,0.400543600320816,293.1373596191406,297.1499938964844,293.1499938964844,0.5726550221443176,-9593.1123046875,304.1830749511719,0.9990000128746032,0.7145573496818542,0.610929012298584,293.1636962890625,297.1499938964844,293.1499938964844,0.0355498753488063,-5774.46484375,304.1512451171875,0.4877161085605621,0.0777758806943893,0.3686298429965973,291.1871643066406,291.1499938964844,257.44451904296875,256.2550354003906,279.1714172363281,293.2767944335937,291.1851501464844,1.0,0.4316228628158569,0.5789580941200256,0.5789580941200256,1.0,1.0,-2.016135931015014,0.793825089931488,1.2223109006881714,0.3292398452758789,0.0,0.0,0.7703437805175781,141.1561737060547,149.0,-35.360626220703125,-24321.416015625,898.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7548217773437,310.58154296875,278.1499938964844,0.0,18000.0,313.1499938964844,34432.75390625,34200.0,0.0,0.0,0.56232088804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927658796310425,1.3927854299545288,-1.9566348782973364e-05,0.0,0.0005706842057406,0.0,0.0,345.1656188964844,0.0,0.0,0.0,0.7974230647087097,4.0,0.0,1.0
555120,293.2377319335937,297.1499938964844,293.1499938964844,0.114082433283329,-2545.685546875,304.1573486328125,0.653741717338562,0.1761469691991806,0.1624349355697631,293.4322814941406,297.1499938964844,293.1499938964844,0.0869174897670745,-2152.530029296875,304.17681884765625,0.6084714531898499,0.1389580965042114,0.1371425986289978,293.2298889160156,297.1499938964844,293.1499938964844,0.4895192086696625,-6279.14013671875,304.1610717773437,0.966825544834137,0.570777952671051,0.400543600320816,293.1373596191406,297.1499938964844,293.1499938964844,0.5726550221443176,-9593.1123046875,304.1830749511719,0.9990000128746032,0.7145573496818542,0.610929012298584,293.1636962890625,297.1499938964844,293.1499938964844,0.0355498753488063,-5774.46484375,304.1512451171875,0.4877161085605621,0.0777758806943893,0.3686298429965973,291.1871643066406,291.1499938964844,257.44451904296875,256.2550354003906,279.1714172363281,293.2767944335937,291.1851501464844,1.0,0.4316228628158569,0.5789580941200256,0.5789580941200256,1.0,1.0,-2.016135931015014,0.793825089931488,1.2223109006881714,0.3292398452758789,0.0,0.0,0.7703437805175781,141.1561737060547,149.0,-35.360626220703125,-24321.416015625,898.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7548217773437,310.58154296875,278.1499938964844,0.0,18000.0,313.1499938964844,34432.75390625,34200.0,0.0,0.0,0.56232088804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927658796310425,1.3927854299545288,-1.9566348782973364e-05,0.0,0.0005706842057406,0.0,0.0,345.1656188964844,0.0,0.0,0.0,0.7974230647087097,4.0,0.0,1.0
555180,293.2348327636719,297.1499938964844,293.1499938964844,0.1131576597690582,-2529.65234375,304.15643310546875,0.6485583186149597,0.1745117902755737,0.1610676795244217,293.4300231933594,297.1499938964844,293.1499938964844,0.0821083188056945,-2059.215087890625,304.1759033203125,0.5947543382644653,0.1322646737098693,0.1309180855751037,293.22979736328125,297.1499938964844,293.1499938964844,0.4886544346809387,-6271.556640625,304.15887451171875,0.960690140724182,0.5687728524208069,0.3992471396923065,293.1473388671875,297.1499938964844,293.1499938964844,0.5827623605728149,-9743.5654296875,304.15557861328125,0.9990000128746032,0.7128862738609314,0.6204438209533691,293.16375732421875,297.1499938964844,293.1499938964844,0.0355063006281852,-5772.81201171875,304.1509094238281,0.4845362901687622,0.0774176120758056,0.3677214980125427,291.1583557128906,291.1499938964844,257.509033203125,256.30914306640625,279.1684875488281,293.2744140625,291.1568603515625,1.0,0.4338972270488739,0.5806381702423096,0.5806381702423096,1.0,1.0,-2.0158040523529053,0.7952042818069458,1.22059965133667,0.3307700455188751,0.0,0.0,0.7712878584861755,144.2813720703125,152.0,-36.926513671875,-24272.7421875,908.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.709228515625,310.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34223.390625,34200.0,0.0,0.0,0.556423008441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892936706542969,1.3893131017684937,-1.946034171851352e-05,0.0,0.0005646985955536,0.0,0.0,342.48260498046875,0.0,0.0,0.0,0.7957254648208618,4.0,0.0,1.0
555240,293.2348327636719,297.1499938964844,293.1499938964844,0.1131576597690582,-2529.65234375,304.15643310546875,0.6485583186149597,0.1745117902755737,0.1610676795244217,293.4300231933594,297.1499938964844,293.1499938964844,0.0821083188056945,-2059.215087890625,304.1759033203125,0.5947543382644653,0.1322646737098693,0.1309180855751037,293.22979736328125,297.1499938964844,293.1499938964844,0.4886544346809387,-6271.556640625,304.15887451171875,0.960690140724182,0.5687728524208069,0.3992471396923065,293.1473388671875,297.1499938964844,293.1499938964844,0.5827623605728149,-9743.5654296875,304.15557861328125,0.9990000128746032,0.7128862738609314,0.6204438209533691,293.16375732421875,297.1499938964844,293.1499938964844,0.0355063006281852,-5772.81201171875,304.1509094238281,0.4845362901687622,0.0774176120758056,0.3677214980125427,291.1583557128906,291.1499938964844,257.509033203125,256.30914306640625,279.1684875488281,293.2744140625,291.1568603515625,1.0,0.4338972270488739,0.5806381702423096,0.5806381702423096,1.0,1.0,-2.0158040523529053,0.7952042818069458,1.22059965133667,0.3307700455188751,0.0,0.0,0.7712878584861755,144.2813720703125,152.0,-36.926513671875,-24272.7421875,908.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.709228515625,310.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34223.390625,34200.0,0.0,0.0,0.556423008441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892936706542969,1.3893131017684937,-1.946034171851352e-05,0.0,0.0005646985955536,0.0,0.0,342.48260498046875,0.0,0.0,0.0,0.7957254648208618,4.0,0.0,1.0
555300,293.2333984375,297.1499938964844,293.1499938964844,0.1126945689320564,-2521.562255859375,304.1561279296875,0.6461150050163269,0.173718050122261,0.1604062169790268,293.42889404296875,297.1499938964844,293.1499938964844,0.0796888917684555,-2012.4730224609373,304.17559814453125,0.5876561999320984,0.1289413273334503,0.1278297156095504,293.22979736328125,297.1499938964844,293.1499938964844,0.4881477952003479,-6266.83251953125,304.1581726074219,0.9576563835144044,0.5677600502967834,0.3985937833786011,293.1565856933594,297.1499938964844,293.1499938964844,0.587873101234436,-9817.1767578125,304.14532470703125,0.9990000128746032,0.7111026048660278,0.6250373125076294,293.1640014648437,297.1499938964844,293.1499938964844,0.0354405343532562,-5768.201171875,304.15087890625,0.4828910231590271,0.0771989598870277,0.3670845329761505,291.14617919921875,291.1499938964844,257.5411071777344,256.3359680175781,279.1677551269531,293.273681640625,291.1446838378906,1.0,0.4350426197052002,0.5814687013626099,0.5814687013626099,1.0,1.0,-2.0152676105499268,0.7957226634025574,1.2195450067520142,0.3314135074615478,0.0,0.0,0.7727683782577515,145.79684448242188,152.0,-35.63055419921875,-24244.927734375,913.6856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595153808594,310.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34165.515625,33120.0,0.0,0.0,0.5538498163223267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3913447856903076,1.3913642168045044,-1.948188764799852e-05,0.0,0.0005620871670544,0.0,0.0,343.5482177734375,0.0,0.0,0.0,0.7816619873046875,4.0,0.0,1.0
555360,293.23199462890625,297.1499938964844,293.1499938964844,0.1124096810817718,-2516.983154296875,304.155517578125,0.6437286734580994,0.1729402542114257,0.1597587019205093,293.427734375,297.1499938964844,293.1499938964844,0.0773854777216911,-1968.469482421875,304.1751403808594,0.580378532409668,0.1256340146064758,0.1247556209564209,293.2298278808594,297.1499938964844,293.1499938964844,0.4883509278297424,-6269.837890625,304.15631103515625,0.954592764377594,0.5667471289634705,0.3979369401931762,293.16766357421875,297.1499938964844,293.1499938964844,0.5940046310424805,-9904.021484375,304.135009765625,0.9990000128746032,0.7088461518287659,0.6296298503875732,293.164306640625,297.1499938964844,293.1499938964844,0.0354341343045234,-5769.646484375,304.1507263183594,0.481176346540451,0.0769604220986366,0.3663465976715088,291.1173095703125,291.1499938964844,257.57305908203125,256.36260986328125,279.1673583984375,293.2734375,291.1142883300781,1.0,0.4361810386180877,0.5823060274124146,0.5823060274124146,1.0,1.0,-2.014638662338257,0.7962009906768799,1.218437671661377,0.33203786611557,0.0,0.0,0.7776970863342285,147.32093811035156,155.0,-57.88198852539063,-24149.701171875,918.3367919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.607177734375,310.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33186.8046875,33120.0,0.0,0.0,0.5514054894447327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796796798706057,1.3796987533569336,-1.9064264051849023e-05,0.0,0.0005596064729616,0.0,0.0,333.82489013671875,0.0,0.0,0.0,0.7892043590545654,4.0,0.0,1.0
555420,293.2291564941406,297.1499938964844,293.1499938964844,0.1114944741129875,-2500.822021484375,304.1552124023437,0.6391396522521973,0.1714341938495636,0.1585086733102798,293.42535400390625,297.1499938964844,293.1499938964844,0.0724832415580749,-1874.95361328125,304.1749267578125,0.5654171109199524,0.1190796419978141,0.1186602488160133,293.2299194335937,297.1499938964844,293.1499938964844,0.4871658086776733,-6258.0478515625,304.15625,0.9484270215034484,0.5647035241127014,0.3966200053691864,293.1936340332031,297.1499938964844,293.1499938964844,0.60476154088974,-10052.32421875,304.1222839355469,0.9990000128746032,0.7031453847885132,0.638759970664978,293.1650390625,297.1499938964844,293.1499938964844,0.0352012403309345,-5751.6357421875,304.15087890625,0.4775665700435638,0.076447993516922,0.3646741509437561,291.0975036621094,291.1499938964844,257.6365661621094,256.4154052734375,279.1673278808594,293.2750549316406,291.09674072265625,1.0,0.4384352564811706,0.5840317606925964,0.5840317606925964,1.0,1.0,-2.013192176818848,0.7971048355102539,1.2160873413085938,0.3332767486572265,0.0,0.0,0.7863707542419434,150.37942504882812,158.0,-31.69248580932617,-24135.73828125,927.4915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4576110839844,310.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32904.8125,33120.0,0.0,0.0,0.547351598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400693416595459,1.4007127285003662,-1.935528234753292e-05,0.0,0.0005554922972805,0.0,0.0,345.5772705078125,0.0,0.0,0.0,0.7983986139297485,4.0,0.0,1.0
555480,293.2291564941406,297.1499938964844,293.1499938964844,0.1114944741129875,-2500.822021484375,304.1552124023437,0.6391396522521973,0.1714341938495636,0.1585086733102798,293.42535400390625,297.1499938964844,293.1499938964844,0.0724832415580749,-1874.95361328125,304.1749267578125,0.5654171109199524,0.1190796419978141,0.1186602488160133,293.2299194335937,297.1499938964844,293.1499938964844,0.4871658086776733,-6258.0478515625,304.15625,0.9484270215034484,0.5647035241127014,0.3966200053691864,293.1936340332031,297.1499938964844,293.1499938964844,0.60476154088974,-10052.32421875,304.1222839355469,0.9990000128746032,0.7031453847885132,0.638759970664978,293.1650390625,297.1499938964844,293.1499938964844,0.0352012403309345,-5751.6357421875,304.15087890625,0.4775665700435638,0.076447993516922,0.3646741509437561,291.0975036621094,291.1499938964844,257.6365661621094,256.4154052734375,279.1673278808594,293.2750549316406,291.09674072265625,1.0,0.4384352564811706,0.5840317606925964,0.5840317606925964,1.0,1.0,-2.013192176818848,0.7971048355102539,1.2160873413085938,0.3332767486572265,0.0,0.0,0.7863707542419434,150.37942504882812,158.0,-31.69248580932617,-24135.73828125,927.4915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4576110839844,310.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32904.8125,33120.0,0.0,0.0,0.547351598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400693416595459,1.4007127285003662,-1.935528234753292e-05,0.0,0.0005554922972805,0.0,0.0,345.5772705078125,0.0,0.0,0.0,0.7983986139297485,4.0,0.0,1.0
555540,293.2274780273437,297.1499938964844,293.1499938964844,0.110936239361763,-2490.88525390625,304.15509033203125,0.6365019679069519,0.1705643385648727,0.1577882170677185,293.423828125,297.1499938964844,293.1499938964844,0.0695121139287948,-1818.9041748046875,304.1748962402344,0.5562887191772461,0.1151973828673362,0.115046314895153,293.2300720214844,297.1499938964844,293.1499938964844,0.4862822294235229,-6249.11328125,304.156494140625,0.9447126984596252,0.5634576082229614,0.3958154916763305,293.2107238769531,297.1499938964844,293.1499938964844,0.6111970543861389,-10139.3916015625,304.11676025390625,0.9990000128746032,0.6990998983383179,0.6441872715950012,293.1655578613281,297.1499938964844,293.1499938964844,0.0350292287766933,-5737.92333984375,304.1510009765625,0.4752830564975738,0.076121374964714,0.3635891377925873,291.0898742675781,291.1499938964844,257.6743469238281,256.4467468261719,279.16766357421875,293.27752685546875,291.089111328125,1.0,0.4397731721401214,0.585113525390625,0.585113525390625,1.0,1.0,-2.012235641479492,0.7976393103599548,1.2145962715148926,0.3340329527854919,0.0,0.0,0.7919012308120728,152.21624755859375,158.0,-24.417709350585938,-24115.525390625,932.9017333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3439025878906,310.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,32865.12109375,33120.0,0.0,0.0,0.5454879403114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4147740602493286,1.4147937297821045,-1.95870416064281e-05,0.0,0.0005536008975468,0.0,0.0,354.0609436035156,0.0,0.0,0.0,0.8048554062843323,4.0,0.0,1.0
555600,293.2263488769531,297.1499938964844,293.1499938964844,0.1105721816420555,-2484.3955078125,304.155029296875,0.6347886919975281,0.1699991971254348,0.1573209166526794,293.4227294921875,297.1499938964844,293.1499938964844,0.0675293356180191,-1781.81884765625,304.1748962402344,0.5501904487609863,0.1126365661621093,0.1126599162817001,293.2301940917969,297.1499938964844,293.1499938964844,0.4856724441051483,-6242.94140625,304.1566467285156,0.9422370791435242,0.5626235008239746,0.3952757716178894,293.22235107421875,297.1499938964844,293.1499938964844,0.6155202388763428,-10197.3427734375,304.1136779785156,0.9990000128746032,0.6962164044380188,0.6477854251861572,293.1659240722656,297.1499938964844,293.1499938964844,0.0349044688045978,-5727.919921875,304.1510925292969,0.4736920297145843,0.0758925974369049,0.3628209829330444,291.0851135253906,291.1499938964844,257.6994323730469,256.4674987792969,279.16796875,293.2797241210937,291.0844116210937,1.0,0.4406588971614837,0.5858561396598816,0.5858561396598816,1.0,1.0,-2.011559009552002,0.7979930639266968,1.2135659456253052,0.3345437347888946,0.0,0.0,0.7958718538284302,153.44161987304688,161.0,-21.204906463623047,-24100.7734375,936.4723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618713378906,310.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32843.58203125,32040.0,0.0,0.0,0.5444636940956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4250550270080566,1.425074815750122,-1.9759463611990213e-05,0.0,0.0005525614251382,0.0,0.0,360.3725891113281,0.0,0.0,0.0,0.794581949710846,4.0,0.0,1.0
555660,293.2234802246094,297.1499938964844,293.1499938964844,0.1098871901631355,-2472.5439453125,304.1545104980469,0.630369246006012,0.1686494797468185,0.156217023730278,293.4195556640625,297.1499938964844,293.1499938964844,0.0627223849296569,-1693.34716796875,304.17462158203125,0.5348337888717651,0.1063712909817695,0.1068228855729103,293.2303771972656,297.1499938964844,293.1499938964844,0.4849101305007934,-6235.78466796875,304.15582275390625,0.9355364441871644,0.5605564117431641,0.3939411342144012,293.2507629394531,297.1499938964844,293.1499938964844,0.6250736117362976,-10322.1484375,304.110595703125,0.9987913966178894,0.6886215209960938,0.654343843460083,293.1669006347656,297.1499938964844,293.1499938964844,0.0346543379127979,-5709.220703125,304.1511535644531,0.4690965414047241,0.0752908661961555,0.360804408788681,291.0546569824219,291.1499938964844,257.7616882324219,256.5188903808594,279.1698303222656,293.286865234375,291.0547790527344,1.0,0.4427590668201446,0.5878974199295044,0.5878974199295044,1.0,1.0,-2.007079601287842,0.7977423667907715,1.20933735370636,0.3354277312755584,0.0,0.0,0.8110781311988831,156.79966735839844,164.0,-26.07896423339844,-23995.1640625,943.8018798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,310.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,31720.228515625,32040.0,0.0,0.0,0.5423533320426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438886046409607,1.4389058351516724,-1.974595579667948e-05,0.0,0.0005504197324626,0.0,0.0,365.76458740234375,0.0,0.0,0.0,0.8135896921157837,4.0,0.0,1.0
555720,293.2234802246094,297.1499938964844,293.1499938964844,0.1098871901631355,-2472.5439453125,304.1545104980469,0.630369246006012,0.1686494797468185,0.156217023730278,293.4195556640625,297.1499938964844,293.1499938964844,0.0627223849296569,-1693.34716796875,304.17462158203125,0.5348337888717651,0.1063712909817695,0.1068228855729103,293.2303771972656,297.1499938964844,293.1499938964844,0.4849101305007934,-6235.78466796875,304.15582275390625,0.9355364441871644,0.5605564117431641,0.3939411342144012,293.2507629394531,297.1499938964844,293.1499938964844,0.6250736117362976,-10322.1484375,304.110595703125,0.9987913966178894,0.6886215209960938,0.654343843460083,293.1669006347656,297.1499938964844,293.1499938964844,0.0346543379127979,-5709.220703125,304.1511535644531,0.4690965414047241,0.0752908661961555,0.360804408788681,291.0546569824219,291.1499938964844,257.7616882324219,256.5188903808594,279.1698303222656,293.286865234375,291.0547790527344,1.0,0.4427590668201446,0.5878974199295044,0.5878974199295044,1.0,1.0,-2.007079601287842,0.7977423667907715,1.20933735370636,0.3354277312755584,0.0,0.0,0.8110781311988831,156.79966735839844,164.0,-26.07896423339844,-23995.1640625,943.8018798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,310.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,31720.228515625,32040.0,0.0,0.0,0.5423533320426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438886046409607,1.4389058351516724,-1.974595579667948e-05,0.0,0.0005504197324626,0.0,0.0,365.76458740234375,0.0,0.0,0.0,0.8135896921157837,4.0,0.0,1.0
555780,293.2205505371094,297.1499938964844,293.1499938964844,0.1088533028960228,-2453.4775390625,304.1547241210937,0.6251488924026489,0.1673821359872818,0.1552497148513794,293.4160461425781,297.1499938964844,293.1499938964844,0.0576878115534782,-1601.790771484375,304.1748046875,0.5190987586975098,0.1002505049109458,0.1012018248438835,293.23065185546875,297.1499938964844,293.1499938964844,0.4821654856204986,-6206.9462890625,304.1584777832031,0.9269742369651794,0.5584626793861389,0.3926466703414917,293.26519775390625,297.1499938964844,293.1499938964844,0.6197060346603394,-10237.189453125,304.1324462890625,0.9916688799858092,0.6831086874008179,0.6488800644874573,293.1677551269531,297.1499938964844,293.1499938964844,0.0342248044908046,-5672.2626953125,304.1514892578125,0.4627428352832794,0.0746897533535957,0.3590146899223327,291.07427978515625,291.1499938964844,257.8232116699219,256.56951904296875,279.1736145019531,293.29107666015625,291.0756530761719,1.0,0.4441123902797699,0.590481698513031,0.590481698513031,1.0,1.0,-1.988908529281616,0.7918230891227722,1.1970854997634888,0.3336287140846252,0.0,0.0,0.8200820684432983,161.1490936279297,167.0,14.337980270385742,-23858.982421875,941.7599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88037109375,309.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,31752.443359375,32040.0,0.0,0.0,0.5409352779388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677238464355469,1.4677441120147705,-2.0262239559087902e-05,0.0,0.0005489805480465,0.0,0.0,384.4332580566406,0.0,0.0,0.0,0.8267170190811157,4.0,0.0,1.0
555840,293.2205505371094,297.1499938964844,293.1499938964844,0.1088533028960228,-2453.4775390625,304.1547241210937,0.6251488924026489,0.1673821359872818,0.1552497148513794,293.4160461425781,297.1499938964844,293.1499938964844,0.0576878115534782,-1601.790771484375,304.1748046875,0.5190987586975098,0.1002505049109458,0.1012018248438835,293.23065185546875,297.1499938964844,293.1499938964844,0.4821654856204986,-6206.9462890625,304.1584777832031,0.9269742369651794,0.5584626793861389,0.3926466703414917,293.26519775390625,297.1499938964844,293.1499938964844,0.6197060346603394,-10237.189453125,304.1324462890625,0.9916688799858092,0.6831086874008179,0.6488800644874573,293.1677551269531,297.1499938964844,293.1499938964844,0.0342248044908046,-5672.2626953125,304.1514892578125,0.4627428352832794,0.0746897533535957,0.3590146899223327,291.07427978515625,291.1499938964844,257.8232116699219,256.56951904296875,279.1736145019531,293.29107666015625,291.0756530761719,1.0,0.4441123902797699,0.590481698513031,0.590481698513031,1.0,1.0,-1.988908529281616,0.7918230891227722,1.1970854997634888,0.3336287140846252,0.0,0.0,0.8200820684432983,161.1490936279297,167.0,14.337980270385742,-23858.982421875,941.7599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88037109375,309.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,31752.443359375,32040.0,0.0,0.0,0.5409352779388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677238464355469,1.4677441120147705,-2.0262239559087902e-05,0.0,0.0005489805480465,0.0,0.0,384.4332580566406,0.0,0.0,0.0,0.8267170190811157,4.0,0.0,1.0
