time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2191467285156,297.1499938964844,293.1499938964844,0.1083262264728546,-2443.7314453125,304.15484619140625,0.6228439807891846,0.1667626053094864,0.1547661870718002,293.4143981933594,297.1499938964844,293.1499938964844,0.0551378726959228,-1556.1273193359375,304.1749267578125,0.5118241906166077,0.0972096994519233,0.0984010621905326,293.2309265136719,297.1499938964844,293.1499938964844,0.4806776642799377,-6191.423828125,304.1596374511719,0.9232513904571532,0.5573909282684326,0.3919700980186462,293.2680358886719,297.1499938964844,293.1499938964844,0.6174386143684387,-10202.7890625,304.13970947265625,0.9885963201522828,0.6810885071754456,0.6469035744667053,293.1681213378906,297.1499938964844,293.1499938964844,0.0339918881654739,-5652.16552734375,304.1516418457031,0.4597164094448089,0.0743897706270217,0.3580493330955505,291.08563232421875,291.1499938964844,257.85369873046875,256.59454345703125,279.17431640625,293.29168701171875,291.08697509765625,1.0,0.4446633756160736,0.5917524695396423,0.5917524695396423,1.0,1.0,-1.980618596076965,0.7891825437545776,1.1914360523223877,0.3328613638877868,0.0,0.0,0.8232240676879883,163.0341339111328,167.0,22.16143226623535,-23787.3515625,940.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,309.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,31802.611328125,30960.0,0.0,0.0,0.5403469800949097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4779605865478516,1.4779810905456543,-2.045669680228457e-05,0.0,0.0005483834538608,0.0,0.0,391.3386840820313,0.0,0.0,0.0,0.8164662718772888,4.0,0.0,1.0
555960,293.2177429199219,297.1499938964844,293.1499938964844,0.1079686135053634,-2437.37158203125,304.15460205078125,0.6206672191619873,0.1661631911993026,0.1542926579713821,293.4127197265625,297.1499938964844,293.1499938964844,0.0526760891079902,-1512.719482421875,304.17486572265625,0.5048754811286926,0.0941886752843856,0.0956111252307891,293.23114013671875,297.1499938964844,293.1499938964844,0.4798663556575775,-6183.4306640625,304.1593322753906,0.919785976409912,0.5563241839408875,0.3912869691848755,293.2696228027344,297.1499938964844,293.1499938964844,0.616195023059845,-10183.8505859375,304.143798828125,0.9857118725776672,0.6792819499969482,0.6451948881149292,293.1684265136719,297.1499938964844,293.1499938964844,0.0338365957140922,-5639.69921875,304.151611328125,0.456904649734497,0.0740986764430999,0.3570900857448578,291.08026123046875,291.1499938964844,257.88397216796875,256.619384765625,279.1746520996094,293.29180908203125,291.07977294921875,1.0,0.4451648294925689,0.5930137634277344,0.5930137634277344,1.0,1.0,-1.97267496585846,0.7866745591163635,1.1860003471374512,0.3321537673473358,0.0,0.0,0.8282665610313416,164.80194091796875,170.0,2.574871063232422,-23648.5625,939.1182861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7439880371094,309.8926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,30957.537109375,30960.0,0.0,0.0,0.5396783351898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4678075313568115,1.4678276777267456,-2.008396404562518e-05,0.0,0.0005477049271576,0.0,0.0,382.0962829589844,0.0,0.0,0.0,0.8246651887893677,4.0,0.0,1.0
556020,293.21484375,297.1499938964844,293.1499938964844,0.1070049554109573,-2419.5380859375,304.1546936035156,0.6165750026702881,0.1650325059890747,0.1533960849046707,293.4093322753906,297.1499938964844,293.1499938964844,0.0475552380084991,-1423.1644287109375,304.17510986328125,0.4916478395462036,0.0882190763950347,0.0900858789682388,293.2314453125,297.1499938964844,293.1499938964844,0.4769715964794159,-6153.40087890625,304.1610717773437,0.9134537577629088,0.554202675819397,0.3899269700050354,293.27099609375,297.1499938964844,293.1499938964844,0.6122757792472839,-10127.2646484375,304.1523742675781,0.9802426099777222,0.6759698987007141,0.6421670913696289,293.1688537597656,297.1499938964844,293.1499938964844,0.0334024652838707,-5602.2138671875,304.1517944335937,0.4517877697944641,0.0735443234443664,0.3552520275115967,291.0991516113281,291.1499938964844,257.9439392089844,256.6684265136719,279.1748962402344,293.2912902832031,291.1007385253906,1.0,0.4460765123367309,0.5955175161361694,0.5955175161361694,1.0,1.0,-1.9574861526489256,0.7819141149520874,1.1755720376968384,0.3308496177196502,0.0,0.0,0.8341066837310791,168.11178588867188,173.0,24.21329116821289,-23541.021484375,936.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65362548828125,309.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,30815.576171875,30960.0,0.0,0.0,0.5383943915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4834537506103516,1.4834741353988647,-2.0332263375166804e-05,0.0,0.0005464018322527,0.0,0.0,391.9966430664063,0.0,0.0,0.0,0.8316029906272888,4.0,0.0,1.0
556080,293.21484375,297.1499938964844,293.1499938964844,0.1070049554109573,-2419.5380859375,304.1546936035156,0.6165750026702881,0.1650325059890747,0.1533960849046707,293.4093322753906,297.1499938964844,293.1499938964844,0.0475552380084991,-1423.1644287109375,304.17510986328125,0.4916478395462036,0.0882190763950347,0.0900858789682388,293.2314453125,297.1499938964844,293.1499938964844,0.4769715964794159,-6153.40087890625,304.1610717773437,0.9134537577629088,0.554202675819397,0.3899269700050354,293.27099609375,297.1499938964844,293.1499938964844,0.6122757792472839,-10127.2646484375,304.1523742675781,0.9802426099777222,0.6759698987007141,0.6421670913696289,293.1688537597656,297.1499938964844,293.1499938964844,0.0334024652838707,-5602.2138671875,304.1517944335937,0.4517877697944641,0.0735443234443664,0.3552520275115967,291.0991516113281,291.1499938964844,257.9439392089844,256.6684265136719,279.1748962402344,293.2912902832031,291.1007385253906,1.0,0.4460765123367309,0.5955175161361694,0.5955175161361694,1.0,1.0,-1.9574861526489256,0.7819141149520874,1.1755720376968384,0.3308496177196502,0.0,0.0,0.8341066837310791,168.11178588867188,173.0,24.21329116821289,-23541.021484375,936.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65362548828125,309.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,30815.576171875,30960.0,0.0,0.0,0.5383943915367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4834537506103516,1.4834741353988647,-2.0332263375166804e-05,0.0,0.0005464018322527,0.0,0.0,391.9966430664063,0.0,0.0,0.0,0.8316029906272888,4.0,0.0,1.0
556140,293.2118835449219,297.1499938964844,293.1499938964844,0.1060532703995704,-2401.814208984375,304.1546936035156,0.6126759648323059,0.1639921367168426,0.1525736153125763,293.40582275390625,297.1499938964844,293.1499938964844,0.042428720742464,-1334.698486328125,304.17529296875,0.4779785573482513,0.082357220351696,0.0846519842743873,293.23175048828125,297.1499938964844,293.1499938964844,0.4737863540649414,-6120.45166015625,304.1626892089844,0.9077209234237672,0.5520778894424438,0.3885590434074402,293.2714538574219,297.1499938964844,293.1499938964844,0.6079748868942261,-10067.4130859375,304.1586608886719,0.9749161601066588,0.6728131175041199,0.6393274068832397,293.1690979003906,297.1499938964844,293.1499938964844,0.0329636260867118,-5563.8408203125,304.1519470214844,0.4471537470817566,0.0730167776346206,0.3535139858722687,291.1249389648437,291.1499938964844,258.0030517578125,256.7166442871094,279.1749267578125,293.2904052734375,291.1264953613281,1.0,0.4469235241413116,0.5980104804039001,0.5980104804039001,1.0,1.0,-1.942832946777344,0.7773317098617554,1.1655012369155884,0.3296169936656952,0.0,0.0,0.8357007503509521,171.2537841796875,176.0,32.378597259521484,-23421.9296875,933.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58935546875,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30888.0234375,29880.0,0.0,0.0,0.5371611714363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912879467010498,1.491308331489563,-2.0490162569331005e-05,0.0,0.0005451502511277,0.0,0.0,397.4637756347656,0.0,0.0,0.0,0.8201993703842163,4.0,0.0,1.0
556200,293.2118835449219,297.1499938964844,293.1499938964844,0.1060532703995704,-2401.814208984375,304.1546936035156,0.6126759648323059,0.1639921367168426,0.1525736153125763,293.40582275390625,297.1499938964844,293.1499938964844,0.042428720742464,-1334.698486328125,304.17529296875,0.4779785573482513,0.082357220351696,0.0846519842743873,293.23175048828125,297.1499938964844,293.1499938964844,0.4737863540649414,-6120.45166015625,304.1626892089844,0.9077209234237672,0.5520778894424438,0.3885590434074402,293.2714538574219,297.1499938964844,293.1499938964844,0.6079748868942261,-10067.4130859375,304.1586608886719,0.9749161601066588,0.6728131175041199,0.6393274068832397,293.1690979003906,297.1499938964844,293.1499938964844,0.0329636260867118,-5563.8408203125,304.1519470214844,0.4471537470817566,0.0730167776346206,0.3535139858722687,291.1249389648437,291.1499938964844,258.0030517578125,256.7166442871094,279.1749267578125,293.2904052734375,291.1264953613281,1.0,0.4469235241413116,0.5980104804039001,0.5980104804039001,1.0,1.0,-1.942832946777344,0.7773317098617554,1.1655012369155884,0.3296169936656952,0.0,0.0,0.8357007503509521,171.2537841796875,176.0,32.378597259521484,-23421.9296875,933.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58935546875,309.83526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30888.0234375,29880.0,0.0,0.0,0.5371611714363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912879467010498,1.491308331489563,-2.0490162569331005e-05,0.0,0.0005451502511277,0.0,0.0,397.4637756347656,0.0,0.0,0.0,0.8201993703842163,4.0,0.0,1.0
556260,293.2088317871094,297.1499938964844,293.1499938964844,0.1053809225559234,-2389.57666015625,304.1542663574219,0.6088905334472656,0.1630411148071289,0.1518273949623108,293.4022216796875,297.1499938964844,293.1499938964844,0.0375064127147197,-1250.4005126953125,304.1750793457031,0.4599580764770508,0.0766108334064483,0.0793205648660659,293.2318725585937,297.1499938964844,293.1499938964844,0.4715329706668854,-6097.84423828125,304.16229248046875,0.9025373458862304,0.5499818325042725,0.3872022926807403,293.27130126953125,297.1499938964844,293.1499938964844,0.6047795414924622,-10024.458984375,304.1611633300781,0.9696396589279176,0.66976398229599,0.6365881562232971,293.16925048828125,297.1499938964844,293.1499938964844,0.0326389260590076,-5536.529296875,304.1518249511719,0.4428736269474029,0.0725065097212791,0.3518418371677398,291.1272277832031,291.1499938964844,258.06121826171875,256.7640380859375,279.1748352050781,293.28924560546875,291.1286926269531,1.0,0.4477488994598388,0.6004923582077026,0.6004923582077026,1.0,1.0,-1.928607702255249,0.7728815078735352,1.155726194381714,0.3284319937229156,0.0,0.0,0.8388501405715942,174.30177307128906,179.0,17.778064727783203,-23242.416015625,930.4525146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57672119140625,309.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29904.9453125,29880.0,0.0,0.0,0.5355656147003174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474413275718689,1.474433183670044,-1.996394166781101e-05,0.0,0.0005435309722088,0.0,0.0,383.2528076171875,0.0,0.0,0.0,0.8250123262405396,4.0,0.0,1.0
556320,293.2088317871094,297.1499938964844,293.1499938964844,0.1053809225559234,-2389.57666015625,304.1542663574219,0.6088905334472656,0.1630411148071289,0.1518273949623108,293.4022216796875,297.1499938964844,293.1499938964844,0.0375064127147197,-1250.4005126953125,304.1750793457031,0.4599580764770508,0.0766108334064483,0.0793205648660659,293.2318725585937,297.1499938964844,293.1499938964844,0.4715329706668854,-6097.84423828125,304.16229248046875,0.9025373458862304,0.5499818325042725,0.3872022926807403,293.27130126953125,297.1499938964844,293.1499938964844,0.6047795414924622,-10024.458984375,304.1611633300781,0.9696396589279176,0.66976398229599,0.6365881562232971,293.16925048828125,297.1499938964844,293.1499938964844,0.0326389260590076,-5536.529296875,304.1518249511719,0.4428736269474029,0.0725065097212791,0.3518418371677398,291.1272277832031,291.1499938964844,258.06121826171875,256.7640380859375,279.1748352050781,293.28924560546875,291.1286926269531,1.0,0.4477488994598388,0.6004923582077026,0.6004923582077026,1.0,1.0,-1.928607702255249,0.7728815078735352,1.155726194381714,0.3284319937229156,0.0,0.0,0.8388501405715942,174.30177307128906,179.0,17.778064727783203,-23242.416015625,930.4525146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57672119140625,309.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29904.9453125,29880.0,0.0,0.0,0.5355656147003174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.474413275718689,1.474433183670044,-1.996394166781101e-05,0.0,0.0005435309722088,0.0,0.0,383.2528076171875,0.0,0.0,0.0,0.8250123262405396,4.0,0.0,1.0
556380,293.20574951171875,297.1499938964844,293.1499938964844,0.1045653820037841,-2374.30029296875,304.1542053222656,0.6052670478820801,0.1621740460395813,0.1511557847261428,293.3984069824219,297.1499938964844,293.1499938964844,0.032655619084835,-1165.8111572265625,304.1747741699219,0.4397395551204681,0.0709894001483917,0.0741023197770118,293.23199462890625,297.1499938964844,293.1499938964844,0.4683627188205719,-6065.13330078125,304.1634521484375,0.8976903557777405,0.547885537147522,0.3858511447906494,293.2709655761719,297.1499938964844,293.1499938964844,0.6003856062889099,-9965.2568359375,304.16473388671875,0.964364230632782,0.6667593121528625,0.6339057683944702,293.1692810058594,297.1499938964844,293.1499938964844,0.0322259627282619,-5500.1025390625,304.15191650390625,0.4388721585273742,0.0720076858997345,0.3502160906791687,291.1528625488281,291.1499938964844,258.1184387207031,256.810546875,279.1747741699219,293.2879943847656,291.1544189453125,1.0,0.4485768973827362,0.6029669642448425,0.6029669642448425,1.0,1.0,-1.914739012718201,0.7685357928276062,1.1462031602859497,0.3272837996482849,0.0,0.0,0.8367613554000854,177.30006408691406,182.0,30.31005859375,-23136.134765625,927.7239990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5803527832031,309.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,29919.8203125,29880.0,0.0,0.0,0.5338195562362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4725807905197144,1.4726006984710691,-1.993451405724045e-05,0.0,0.0005417590145953,0.0,0.0,382.0947570800781,0.0,0.0,0.0,0.8239932060241699,4.0,0.0,1.0
556440,293.20574951171875,297.1499938964844,293.1499938964844,0.1045653820037841,-2374.30029296875,304.1542053222656,0.6052670478820801,0.1621740460395813,0.1511557847261428,293.3984069824219,297.1499938964844,293.1499938964844,0.032655619084835,-1165.8111572265625,304.1747741699219,0.4397395551204681,0.0709894001483917,0.0741023197770118,293.23199462890625,297.1499938964844,293.1499938964844,0.4683627188205719,-6065.13330078125,304.1634521484375,0.8976903557777405,0.547885537147522,0.3858511447906494,293.2709655761719,297.1499938964844,293.1499938964844,0.6003856062889099,-9965.2568359375,304.16473388671875,0.964364230632782,0.6667593121528625,0.6339057683944702,293.1692810058594,297.1499938964844,293.1499938964844,0.0322259627282619,-5500.1025390625,304.15191650390625,0.4388721585273742,0.0720076858997345,0.3502160906791687,291.1528625488281,291.1499938964844,258.1184387207031,256.810546875,279.1747741699219,293.2879943847656,291.1544189453125,1.0,0.4485768973827362,0.6029669642448425,0.6029669642448425,1.0,1.0,-1.914739012718201,0.7685357928276062,1.1462031602859497,0.3272837996482849,0.0,0.0,0.8367613554000854,177.30006408691406,182.0,30.31005859375,-23136.134765625,927.7239990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5803527832031,309.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,29919.8203125,29880.0,0.0,0.0,0.5338195562362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4725807905197144,1.4726006984710691,-1.993451405724045e-05,0.0,0.0005417590145953,0.0,0.0,382.0947570800781,0.0,0.0,0.0,0.8239932060241699,4.0,0.0,1.0
556500,293.2042236328125,297.1499938964844,293.1499938964844,0.1041875407099723,-2367.217529296875,304.15411376953125,0.6035131812095642,0.1617708802223205,0.1508468985557556,293.3964538574219,297.1499938964844,293.1499938964844,0.030344258993864,-1124.4166259765625,304.1744689941406,0.4304032325744629,0.0682293176651001,0.0715392902493476,293.2320251464844,297.1499938964844,293.1499938964844,0.4667946994304657,-6049.01513671875,304.1638488769531,0.8953233957290649,0.546837568283081,0.3851740062236786,293.270751953125,297.1499938964844,293.1499938964844,0.5981934666633606,-9936.029296875,304.1660461425781,0.9617177844047546,0.6652700304985046,0.6325747966766357,293.1693115234375,297.1499938964844,293.1499938964844,0.0320254862308502,-5482.39501953125,304.15191650390625,0.4369600713253021,0.071761168539524,0.3494150340557098,291.1650390625,291.1499938964844,258.14666748046875,256.8334655761719,279.1747436523437,293.2873229980469,291.16650390625,1.0,0.4489955604076385,0.6042022109031677,0.6042022109031677,1.0,1.0,-1.9079169034957888,0.7663936018943787,1.141523361206055,0.3267193734645843,0.0,0.0,0.8345274925231934,178.78887939453125,182.0,31.70928382873535,-23076.93359375,926.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878601074219,309.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,29955.435546875,28800.0,0.0,0.0,0.53287672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690006971359253,1.4690206050872805,-1.9878618331858888e-05,0.0,0.0005408021388575,0.0,0.0,379.8595275878906,0.0,0.0,0.0,0.807296633720398,4.0,0.0,1.0
556560,293.2026672363281,297.1499938964844,293.1499938964844,0.1039860621094703,-2363.679931640625,304.1537475585937,0.6017971634864807,0.1613878905773162,0.1505555510520935,293.3944396972656,297.1499938964844,293.1499938964844,0.0282301250845193,-1089.8466796875,304.17388916015625,0.4216815829277038,0.065505601465702,0.0690087080001831,293.2320251464844,297.1499938964844,293.1499938964844,0.4659359753131866,-6040.77392578125,304.1628723144531,0.89299476146698,0.5457977652549744,0.3844988346099853,293.2704467773437,297.1499938964844,293.1499938964844,0.5968813300132751,-9919.4892578125,304.1654663085937,0.9590699672698976,0.6637988090515137,0.6312547326087952,293.1693115234375,297.1499938964844,293.1499938964844,0.0319020599126815,-5472.4296875,304.1517944335937,0.4351031184196472,0.0715164318680763,0.3486202359199524,291.1600036621094,291.1499938964844,258.1746520996094,256.8561706542969,279.1747131347656,293.28662109375,291.1592712402344,1.0,0.4494189321994781,0.6054347157478333,0.6054347157478333,1.0,1.0,-1.9011778831481927,0.7642749547958374,1.1369028091430664,0.3261622190475464,0.0,0.0,0.8342075943946838,180.27203369140625,185.0,6.840113639831543,-22944.80078125,925.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61102294921875,309.8145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29115.708984375,28800.0,0.0,0.0,0.5317484736442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4444242715835571,1.4444435834884644,-1.925391370605212e-05,0.0,0.000539657077752,0.0,0.0,361.5679626464844,0.0,0.0,0.0,0.8087099194526672,4.0,0.0,1.0
556620,293.1995849609375,297.1499938964844,293.1499938964844,0.1033881902694702,-2352.526611328125,304.15350341796875,0.5984809398651123,0.1606802195310592,0.1500256508588791,293.39013671875,297.1499938964844,293.1499938964844,0.0240894332528114,-1005.6155395507812,304.1727905273437,0.4058130085468292,0.0601794309914112,0.0640571117401123,293.2319641113281,297.1499938964844,293.1499938964844,0.4632039666175842,-6012.82421875,304.1631774902344,0.8884577751159668,0.5437319278717041,0.3831641674041748,293.26971435546875,297.1499938964844,293.1499938964844,0.5929879546165466,-9868.1201171875,304.1668395996094,0.953788995742798,0.6608960032463074,0.6286629438400269,293.1692810058594,297.1499938964844,293.1499938964844,0.0315467901527881,-5441.3388671875,304.1517944335937,0.4315495491027832,0.0710324198007583,0.3470509648323059,291.1744079589844,291.1499938964844,258.2297668457031,256.9008483886719,279.1745910644531,293.2851257324219,291.1757507324219,1.0,0.4502853155136108,0.6078888773918152,0.6078888773918152,1.0,1.0,-1.8879960775375368,0.7601279020309448,1.1278681755065918,0.3250796794891357,0.0,0.0,0.8303049206733704,183.2230224609375,188.0,20.84177017211914,-22842.9765625,922.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,28936.8515625,28800.0,0.0,0.0,0.5292596220970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4342855215072632,1.4343044757843018,-1.903622978716157e-05,0.0,0.000537131272722,0.0,0.0,354.6791076660156,0.0,0.0,0.0,0.8036303520202637,4.0,0.0,1.0
556680,293.1995849609375,297.1499938964844,293.1499938964844,0.1033881902694702,-2352.526611328125,304.15350341796875,0.5984809398651123,0.1606802195310592,0.1500256508588791,293.39013671875,297.1499938964844,293.1499938964844,0.0240894332528114,-1005.6155395507812,304.1727905273437,0.4058130085468292,0.0601794309914112,0.0640571117401123,293.2319641113281,297.1499938964844,293.1499938964844,0.4632039666175842,-6012.82421875,304.1631774902344,0.8884577751159668,0.5437319278717041,0.3831641674041748,293.26971435546875,297.1499938964844,293.1499938964844,0.5929879546165466,-9868.1201171875,304.1668395996094,0.953788995742798,0.6608960032463074,0.6286629438400269,293.1692810058594,297.1499938964844,293.1499938964844,0.0315467901527881,-5441.3388671875,304.1517944335937,0.4315495491027832,0.0710324198007583,0.3470509648323059,291.1744079589844,291.1499938964844,258.2297668457031,256.9008483886719,279.1745910644531,293.2851257324219,291.1757507324219,1.0,0.4502853155136108,0.6078888773918152,0.6078888773918152,1.0,1.0,-1.8879960775375368,0.7601279020309448,1.1278681755065918,0.3250796794891357,0.0,0.0,0.8303049206733704,183.2230224609375,188.0,20.84177017211914,-22842.9765625,922.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,309.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,28936.8515625,28800.0,0.0,0.0,0.5292596220970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4342855215072632,1.4343044757843018,-1.903622978716157e-05,0.0,0.000537131272722,0.0,0.0,354.6791076660156,0.0,0.0,0.0,0.8036303520202637,4.0,0.0,1.0
556740,293.1965026855469,297.1499938964844,293.1499938964844,0.1028132513165474,-2341.72216796875,304.1532897949219,0.5953055024147034,0.1600465178489685,0.1495619714260101,293.3854064941406,297.1499938964844,293.1499938964844,0.0205401256680488,-929.4600219726562,304.1711120605469,0.3891635537147522,0.0550559274852275,0.0592825748026371,293.2319641113281,297.1499938964844,293.1499938964844,0.4603047966957092,-5983.0810546875,304.1636047363281,0.8840442895889282,0.5416594743728638,0.3818250894546509,293.2689819335937,297.1499938964844,293.1499938964844,0.5888758897781372,-9813.986328125,304.1680603027344,0.9485045075416564,0.6580100059509277,0.6260883212089539,293.1692199707031,297.1499938964844,293.1499938964844,0.0311819389462471,-5409.05859375,304.1517944335937,0.4281885921955108,0.0705545991659164,0.3455069065093994,291.19384765625,291.1499938964844,258.28375244140625,256.9446105957031,279.1744689941406,293.2835388183594,291.1949157714844,1.0,0.4511799216270447,0.6103300452232361,0.6103300452232361,1.0,1.0,-1.8751522302627563,0.75607830286026,1.1190738677978516,0.324028730392456,0.0,0.0,0.8231037855148315,186.16563415527344,191.0,24.241819381713867,-22723.587890625,920.8265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71875,309.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28978.34375,27720.0,0.0,0.0,0.5265519618988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4193055629730225,1.4193243980407717,-1.878603507066145e-05,0.0,0.0005343832890503,0.0,0.0,345.5518798828125,0.0,0.0,0.0,0.781593382358551,4.0,0.0,1.0
556800,293.1965026855469,297.1499938964844,293.1499938964844,0.1028132513165474,-2341.72216796875,304.1532897949219,0.5953055024147034,0.1600465178489685,0.1495619714260101,293.3854064941406,297.1499938964844,293.1499938964844,0.0205401256680488,-929.4600219726562,304.1711120605469,0.3891635537147522,0.0550559274852275,0.0592825748026371,293.2319641113281,297.1499938964844,293.1499938964844,0.4603047966957092,-5983.0810546875,304.1636047363281,0.8840442895889282,0.5416594743728638,0.3818250894546509,293.2689819335937,297.1499938964844,293.1499938964844,0.5888758897781372,-9813.986328125,304.1680603027344,0.9485045075416564,0.6580100059509277,0.6260883212089539,293.1692199707031,297.1499938964844,293.1499938964844,0.0311819389462471,-5409.05859375,304.1517944335937,0.4281885921955108,0.0705545991659164,0.3455069065093994,291.19384765625,291.1499938964844,258.28375244140625,256.9446105957031,279.1744689941406,293.2835388183594,291.1949157714844,1.0,0.4511799216270447,0.6103300452232361,0.6103300452232361,1.0,1.0,-1.8751522302627563,0.75607830286026,1.1190738677978516,0.324028730392456,0.0,0.0,0.8231037855148315,186.16563415527344,191.0,24.241819381713867,-22723.587890625,920.8265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71875,309.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28978.34375,27720.0,0.0,0.0,0.5265519618988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4193055629730225,1.4193243980407717,-1.878603507066145e-05,0.0,0.0005343832890503,0.0,0.0,345.5518798828125,0.0,0.0,0.0,0.781593382358551,4.0,0.0,1.0
556860,293.1934509277344,297.1499938964844,293.1499938964844,0.1025474146008491,-2337.072021484375,304.15264892578125,0.5922811627388,0.1594870835542678,0.1491634845733642,293.3799133300781,297.1499938964844,293.1499938964844,0.0177653990685939,-862.16064453125,304.16864013671875,0.3692479431629181,0.0502069033682346,0.054761067032814,293.2318115234375,297.1499938964844,293.1499938964844,0.4585490822792053,-5965.9140625,304.1620788574219,0.8797757029533386,0.539613664150238,0.3804973661899566,293.26806640625,297.1499938964844,293.1499938964844,0.5861994624137878,-9780.283203125,304.1665954589844,0.9432659149169922,0.6551806330680847,0.6235551238059998,293.16912841796875,297.1499938964844,293.1499938964844,0.0309400651603937,-5389.14306640625,304.151611328125,0.4250174164772033,0.0700845867395401,0.3439889252185821,291.1845703125,291.1499938964844,258.3365478515625,256.9874267578125,279.1742553710937,293.2816467285156,291.1852722167969,1.0,0.4521100521087646,0.6127436757087708,0.6127436757087708,1.0,1.0,-1.8627851009368896,0.7521804571151733,1.1106046438217163,0.3230293095111847,0.0,0.0,0.8193227648735046,189.09136962890625,194.0,3.380460739135742,-22535.52734375,919.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994689941406,309.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,27951.248046875,27720.0,0.0,0.0,0.523310124874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3829859495162964,1.383003830909729,-1.7935712094185874e-05,0.0,0.0005310932174324,0.0,0.0,320.9360046386719,0.0,0.0,0.0,0.7772956490516663,4.0,0.0,1.0
556920,293.1934509277344,297.1499938964844,293.1499938964844,0.1025474146008491,-2337.072021484375,304.15264892578125,0.5922811627388,0.1594870835542678,0.1491634845733642,293.3799133300781,297.1499938964844,293.1499938964844,0.0177653990685939,-862.16064453125,304.16864013671875,0.3692479431629181,0.0502069033682346,0.054761067032814,293.2318115234375,297.1499938964844,293.1499938964844,0.4585490822792053,-5965.9140625,304.1620788574219,0.8797757029533386,0.539613664150238,0.3804973661899566,293.26806640625,297.1499938964844,293.1499938964844,0.5861994624137878,-9780.283203125,304.1665954589844,0.9432659149169922,0.6551806330680847,0.6235551238059998,293.16912841796875,297.1499938964844,293.1499938964844,0.0309400651603937,-5389.14306640625,304.151611328125,0.4250174164772033,0.0700845867395401,0.3439889252185821,291.1845703125,291.1499938964844,258.3365478515625,256.9874267578125,279.1742553710937,293.2816467285156,291.1852722167969,1.0,0.4521100521087646,0.6127436757087708,0.6127436757087708,1.0,1.0,-1.8627851009368896,0.7521804571151733,1.1106046438217163,0.3230293095111847,0.0,0.0,0.8193227648735046,189.09136962890625,194.0,3.380460739135742,-22535.52734375,919.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994689941406,309.9051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,27951.248046875,27720.0,0.0,0.0,0.523310124874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3829859495162964,1.383003830909729,-1.7935712094185874e-05,0.0,0.0005310932174324,0.0,0.0,320.9360046386719,0.0,0.0,0.0,0.7772956490516663,4.0,0.0,1.0
556980,293.1904602050781,297.1499938964844,293.1499938964844,0.1021553501486778,-2329.7587890625,304.15240478515625,0.589655339717865,0.1589924991130828,0.1488102674484253,293.3768615722656,297.1499938964844,293.1499938964844,0.0165189374238252,-833.4483642578125,304.0963439941406,0.3621523082256317,0.050000000745058,0.0535134971141815,293.231689453125,297.1499938964844,293.1499938964844,0.4560707211494446,-5940.5830078125,304.1621398925781,0.8759916424751282,0.5375616550445557,0.3791616559028625,293.2672119140625,297.1499938964844,293.1499938964844,0.5826400518417358,-9733.771484375,304.1669616699219,0.9385160207748412,0.6523665189743042,0.6210343837738037,293.1690979003906,297.1499938964844,293.1499938964844,0.0306093301624059,-5360.22314453125,304.151611328125,0.4222066700458526,0.0696098431944847,0.3423976600170135,291.1944274902344,291.1499938964844,258.3881225585937,257.0292358398437,279.1730651855469,293.2807006835937,291.19464111328125,1.0,0.4532159864902496,0.6149983406066895,0.6149983406066895,1.0,1.0,-1.854318141937256,0.7499055862426758,1.10441255569458,0.3227234482765198,0.0,0.0,0.8126159906387329,191.7035369873047,197.0,7.973570346832275,-22448.25,919.8748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.865966796875,309.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,27909.505859375,27720.0,0.0,0.0,0.5199060440063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366621732711792,1.3666393756866455,-1.765303750289604e-05,0.0,0.0005276385927572,0.0,0.0,311.4029235839844,0.0,0.0,0.0,0.7695632576942444,4.0,0.0,1.0
557040,293.1904602050781,297.1499938964844,293.1499938964844,0.1021553501486778,-2329.7587890625,304.15240478515625,0.589655339717865,0.1589924991130828,0.1488102674484253,293.3768615722656,297.1499938964844,293.1499938964844,0.0165189374238252,-833.4483642578125,304.0963439941406,0.3621523082256317,0.050000000745058,0.0535134971141815,293.231689453125,297.1499938964844,293.1499938964844,0.4560707211494446,-5940.5830078125,304.1621398925781,0.8759916424751282,0.5375616550445557,0.3791616559028625,293.2672119140625,297.1499938964844,293.1499938964844,0.5826400518417358,-9733.771484375,304.1669616699219,0.9385160207748412,0.6523665189743042,0.6210343837738037,293.1690979003906,297.1499938964844,293.1499938964844,0.0306093301624059,-5360.22314453125,304.151611328125,0.4222066700458526,0.0696098431944847,0.3423976600170135,291.1944274902344,291.1499938964844,258.3881225585937,257.0292358398437,279.1730651855469,293.2807006835937,291.19464111328125,1.0,0.4532159864902496,0.6149983406066895,0.6149983406066895,1.0,1.0,-1.854318141937256,0.7499055862426758,1.10441255569458,0.3227234482765198,0.0,0.0,0.8126159906387329,191.7035369873047,197.0,7.973570346832275,-22448.25,919.8748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.865966796875,309.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,27909.505859375,27720.0,0.0,0.0,0.5199060440063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366621732711792,1.3666393756866455,-1.765303750289604e-05,0.0,0.0005276385927572,0.0,0.0,311.4029235839844,0.0,0.0,0.0,0.7695632576942444,4.0,0.0,1.0
557100,293.18896484375,297.1499938964844,293.1499938964844,0.1020149067044258,-2327.18994140625,304.1522216796875,0.5884013175964355,0.1587757319211959,0.1486581712961197,293.3781433105469,297.1499938964844,293.1499938964844,0.0163829177618026,-831.0858154296875,304.0513916015625,0.3613729178905487,0.050000000745058,0.053562693297863,293.23162841796875,297.1499938964844,293.1499938964844,0.4549854397773742,-5929.611328125,304.16192626953125,0.8741449117660522,0.5365405082702637,0.378493458032608,293.2667541503906,297.1499938964844,293.1499938964844,0.5810566544532776,-9713.3134765625,304.166748046875,0.9361706376075744,0.6509718298912048,0.6197801232337952,293.1690979003906,297.1499938964844,293.1499938964844,0.0304555241018533,-5346.9873046875,304.151611328125,0.4208376705646515,0.0693664327263832,0.3415753245353699,291.1954040527344,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.2811279296875,291.1954040527344,1.0,0.4538483917713165,0.6161019802093506,0.6161019802093506,1.0,1.0,-1.850898623466492,0.749101996421814,1.1017966270446775,0.3227347731590271,0.0,0.0,0.8094863295555115,193.01248168945312,197.0,5.060585498809815,-22404.41015625,920.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8902587890625,309.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,27902.24609375,26640.0,0.0,0.0,0.5182045698165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584903478622437,1.3585078716278076,-1.7516837033326738e-05,0.0,0.0005259117460809,0.0,0.0,306.7793273925781,0.0,0.0,0.0,0.7507960200309753,4.0,0.0,1.0
557160,293.1874694824219,297.1499938964844,293.1499938964844,0.1020623371005058,-2328.4169921875,304.1517333984375,0.5871545672416687,0.1585782915353775,0.1485252827405929,293.380859375,297.1499938964844,293.1499938964844,0.0162790045142173,-829.9453735351562,304.00250244140625,0.3606040179729461,0.050000000745058,0.0536188073456287,293.23150634765625,297.1499938964844,293.1499938964844,0.4546646475791931,-5927.13134765625,304.1603088378906,0.8722854256629944,0.5355294346809387,0.3778307437896728,293.2662353515625,297.1499938964844,293.1499938964844,0.580430805683136,-9706.5439453125,304.1648254394531,0.9337952733039856,0.649594247341156,0.618538498878479,293.1691589355469,297.1499938964844,293.1499938964844,0.0303769633173942,-5341.5791015625,304.1514587402344,0.4194608628749847,0.0691162496805191,0.3407359421253204,291.1776733398437,291.1499938964844,258.4384155273437,257.0700378417969,279.1724853515625,293.28204345703125,291.1751403808594,1.0,0.4545111656188965,0.6172102689743042,0.6172102689743042,1.0,1.0,-1.847511887550354,0.7483078837394714,1.0992040634155271,0.3227488100528717,0.0,0.0,0.8092372417449951,194.3612518310547,200.0,-24.61995315551757,-22283.458984375,922.2062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9217529296875,309.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,27015.361328125,26640.0,0.0,0.0,0.5163782238960266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316318988800049,1.3316487073898315,-1.6877515008673072e-05,0.0,0.0005240582395344,0.0,0.0,289.501708984375,0.0,0.0,0.0,0.7511137127876282,4.0,0.0,1.0
557220,293.1844482421875,297.1499938964844,293.1499938964844,0.1019344553351402,-2326.20556640625,304.1513977050781,0.5846976041793823,0.1582367420196533,0.1483135372400283,293.3895874023437,297.1499938964844,293.1499938964844,0.0159942731261253,-825.128173828125,303.8956298828125,0.3590474128723144,0.050000000745058,0.0537351071834564,293.23126220703125,297.1499938964844,293.1499938964844,0.452910304069519,-5909.4296875,304.15985107421875,0.8685570955276489,0.5335191488265991,0.376525342464447,293.26513671875,297.1499938964844,293.1499938964844,0.5778177380561829,-9672.8173828125,304.164306640625,0.9290009140968324,0.6468692421913147,0.6161024570465088,293.1693420410156,297.1499938964844,293.1499938964844,0.0300805997103452,-5316.52001953125,304.1514587402344,0.4166784584522247,0.0685900449752807,0.3389662802219391,291.169921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1724548339844,293.2850036621094,291.1700134277344,1.0,0.4559041261672973,0.6194491982460022,0.6194491982460022,1.0,1.0,-1.8407797813415527,0.746727705001831,1.0940520763397217,0.32277712225914,0.0,0.0,0.8074963092803955,197.1543426513672,203.0,-8.853860855102539,-22224.12109375,924.9952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9644775390625,309.9499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,26749.0078125,26640.0,0.0,0.0,0.5127658843994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323064208030701,1.3230808973312378,-1.6679165128152817e-05,0.0,0.0005203922046348,0.0,0.0,284.1670837402344,0.0,0.0,0.0,0.7467599511146545,4.0,0.0,1.0
557280,293.1844482421875,297.1499938964844,293.1499938964844,0.1019344553351402,-2326.20556640625,304.1513977050781,0.5846976041793823,0.1582367420196533,0.1483135372400283,293.3895874023437,297.1499938964844,293.1499938964844,0.0159942731261253,-825.128173828125,303.8956298828125,0.3590474128723144,0.050000000745058,0.0537351071834564,293.23126220703125,297.1499938964844,293.1499938964844,0.452910304069519,-5909.4296875,304.15985107421875,0.8685570955276489,0.5335191488265991,0.376525342464447,293.26513671875,297.1499938964844,293.1499938964844,0.5778177380561829,-9672.8173828125,304.164306640625,0.9290009140968324,0.6468692421913147,0.6161024570465088,293.1693420410156,297.1499938964844,293.1499938964844,0.0300805997103452,-5316.52001953125,304.1514587402344,0.4166784584522247,0.0685900449752807,0.3389662802219391,291.169921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1724548339844,293.2850036621094,291.1700134277344,1.0,0.4559041261672973,0.6194491982460022,0.6194491982460022,1.0,1.0,-1.8407797813415527,0.746727705001831,1.0940520763397217,0.32277712225914,0.0,0.0,0.8074963092803955,197.1543426513672,203.0,-8.853860855102539,-22224.12109375,924.9952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9644775390625,309.9499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,26749.0078125,26640.0,0.0,0.0,0.5127658843994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323064208030701,1.3230808973312378,-1.6679165128152817e-05,0.0,0.0005203922046348,0.0,0.0,284.1670837402344,0.0,0.0,0.0,0.7467599511146545,4.0,0.0,1.0
557340,293.1815185546875,297.1499938964844,293.1499938964844,0.1017961725592613,-2323.6806640625,304.1511535644531,0.5823000073432922,0.1579608470201492,0.1481650620698928,293.4011535644531,297.1499938964844,293.1499938964844,0.0156757738441228,-819.2398071289062,303.7789001464844,0.3574810326099396,0.050000000745058,0.0538552701473236,293.2310791015625,297.1499938964844,293.1499938964844,0.4508659839630127,-5888.49365234375,304.15997314453125,0.86482173204422,0.5314924120903015,0.3752130568027496,293.26422119140625,297.1499938964844,293.1499938964844,0.5748584866523743,-9634.115234375,304.1644592285156,0.9241722226142884,0.6441413164138794,0.6136708855628967,293.1697082519531,297.1499938964844,293.1499938964844,0.0297438018023967,-5286.19921875,304.15155029296875,0.413865178823471,0.0680285841226577,0.3370556533336639,291.1708374023437,291.1499938964844,258.5349426269531,257.1485595703125,279.1726989746094,293.2892150878906,291.1708068847656,1.0,0.4573491513729095,0.6217302680015564,0.6217302680015564,1.0,1.0,-1.833956241607666,0.7450998425483704,1.0888564586639404,0.3227801024913788,0.0,0.0,0.804639458656311,200.0437164306641,206.0,-2.1380984783172607,-22147.49609375,927.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747009277344,309.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26723.982421875,25560.0,0.0,0.0,0.5093769431114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315495252609253,1.3155118227005005,-1.6552228771615773e-05,0.0,0.0005169528303667,0.0,0.0,280.0733642578125,0.0,0.0,0.0,0.7282209992408752,4.0,0.0,1.0
557400,293.1815185546875,297.1499938964844,293.1499938964844,0.1017961725592613,-2323.6806640625,304.1511535644531,0.5823000073432922,0.1579608470201492,0.1481650620698928,293.4011535644531,297.1499938964844,293.1499938964844,0.0156757738441228,-819.2398071289062,303.7789001464844,0.3574810326099396,0.050000000745058,0.0538552701473236,293.2310791015625,297.1499938964844,293.1499938964844,0.4508659839630127,-5888.49365234375,304.15997314453125,0.86482173204422,0.5314924120903015,0.3752130568027496,293.26422119140625,297.1499938964844,293.1499938964844,0.5748584866523743,-9634.115234375,304.1644592285156,0.9241722226142884,0.6441413164138794,0.6136708855628967,293.1697082519531,297.1499938964844,293.1499938964844,0.0297438018023967,-5286.19921875,304.15155029296875,0.413865178823471,0.0680285841226577,0.3370556533336639,291.1708374023437,291.1499938964844,258.5349426269531,257.1485595703125,279.1726989746094,293.2892150878906,291.1708068847656,1.0,0.4573491513729095,0.6217302680015564,0.6217302680015564,1.0,1.0,-1.833956241607666,0.7450998425483704,1.0888564586639404,0.3227801024913788,0.0,0.0,0.804639458656311,200.0437164306641,206.0,-2.1380984783172607,-22147.49609375,927.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747009277344,309.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,26723.982421875,25560.0,0.0,0.0,0.5093769431114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315495252609253,1.3155118227005005,-1.6552228771615773e-05,0.0,0.0005169528303667,0.0,0.0,280.0733642578125,0.0,0.0,0.0,0.7282209992408752,4.0,0.0,1.0
557460,293.1785583496094,297.1499938964844,293.1499938964844,0.1019523441791534,-2327.03369140625,304.1505432128906,0.5800020694732666,0.1577589213848114,0.148082360625267,293.41436767578125,297.1499938964844,293.1499938964844,0.0153856957331299,-814.5625,303.65313720703125,0.3559302389621734,0.050000000745058,0.053977470844984,293.2308654785156,297.1499938964844,293.1499938964844,0.4498882591724396,-5879.31689453125,304.1583557128906,0.8611361384391785,0.5294840931892395,0.3739084899425506,293.2632141113281,297.1499938964844,293.1499938964844,0.5732507705688477,-9614.5390625,304.1624450683594,0.9194075465202332,0.6414535045623779,0.611267626285553,293.170166015625,297.1499938964844,293.1499938964844,0.0294839814305305,-5264.92919921875,304.1514587402344,0.4110472202301025,0.0674369856715202,0.3350123763084411,291.1442565917969,291.1499938964844,258.5810546875,257.1862487792969,279.1730041503906,293.2942810058594,291.14422607421875,1.0,0.4588213264942169,0.6240453720092773,0.6240453720092773,1.0,1.0,-1.8270981311798096,0.7434445023536682,1.0836535692214966,0.322762668132782,0.0,0.0,0.8074439167976379,202.9846343994141,209.0,-19.624006271362305,-22001.79296875,931.0324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9882507324219,309.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,25637.169921875,25560.0,0.0,0.0,0.50590980052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921855449676514,1.2922013998031616,-1.5937333955662325e-05,0.0,0.0005134341190569,0.0,0.0,265.0549621582031,0.0,0.0,0.0,0.7298672199249268,4.0,0.0,1.0
557520,293.1785583496094,297.1499938964844,293.1499938964844,0.1019523441791534,-2327.03369140625,304.1505432128906,0.5800020694732666,0.1577589213848114,0.148082360625267,293.41436767578125,297.1499938964844,293.1499938964844,0.0153856957331299,-814.5625,303.65313720703125,0.3559302389621734,0.050000000745058,0.053977470844984,293.2308654785156,297.1499938964844,293.1499938964844,0.4498882591724396,-5879.31689453125,304.1583557128906,0.8611361384391785,0.5294840931892395,0.3739084899425506,293.2632141113281,297.1499938964844,293.1499938964844,0.5732507705688477,-9614.5390625,304.1624450683594,0.9194075465202332,0.6414535045623779,0.611267626285553,293.170166015625,297.1499938964844,293.1499938964844,0.0294839814305305,-5264.92919921875,304.1514587402344,0.4110472202301025,0.0674369856715202,0.3350123763084411,291.1442565917969,291.1499938964844,258.5810546875,257.1862487792969,279.1730041503906,293.2942810058594,291.14422607421875,1.0,0.4588213264942169,0.6240453720092773,0.6240453720092773,1.0,1.0,-1.8270981311798096,0.7434445023536682,1.0836535692214966,0.322762668132782,0.0,0.0,0.8074439167976379,202.9846343994141,209.0,-19.624006271362305,-22001.79296875,931.0324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9882507324219,309.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,25637.169921875,25560.0,0.0,0.0,0.50590980052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921855449676514,1.2922013998031616,-1.5937333955662325e-05,0.0,0.0005134341190569,0.0,0.0,265.0549621582031,0.0,0.0,0.0,0.7298672199249268,4.0,0.0,1.0
557580,293.1756591796875,297.1499938964844,293.1499938964844,0.1019047796726226,-2326.120361328125,304.1504211425781,0.5778177380561829,0.1576232016086578,0.1480637639760971,293.428466796875,297.1499938964844,293.1499938964844,0.0150394374504685,-807.5606079101562,303.5216979980469,0.3544055521488189,0.050000000745058,0.0541009008884429,293.230712890625,297.1499938964844,293.1499938964844,0.4477984309196472,-5857.6298828125,304.1590576171875,0.8575149178504944,0.5274659395217896,0.3726060688495636,293.2622985839844,297.1499938964844,293.1499938964844,0.5702790021896362,-9575.1484375,304.1632385253906,0.9147577285766602,0.6387694478034973,0.6088833808898926,293.1706848144531,297.1499938964844,293.1499938964844,0.0287531595677137,-5231.2763671875,304.1522521972656,0.4082357883453369,0.0668217688798904,0.3328621387481689,291.14752197265625,291.1499938964844,258.62567138671875,257.22283935546875,279.1733093261719,293.300048828125,291.1477355957031,1.0,0.4603070020675659,0.6263905167579651,0.6263905167579651,1.0,1.0,-1.8202154636383057,0.741762638092041,1.0784528255462646,0.3227241635322571,0.0,0.0,0.8075865507125854,205.9567413330078,212.0,-2.384268522262573,-21940.99609375,934.1322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711608886719,309.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,25568.458984375,25560.0,0.0,0.0,0.5027528405189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921149730682373,1.292130947113037,-1.592069020261988e-05,0.0,0.0005102302529849,0.0,0.0,264.8370056152344,0.0,0.0,0.0,0.7296623587608337,4.0,0.0,1.0
