time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1756591796875,297.1499938964844,293.1499938964844,0.1019047796726226,-2326.120361328125,304.1504211425781,0.5778177380561829,0.1576232016086578,0.1480637639760971,293.428466796875,297.1499938964844,293.1499938964844,0.0150394374504685,-807.5606079101562,303.5216979980469,0.3544055521488189,0.050000000745058,0.0541009008884429,293.230712890625,297.1499938964844,293.1499938964844,0.4477984309196472,-5857.6298828125,304.1590576171875,0.8575149178504944,0.5274659395217896,0.3726060688495636,293.2622985839844,297.1499938964844,293.1499938964844,0.5702790021896362,-9575.1484375,304.1632385253906,0.9147577285766602,0.6387694478034973,0.6088833808898926,293.1706848144531,297.1499938964844,293.1499938964844,0.0287531595677137,-5231.2763671875,304.1522521972656,0.4082357883453369,0.0668217688798904,0.3328621387481689,291.14752197265625,291.1499938964844,258.62567138671875,257.22283935546875,279.1733093261719,293.300048828125,291.1477355957031,1.0,0.4603070020675659,0.6263905167579651,0.6263905167579651,1.0,1.0,-1.8202154636383057,0.741762638092041,1.0784528255462646,0.3227241635322571,0.0,0.0,0.8075865507125854,205.9567413330078,212.0,-2.384268522262573,-21940.99609375,934.1322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711608886719,309.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,25568.458984375,25560.0,0.0,0.0,0.5027528405189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921149730682373,1.292130947113037,-1.592069020261988e-05,0.0,0.0005102302529849,0.0,0.0,264.8370056152344,0.0,0.0,0.0,0.7296623587608337,4.0,0.0,1.0
557700,293.1742553710937,297.1499938964844,293.1499938964844,0.1018994003534317,-2326.0068359375,304.1503601074219,0.5767654180526733,0.1575775295495987,0.1480751037597656,293.43572998046875,297.1499938964844,293.1499938964844,0.0148641662672162,-803.9097900390625,303.4537353515625,0.3536544442176819,0.050000000745058,0.0541629530489444,293.23065185546875,297.1499938964844,293.1499938964844,0.4467477798461914,-5846.75537109375,304.1593322753906,0.8557277917861938,0.5264540314674377,0.371951550245285,293.2618713378906,297.1499938964844,293.1499938964844,0.568789541721344,-9555.462890625,304.1635437011719,0.9124857187271118,0.6374289989471436,0.6076905131340027,293.17095947265625,297.1499938964844,293.1499938964844,0.0284525454044342,-5211.1982421875,304.1523742675781,0.4068306684494018,0.0665068849921226,0.3317529261112213,291.14910888671875,291.1499938964844,258.6473999023437,257.24072265625,279.1734313964844,293.3031311035156,291.1492614746094,1.0,0.4610514044761657,0.6275729537010193,0.6275729537010193,1.0,1.0,-1.816753387451172,0.7409057021141052,1.0758477449417114,0.3226929306983948,0.0,0.0,0.8074842095375061,207.4511108398437,212.0,0.6013507843017578,-21903.900390625,935.6743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9534606933594,309.9010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25565.982421875,24480.0,0.0,0.0,0.5013052225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291900396347046,1.2919163703918457,-1.591676118550822e-05,0.0,0.0005087610334157,0.0,0.0,264.7209777832031,0.0,0.0,0.0,0.7145545482635498,4.0,0.0,1.0
557760,293.1728515625,297.1499938964844,293.1499938964844,0.1020807027816772,-2329.68017578125,304.14996337890625,0.5757409334182739,0.1575465053319931,0.148099347949028,293.4430236816406,297.1499938964844,293.1499938964844,0.0147158941254019,-801.398681640625,303.3832397460937,0.3529124557971954,0.050000000745058,0.0542250834405422,293.2305603027344,297.1499938964844,293.1499938964844,0.4464557766914367,-5844.38330078125,304.1581420898437,0.8539618849754333,0.5254495143890381,0.3712984025478363,293.26141357421875,297.1499938964844,293.1499938964844,0.5682477355003357,-9549.4501953125,304.1620178222656,0.910262167453766,0.6361011862754822,0.6065030097961426,293.17120361328125,297.1499938964844,293.1499938964844,0.0283427312970161,-5201.80517578125,304.1521301269531,0.4054265022277832,0.0661886557936668,0.3306271433830261,291.1316223144531,291.1499938964844,258.6687316894531,257.2583312988281,279.1735534667969,293.3063049316406,291.1290283203125,1.0,0.4617962837219238,0.6287590265274048,0.6287590265274048,1.0,1.0,-1.8132952451705933,0.7400444149971008,1.0732508897781372,0.322655588388443,0.0,0.0,0.8102664947509766,208.9476928710937,215.0,-27.20873260498047,-21783.068359375,937.2166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94500732421875,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24697.9453125,24480.0,0.0,0.0,0.4997923672199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2719333171844482,1.2719486951828003,-1.5409590560011566e-05,0.0,0.0005072256899438,0.0,0.0,252.4166717529297,0.0,0.0,0.0,0.7179641127586365,4.0,0.0,1.0
557820,293.1700744628906,297.1499938964844,293.1499938964844,0.1021831780672073,-2331.625,304.1498107910156,0.5737807750701904,0.1575268656015396,0.1481872349977493,293.4577331542969,297.1499938964844,293.1499938964844,0.0143700381740927,-794.0242919921875,303.2400207519531,0.3514582216739654,0.050000000745058,0.0543493255972862,293.2303466796875,297.1499938964844,293.1499938964844,0.4446484446525574,-5825.70849609375,304.15850830078125,0.8505056500434875,0.5234529376029968,0.3700078129768371,293.2604675292969,297.1499938964844,293.1499938964844,0.5656640529632568,-9515.326171875,304.16241455078125,0.9059958457946776,0.6334724426269531,0.6041650772094727,293.1717529296875,297.1499938964844,293.1499938964844,0.0280316174030303,-5166.974609375,304.1519470214844,0.4026106595993042,0.0655430555343627,0.3283325731754303,291.1269226074219,291.1499938964844,258.710205078125,257.2926940917969,279.1737060546875,293.3128662109375,291.1273498535156,1.0,0.4632882475852966,0.6311368346214294,0.6311368346214294,1.0,1.0,-1.806437969207764,0.7383269667625427,1.0681109428405762,0.3225701153278351,0.0,0.0,0.8141174912452698,211.942123413086,218.0,-5.3324713706970215,-21737.412109375,940.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140014648437,309.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,24440.822265625,24480.0,0.0,0.0,0.4969744086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769569158554075,1.276972413063049,-1.542919926578179e-05,0.0,0.0005043658893555,0.0,0.0,254.234603881836,0.0,0.0,0.0,0.7198766469955444,4.0,0.0,1.0
557880,293.1700744628906,297.1499938964844,293.1499938964844,0.1021831780672073,-2331.625,304.1498107910156,0.5737807750701904,0.1575268656015396,0.1481872349977493,293.4577331542969,297.1499938964844,293.1499938964844,0.0143700381740927,-794.0242919921875,303.2400207519531,0.3514582216739654,0.050000000745058,0.0543493255972862,293.2303466796875,297.1499938964844,293.1499938964844,0.4446484446525574,-5825.70849609375,304.15850830078125,0.8505056500434875,0.5234529376029968,0.3700078129768371,293.2604675292969,297.1499938964844,293.1499938964844,0.5656640529632568,-9515.326171875,304.16241455078125,0.9059958457946776,0.6334724426269531,0.6041650772094727,293.1717529296875,297.1499938964844,293.1499938964844,0.0280316174030303,-5166.974609375,304.1519470214844,0.4026106595993042,0.0655430555343627,0.3283325731754303,291.1269226074219,291.1499938964844,258.710205078125,257.2926940917969,279.1737060546875,293.3128662109375,291.1273498535156,1.0,0.4632882475852966,0.6311368346214294,0.6311368346214294,1.0,1.0,-1.806437969207764,0.7383269667625427,1.0681109428405762,0.3225701153278351,0.0,0.0,0.8141174912452698,211.942123413086,218.0,-5.3324713706970215,-21737.412109375,940.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140014648437,309.8451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,24440.822265625,24480.0,0.0,0.0,0.4969744086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769569158554075,1.276972413063049,-1.542919926578179e-05,0.0,0.0005043658893555,0.0,0.0,254.234603881836,0.0,0.0,0.0,0.7198766469955444,4.0,0.0,1.0
557940,293.16748046875,297.1499938964844,293.1499938964844,0.1022346839308738,-2332.47607421875,304.1497802734375,0.5719138383865356,0.1575444042682647,0.148315742611885,293.4724426269531,297.1499938964844,293.1499938964844,0.0140087492763996,-785.6683349609375,303.09259033203125,0.3500382900238037,0.050000000745058,0.0544739142060279,293.230224609375,297.1499938964844,293.1499938964844,0.442446619272232,-5802.74365234375,304.1593322753906,0.8471190929412842,0.5214444994926453,0.3687101006507873,293.2596435546875,297.1499938964844,293.1499938964844,0.562597393989563,-9474.46875,304.1633605957031,0.901961386203766,0.6308410167694092,0.6018270254135132,293.1722717285156,297.1499938964844,293.1499938964844,0.0276992917060852,-5127.431640625,304.15185546875,0.3997499048709869,0.0648862868547439,0.3259876668453216,291.1334533691406,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3193664550781,291.13385009765625,1.0,0.4647785127162933,0.6335082650184631,0.6335082650184631,1.0,1.0,-1.799560785293579,0.7365643978118896,1.0629963874816897,0.3224406242370605,0.0,0.0,0.8158732056617737,214.945541381836,206.0,4.683568954467773,-21674.66796875,943.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603515625,309.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,24433.95703125,23400.0,0.0,0.0,0.4945586919784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814074754714966,1.2814229726791382,-1.5496787455049343e-05,0.0,0.0005019141826778,0.0,0.0,256.4357604980469,0.0,0.0,0.0,0.7068973779678345,4.0,0.0,1.0
558000,293.16748046875,297.1499938964844,293.1499938964844,0.1022346839308738,-2332.47607421875,304.1497802734375,0.5719138383865356,0.1575444042682647,0.148315742611885,293.4724426269531,297.1499938964844,293.1499938964844,0.0140087492763996,-785.6683349609375,303.09259033203125,0.3500382900238037,0.050000000745058,0.0544739142060279,293.230224609375,297.1499938964844,293.1499938964844,0.442446619272232,-5802.74365234375,304.1593322753906,0.8471190929412842,0.5214444994926453,0.3687101006507873,293.2596435546875,297.1499938964844,293.1499938964844,0.562597393989563,-9474.46875,304.1633605957031,0.901961386203766,0.6308410167694092,0.6018270254135132,293.1722717285156,297.1499938964844,293.1499938964844,0.0276992917060852,-5127.431640625,304.15185546875,0.3997499048709869,0.0648862868547439,0.3259876668453216,291.1334533691406,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3193664550781,291.13385009765625,1.0,0.4647785127162933,0.6335082650184631,0.6335082650184631,1.0,1.0,-1.799560785293579,0.7365643978118896,1.0629963874816897,0.3224406242370605,0.0,0.0,0.8158732056617737,214.945541381836,206.0,4.683568954467773,-21674.66796875,943.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603515625,309.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,24433.95703125,23400.0,0.0,0.0,0.4945586919784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814074754714966,1.2814229726791382,-1.5496787455049343e-05,0.0,0.0005019141826778,0.0,0.0,256.4357604980469,0.0,0.0,0.0,0.7068973779678345,4.0,0.0,1.0
558060,293.1648254394531,297.1499938964844,293.1499938964844,0.1023847982287406,-2335.55810546875,304.1496276855469,0.5735263824462891,0.1576422452926635,0.1482796221971511,293.4868469238281,297.1499938964844,293.1499938964844,0.0135890021920204,-775.4237670898438,302.9387512207031,0.35118368268013,0.050000000745058,0.0543733201920986,293.2297668457031,297.1499938964844,293.1499938964844,0.4410608410835266,-5788.9248046875,304.1586303710937,0.8480105400085449,0.5195018649101257,0.3672733604907989,293.2585144042969,297.1499938964844,293.1499938964844,0.5606027245521545,-9449.0029296875,304.162353515625,0.902891993522644,0.6282885074615479,0.5993124842643738,293.17254638671875,297.1499938964844,293.1499938964844,0.0272960495203733,-5082.8310546875,304.15191650390625,0.3991853594779968,0.0642628148198127,0.3226414918899536,291.1129150390625,291.1499938964844,258.7855224609375,257.3556823730469,279.17388916015625,293.32574462890625,291.1134338378906,1.0,0.4615282118320465,0.6359143257141113,0.6359143257141113,1.0,1.0,-1.7906360626220703,0.7338528037071228,1.0567831993103027,0.3218361437320709,0.0,0.0,0.8224784135818481,212.2021026611328,194.0,-10.79469871520996,-21520.796875,927.0950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263854980469,309.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23387.91015625,23400.0,0.0,0.0,0.4921263456344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266154170036316,1.266169190406799,-1.5024255844764411e-05,0.0,0.0004994456539861,0.0,0.0,246.172592163086,0.0,0.0,0.0,0.712169885635376,4.0,0.0,1.0
558120,293.1648254394531,297.1499938964844,293.1499938964844,0.1023847982287406,-2335.55810546875,304.1496276855469,0.5735263824462891,0.1576422452926635,0.1482796221971511,293.4868469238281,297.1499938964844,293.1499938964844,0.0135890021920204,-775.4237670898438,302.9387512207031,0.35118368268013,0.050000000745058,0.0543733201920986,293.2297668457031,297.1499938964844,293.1499938964844,0.4410608410835266,-5788.9248046875,304.1586303710937,0.8480105400085449,0.5195018649101257,0.3672733604907989,293.2585144042969,297.1499938964844,293.1499938964844,0.5606027245521545,-9449.0029296875,304.162353515625,0.902891993522644,0.6282885074615479,0.5993124842643738,293.17254638671875,297.1499938964844,293.1499938964844,0.0272960495203733,-5082.8310546875,304.15191650390625,0.3991853594779968,0.0642628148198127,0.3226414918899536,291.1129150390625,291.1499938964844,258.7855224609375,257.3556823730469,279.17388916015625,293.32574462890625,291.1134338378906,1.0,0.4615282118320465,0.6359143257141113,0.6359143257141113,1.0,1.0,-1.7906360626220703,0.7338528037071228,1.0567831993103027,0.3218361437320709,0.0,0.0,0.8224784135818481,212.2021026611328,194.0,-10.79469871520996,-21520.796875,927.0950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263854980469,309.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23387.91015625,23400.0,0.0,0.0,0.4921263456344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266154170036316,1.266169190406799,-1.5024255844764411e-05,0.0,0.0004994456539861,0.0,0.0,246.172592163086,0.0,0.0,0.0,0.712169885635376,4.0,0.0,1.0
558180,293.1617431640625,297.1499938964844,293.1499938964844,0.1022299379110336,-2332.45654296875,304.1500244140625,0.5776652097702026,0.1578893214464187,0.1482326239347458,293.5006103515625,297.1499938964844,293.1499938964844,0.0130821885541081,-760.9136962890625,302.7848205566406,0.3541141152381897,0.050000000745058,0.0541253127157688,293.22900390625,297.1499938964844,293.1499938964844,0.4383420348167419,-5760.22216796875,304.1602783203125,0.8518733382225037,0.5176337957382202,0.3657861053943634,293.2571716308594,297.1499938964844,293.1499938964844,0.5569706559181213,-9399.96484375,304.1642761230469,0.9073231816291808,0.6258118152618408,0.5967337489128113,293.1723937988281,297.1499938964844,293.1499938964844,0.0267009325325489,-5019.5341796875,304.1522827148437,0.4003793001174927,0.0637219473719596,0.3189423978328705,291.1262512207031,291.1499938964844,258.81451416015625,257.3799133300781,279.1732788085937,293.3320007324219,291.1272277832031,1.0,0.4557030200958252,0.6382192969322205,0.6382192969322205,1.0,1.0,-1.7809584140777588,0.7307229042053223,1.0502355098724363,0.3209168910980224,0.0,0.0,0.8248158693313599,205.7082977294922,182.0,10.778271675109863,-21452.37109375,898.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,309.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23344.53125,23400.0,0.0,0.0,0.4899483025074005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272346258163452,1.272361397743225,-1.5109897503862156e-05,0.0,0.0004972352180629,0.0,0.0,249.0907745361328,0.0,0.0,0.0,0.7148647904396057,4.0,0.0,1.0
558240,293.1617431640625,297.1499938964844,293.1499938964844,0.1022299379110336,-2332.45654296875,304.1500244140625,0.5776652097702026,0.1578893214464187,0.1482326239347458,293.5006103515625,297.1499938964844,293.1499938964844,0.0130821885541081,-760.9136962890625,302.7848205566406,0.3541141152381897,0.050000000745058,0.0541253127157688,293.22900390625,297.1499938964844,293.1499938964844,0.4383420348167419,-5760.22216796875,304.1602783203125,0.8518733382225037,0.5176337957382202,0.3657861053943634,293.2571716308594,297.1499938964844,293.1499938964844,0.5569706559181213,-9399.96484375,304.1642761230469,0.9073231816291808,0.6258118152618408,0.5967337489128113,293.1723937988281,297.1499938964844,293.1499938964844,0.0267009325325489,-5019.5341796875,304.1522827148437,0.4003793001174927,0.0637219473719596,0.3189423978328705,291.1262512207031,291.1499938964844,258.81451416015625,257.3799133300781,279.1732788085937,293.3320007324219,291.1272277832031,1.0,0.4557030200958252,0.6382192969322205,0.6382192969322205,1.0,1.0,-1.7809584140777588,0.7307229042053223,1.0502355098724363,0.3209168910980224,0.0,0.0,0.8248158693313599,205.7082977294922,182.0,10.778271675109863,-21452.37109375,898.8893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,309.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23344.53125,23400.0,0.0,0.0,0.4899483025074005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272346258163452,1.272361397743225,-1.5109897503862156e-05,0.0,0.0004972352180629,0.0,0.0,249.0907745361328,0.0,0.0,0.0,0.7148647904396057,4.0,0.0,1.0
558300,293.1600952148437,297.1499938964844,293.1499938964844,0.1021598279476165,-2331.04150390625,304.150146484375,0.5804042220115662,0.1580632627010345,0.1482241451740265,293.5072631835937,297.1499938964844,293.1499938964844,0.0128225618973374,-753.1190185546875,302.7069091796875,0.3560609519481659,0.050000000745058,0.0539676360785961,293.2285461425781,297.1499938964844,293.1499938964844,0.436939388513565,-5745.46875,304.16094970703125,0.85459965467453,0.5167244672775269,0.3650340437889099,293.2564392089844,297.1499938964844,293.1499938964844,0.5551002025604248,-9374.81640625,304.1650695800781,0.9105624556541444,0.6245992183685303,0.5954331159591675,293.17218017578125,297.1499938964844,293.1499938964844,0.0263388305902481,-4987.26953125,304.15252685546875,0.4014496803283691,0.0634802803397178,0.3170671463012695,291.133544921875,291.1499938964844,258.82666015625,257.3900451660156,279.1727294921875,293.3350524902344,291.1344909667969,1.0,0.4521440863609314,0.6393156051635742,0.6393156051635742,1.0,1.0,-1.7760425806045532,0.7290852665901184,1.0469573736190796,0.3203778862953186,0.0,0.0,0.8251805305480957,201.60682678222656,182.0,15.118303298950195,-21410.490234375,882.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7583923339844,309.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,23359.318359375,22320.0,0.0,0.0,0.4889460206031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274098515510559,1.274113655090332,-1.5140336472541094e-05,0.0,0.0004962180391885,0.0,0.0,249.99188232421875,0.0,0.0,0.0,0.7006679177284241,4.0,0.0,1.0
558360,293.1584167480469,297.1499938964844,293.1499938964844,0.1022819355130195,-2333.530517578125,304.1498718261719,0.5835065245628357,0.1582676619291305,0.1482289433479309,293.5137634277344,297.1499938964844,293.1499938964844,0.012583639472723,-746.2650756835938,302.6259765625,0.3582815527915954,0.050000000745058,0.0537942238152027,293.2279968261719,297.1499938964844,293.1499938964844,0.4362978637218475,-5739.314453125,304.1600952148437,0.857779860496521,0.5158383846282959,0.3642833232879638,293.255615234375,297.1499938964844,293.1499938964844,0.554176390171051,-9363.4521484375,304.1639709472656,0.9144154191017152,0.6234135031700134,0.5941360592842102,293.1719055175781,297.1499938964844,293.1499938964844,0.0260647591203451,-4963.1015625,304.1525573730469,0.4027787148952484,0.06325563788414,0.3151971995830536,291.12127685546875,291.1499938964844,258.8373413085937,257.3989562988281,279.17205810546875,293.33807373046875,291.119140625,1.0,0.4482694864273071,0.6403670310974121,0.6403670310974121,1.0,1.0,-1.7711360454559326,0.727424144744873,1.0437119007110596,0.3197961151599884,0.0,0.0,0.8281168341636658,197.1068878173828,170.0,-13.659468650817873,-21279.5,864.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489013671875,309.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22531.470703125,22320.0,0.0,0.0,0.4878357648849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538963556289673,1.253911018371582,-1.4642992027802393e-05,0.0,0.0004950912552885,0.0,0.0,238.048828125,0.0,0.0,0.0,0.7038671970367432,4.0,0.0,1.0
558420,293.1549377441406,297.1499938964844,293.1499938964844,0.1022868454456329,-2333.535888671875,304.1499328613281,0.5906291604042053,0.1587564647197723,0.1482831388711929,293.5263366699219,297.1499938964844,293.1499938964844,0.0120795639231801,-730.3126220703125,302.4651184082031,0.3634616434574127,0.050000000745058,0.0534140393137931,293.2267150878906,297.1499938964844,293.1499938964844,0.4338966906070709,-5714.23779296875,304.1607971191406,0.865381121635437,0.5141230225563049,0.3628046214580536,293.2537841796875,297.1499938964844,293.1499938964844,0.5509527325630188,-9320.4140625,304.1647644042969,0.9237836003303528,0.6211103796958923,0.591585099697113,293.1711730957031,297.1499938964844,293.1499938964844,0.0254238042980432,-4903.3349609375,304.1527709960937,0.4061196744441986,0.0628507584333419,0.3115108907222748,291.1245422363281,291.1499938964844,258.8545227050781,257.4132385253906,279.1703491210937,293.343994140625,291.1256103515625,1.0,0.4398092925548553,0.6423210501670837,0.6423210501670837,1.0,1.0,-1.7614798545837402,0.7240854501724243,1.037394404411316,0.3185293972492218,0.0,0.0,0.8317712545394897,187.26544189453125,158.0,7.096028804779053,-21218.267578125,826.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73046875,309.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22291.55859375,22320.0,0.0,0.0,0.4856573045253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25794780254364,1.2579624652862549,-1.4650533557869494e-05,0.0,0.0004928804119117,0.0,0.0,239.36903381347656,0.0,0.0,0.0,0.7053537368774414,4.0,0.0,1.0
558480,293.1549377441406,297.1499938964844,293.1499938964844,0.1022868454456329,-2333.535888671875,304.1499328613281,0.5906291604042053,0.1587564647197723,0.1482831388711929,293.5263366699219,297.1499938964844,293.1499938964844,0.0120795639231801,-730.3126220703125,302.4651184082031,0.3634616434574127,0.050000000745058,0.0534140393137931,293.2267150878906,297.1499938964844,293.1499938964844,0.4338966906070709,-5714.23779296875,304.1607971191406,0.865381121635437,0.5141230225563049,0.3628046214580536,293.2537841796875,297.1499938964844,293.1499938964844,0.5509527325630188,-9320.4140625,304.1647644042969,0.9237836003303528,0.6211103796958923,0.591585099697113,293.1711730957031,297.1499938964844,293.1499938964844,0.0254238042980432,-4903.3349609375,304.1527709960937,0.4061196744441986,0.0628507584333419,0.3115108907222748,291.1245422363281,291.1499938964844,258.8545227050781,257.4132385253906,279.1703491210937,293.343994140625,291.1256103515625,1.0,0.4398092925548553,0.6423210501670837,0.6423210501670837,1.0,1.0,-1.7614798545837402,0.7240854501724243,1.037394404411316,0.3185293972492218,0.0,0.0,0.8317712545394897,187.26544189453125,158.0,7.096028804779053,-21218.267578125,826.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73046875,309.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22291.55859375,22320.0,0.0,0.0,0.4856573045253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25794780254364,1.2579624652862549,-1.4650533557869494e-05,0.0,0.0004928804119117,0.0,0.0,239.36903381347656,0.0,0.0,0.0,0.7053537368774414,4.0,0.0,1.0
558540,293.1514892578125,297.1499938964844,293.1499938964844,0.1022421196103096,-2332.4619140625,304.1500244140625,0.5987558364868164,0.1593348085880279,0.1483950316905975,293.5384826660156,297.1499938964844,293.1499938964844,0.0115764448419213,-713.2839965820312,302.3029479980469,0.3695461750030517,0.050000000745058,0.0530058294534683,293.22540283203125,297.1499938964844,293.1499938964844,0.431076169013977,-5684.5947265625,304.1618957519531,0.8744956254959106,0.5124433040618896,0.3613333106040954,293.251953125,297.1499938964844,293.1499938964844,0.5472056865692139,-9270.08984375,304.16607666015625,0.934988796710968,0.6188490986824036,0.5890505909919739,293.1702880859375,297.1499938964844,293.1499938964844,0.0247718766331672,-4840.896484375,304.1529235839844,0.4103145599365234,0.0624921284615993,0.307916522026062,291.1404724121094,291.1499938964844,258.866455078125,257.423095703125,279.16845703125,293.34991455078125,291.1415100097656,1.0,0.4306558072566986,0.6440739631652832,0.6440739631652832,1.0,1.0,-1.7519984245300293,0.7207126617431641,1.0312857627868652,0.3171253502368927,0.0,0.0,0.8319629430770874,176.7177734375,146.0,17.535083770751953,-21143.80078125,787.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034606933594,309.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22305.142578125,21240.0,0.0,0.0,0.4836589097976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259989857673645,1.2600045204162598,-1.4684827874589246e-05,0.0,0.0004908522823825,0.0,0.0,240.38462829589844,0.0,0.0,0.0,0.6912522315979004,4.0,0.0,1.0
558600,293.1514892578125,297.1499938964844,293.1499938964844,0.1022421196103096,-2332.4619140625,304.1500244140625,0.5987558364868164,0.1593348085880279,0.1483950316905975,293.5384826660156,297.1499938964844,293.1499938964844,0.0115764448419213,-713.2839965820312,302.3029479980469,0.3695461750030517,0.050000000745058,0.0530058294534683,293.22540283203125,297.1499938964844,293.1499938964844,0.431076169013977,-5684.5947265625,304.1618957519531,0.8744956254959106,0.5124433040618896,0.3613333106040954,293.251953125,297.1499938964844,293.1499938964844,0.5472056865692139,-9270.08984375,304.16607666015625,0.934988796710968,0.6188490986824036,0.5890505909919739,293.1702880859375,297.1499938964844,293.1499938964844,0.0247718766331672,-4840.896484375,304.1529235839844,0.4103145599365234,0.0624921284615993,0.307916522026062,291.1404724121094,291.1499938964844,258.866455078125,257.423095703125,279.16845703125,293.34991455078125,291.1415100097656,1.0,0.4306558072566986,0.6440739631652832,0.6440739631652832,1.0,1.0,-1.7519984245300293,0.7207126617431641,1.0312857627868652,0.3171253502368927,0.0,0.0,0.8319629430770874,176.7177734375,146.0,17.535083770751953,-21143.80078125,787.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034606933594,309.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22305.142578125,21240.0,0.0,0.0,0.4836589097976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259989857673645,1.2600045204162598,-1.4684827874589246e-05,0.0,0.0004908522823825,0.0,0.0,240.38462829589844,0.0,0.0,0.0,0.6912522315979004,4.0,0.0,1.0
558660,293.1480407714844,297.1499938964844,293.1499938964844,0.1025304347276687,-2338.074462890625,304.1495361328125,0.6077238917350769,0.1599927991628646,0.1485650837421417,293.5502624511719,297.1499938964844,293.1499938964844,0.0111188702285289,-697.791015625,302.1328125,0.3765097558498382,0.050000000745058,0.0525817796587944,293.22393798828125,297.1499938964844,293.1499938964844,0.4294756948947906,-5668.66015625,304.16064453125,0.8851149082183838,0.5108279585838318,0.359888881444931,293.2499694824219,297.1499938964844,293.1499938964844,0.5449814796447754,-9241.7890625,304.1644897460937,0.9476234912872314,0.6166684031486511,0.5865646600723267,293.1693420410156,297.1499938964844,293.1499938964844,0.0242457054555416,-4791.998046875,304.15283203125,0.4154410660266876,0.0621684752404689,0.3044143617153168,291.1238708496094,291.1499938964844,258.87359619140625,257.4289245605469,279.1664733886719,293.3558349609375,291.1244201660156,1.0,0.4209977388381958,0.6456215381622314,0.6456215381622314,1.0,1.0,-1.7427690029144287,0.7173437476158142,1.0254251956939695,0.3156121373176574,0.0,0.0,0.8367127776145935,165.77427673339844,134.0,-5.0959062576293945,-20983.7265625,747.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7054138183594,309.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21291.3828125,21240.0,0.0,0.0,0.4814248085021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384387254714966,1.2384527921676636,-1.4128599104878958e-05,0.0,0.0004885849775746,0.0,0.0,227.6064300537109,0.0,0.0,0.0,0.6935187578201294,4.0,0.0,1.0
558720,293.1480407714844,297.1499938964844,293.1499938964844,0.1025304347276687,-2338.074462890625,304.1495361328125,0.6077238917350769,0.1599927991628646,0.1485650837421417,293.5502624511719,297.1499938964844,293.1499938964844,0.0111188702285289,-697.791015625,302.1328125,0.3765097558498382,0.050000000745058,0.0525817796587944,293.22393798828125,297.1499938964844,293.1499938964844,0.4294756948947906,-5668.66015625,304.16064453125,0.8851149082183838,0.5108279585838318,0.359888881444931,293.2499694824219,297.1499938964844,293.1499938964844,0.5449814796447754,-9241.7890625,304.1644897460937,0.9476234912872314,0.6166684031486511,0.5865646600723267,293.1693420410156,297.1499938964844,293.1499938964844,0.0242457054555416,-4791.998046875,304.15283203125,0.4154410660266876,0.0621684752404689,0.3044143617153168,291.1238708496094,291.1499938964844,258.87359619140625,257.4289245605469,279.1664733886719,293.3558349609375,291.1244201660156,1.0,0.4209977388381958,0.6456215381622314,0.6456215381622314,1.0,1.0,-1.7427690029144287,0.7173437476158142,1.0254251956939695,0.3156121373176574,0.0,0.0,0.8367127776145935,165.77427673339844,134.0,-5.0959062576293945,-20983.7265625,747.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7054138183594,309.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21291.3828125,21240.0,0.0,0.0,0.4814248085021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384387254714966,1.2384527921676636,-1.4128599104878958e-05,0.0,0.0004885849775746,0.0,0.0,227.6064300537109,0.0,0.0,0.0,0.6935187578201294,4.0,0.0,1.0
558780,293.14471435546875,297.1499938964844,293.1499938964844,0.1025958359241485,-2339.05224609375,304.14959716796875,0.6172872185707092,0.1607188880443573,0.1487909257411956,293.5617980957031,297.1499938964844,293.1499938964844,0.0106527963653206,-680.4778442382812,301.9640808105469,0.3843800127506256,0.050000000745058,0.0521489158272743,293.2225036621094,297.1499938964844,293.1499938964844,0.426796555519104,-5640.484375,304.1615600585937,0.897301197052002,0.5092452764511108,0.35847008228302,293.2480163574219,297.1499938964844,293.1499938964844,0.5414255857467651,-9193.9990234375,304.16558837890625,0.961249053478241,0.6145308613777161,0.5841261744499207,293.1683959960937,297.1499938964844,293.1499938964844,0.0236470829695463,-4733.0869140625,304.15289306640625,0.421720951795578,0.0618723034858703,0.3010029792785644,291.13800048828125,291.1499938964844,258.8763427734375,257.4310913085937,279.1644897460937,293.3618469238281,291.1390686035156,1.0,0.4109359383583069,0.6469717025756836,0.6469717025756836,1.0,1.0,-1.7337929010391235,0.7139853835105896,1.0198074579238892,0.3140127658843994,0.0,0.0,0.837441086769104,154.61317443847656,122.0,13.373716354370115,-20924.134765625,707.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,309.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,21231.390625,21240.0,0.0,0.0,0.4792879223823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402650117874146,1.2402790784835815,-1.4142520740278997e-05,0.0,0.0004864163056481,0.0,0.0,228.30255126953125,0.0,0.0,0.0,0.6941773891448975,4.0,0.0,1.0
558840,293.14471435546875,297.1499938964844,293.1499938964844,0.1025958359241485,-2339.05224609375,304.14959716796875,0.6172872185707092,0.1607188880443573,0.1487909257411956,293.5617980957031,297.1499938964844,293.1499938964844,0.0106527963653206,-680.4778442382812,301.9640808105469,0.3843800127506256,0.050000000745058,0.0521489158272743,293.2225036621094,297.1499938964844,293.1499938964844,0.426796555519104,-5640.484375,304.1615600585937,0.897301197052002,0.5092452764511108,0.35847008228302,293.2480163574219,297.1499938964844,293.1499938964844,0.5414255857467651,-9193.9990234375,304.16558837890625,0.961249053478241,0.6145308613777161,0.5841261744499207,293.1683959960937,297.1499938964844,293.1499938964844,0.0236470829695463,-4733.0869140625,304.15289306640625,0.421720951795578,0.0618723034858703,0.3010029792785644,291.13800048828125,291.1499938964844,258.8763427734375,257.4310913085937,279.1644897460937,293.3618469238281,291.1390686035156,1.0,0.4109359383583069,0.6469717025756836,0.6469717025756836,1.0,1.0,-1.7337929010391235,0.7139853835105896,1.0198074579238892,0.3140127658843994,0.0,0.0,0.837441086769104,154.61317443847656,122.0,13.373716354370115,-20924.134765625,707.9116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,309.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,21231.390625,21240.0,0.0,0.0,0.4792879223823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402650117874146,1.2402790784835815,-1.4142520740278997e-05,0.0,0.0004864163056481,0.0,0.0,228.30255126953125,0.0,0.0,0.0,0.6941773891448975,4.0,0.0,1.0
558900,293.1430969238281,297.1499938964844,293.1499938964844,0.1026402860879898,-2339.75390625,304.14959716796875,0.6221779584884644,0.1611049920320511,0.148923173546791,293.5674743652344,297.1499938964844,293.1499938964844,0.0104265287518501,-671.7637939453125,301.878662109375,0.3886719644069671,0.050000000745058,0.0519306249916553,293.2218322753906,297.1499938964844,293.1499938964844,0.4254395961761474,-5626.23681640625,304.16192626953125,0.9040192365646362,0.5084632635116577,0.3577647805213928,293.2470703125,297.1499938964844,293.1499938964844,0.5396251082420349,-9169.853515625,304.1660461425781,0.9682839512825012,0.6134742498397827,0.5829148292541504,293.1679077148437,297.1499938964844,293.1499938964844,0.0233550444245338,-4703.96826171875,304.15289306640625,0.4253920912742615,0.0617321394383907,0.2993269562721252,291.1456604003906,291.1499938964844,258.8762512207031,257.4309387207031,279.1635437011719,293.3648986816406,291.1466979980469,1.0,0.4057705998420715,0.6475784778594971,0.6475784778594971,1.0,1.0,-1.7293758392333984,0.7123023867607117,1.0170735120773315,0.3131843507289886,0.0,0.0,0.8369578719139099,148.98736572265625,122.0,16.879751205444336,-20887.955078125,688.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908874511719,309.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,21242.48828125,20160.0,0.0,0.0,0.4782702326774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240125298500061,1.240139365196228,-1.4142926374915987e-05,0.0,0.0004853834689129,0.0,0.0,228.26577758789065,0.0,0.0,0.0,0.6790977120399475,4.0,0.0,1.0
558960,293.1414794921875,297.1499938964844,293.1499938964844,0.1028878316283226,-2344.57275390625,304.1492004394531,0.627263069152832,0.1615063995122909,0.149068221449852,293.5731201171875,297.1499938964844,293.1499938964844,0.0102194873616099,-664.1096801757812,301.78875732421875,0.3930128514766693,0.050000000745058,0.0517115406692028,293.2210998535156,297.1499938964844,293.1499938964844,0.4248755872249603,-5620.9736328125,304.1607666015625,0.9115713834762572,0.507695734500885,0.3570653796195984,293.24609375,297.1499938964844,293.1499938964844,0.5388105511665344,-9160.095703125,304.16455078125,0.975394368171692,0.6124362349510193,0.5817140340805054,293.1674499511719,297.1499938964844,293.1499938964844,0.0231317672878503,-4683.0732421875,304.1527709960937,0.4294860064983368,0.0615965873003006,0.2976685166358948,291.1328430175781,291.1499938964844,258.8752136230469,257.42999267578125,279.1626281738281,293.36798095703125,291.1303100585937,1.0,0.40052130818367,0.6481419205665588,0.6481419205665588,1.0,1.0,-1.725014090538025,0.7106216549873352,1.014392375946045,0.3123430907726288,0.0,0.0,0.8391594290733337,143.34288024902344,110.0,-14.734890937805176,-20756.734375,668.2516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697265625,309.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20431.3671875,20160.0,0.0,0.0,0.4771203994750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169468402862549,1.2169604301452637,-1.3613656847155651e-05,0.0,0.0004842165508307,0.0,0.0,215.6432342529297,0.0,0.0,0.0,0.680802583694458,4.0,0.0,1.0
559020,293.13836669921875,297.1499938964844,293.1499938964844,0.1031547114253044,-2349.460693359375,304.1490478515625,0.6384669542312622,0.1623542159795761,0.1493980437517166,293.584228515625,297.1499938964844,293.1499938964844,0.0098012946546077,-647.3849487304688,301.6108703613281,0.4014951288700104,0.050000000745058,0.0512717179954052,293.2196044921875,297.1499938964844,293.1499938964844,0.4227444529533386,-5598.8232421875,304.1607971191406,0.9293894171714784,0.5061982274055481,0.3556976616382599,293.2440795898437,297.1499938964844,293.1499938964844,0.5359508395195007,-9122.1220703125,304.1645812988281,0.9896241426467896,0.6104105710983276,0.5793680548667908,293.1665344238281,297.1499938964844,293.1499938964844,0.0226114224642515,-4631.18017578125,304.1527099609375,0.4392021596431732,0.0613388083875179,0.2944053113460541,291.1327209472656,291.1499938964844,258.8705749511719,257.42596435546875,279.1609191894531,293.37420654296875,291.1336975097656,1.0,0.3897796869277954,0.6491457223892212,0.6491457223892212,1.0,1.0,-1.7165048122406006,0.7072914838790894,1.0092133283615112,0.3106480538845062,0.0,0.0,0.8419837951660156,132.01754760742188,98.0,4.219164848327637,-20703.775390625,629.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073974609375,309.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20169.568359375,20160.0,0.0,0.0,0.4748035371303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217159628868103,1.2171730995178225,-1.3557596503233071e-05,0.0,0.0004818652232643,0.0,0.0,215.0853271484375,0.0,0.0,0.0,0.6804923415184021,4.0,0.0,1.0
559080,293.13836669921875,297.1499938964844,293.1499938964844,0.1031547114253044,-2349.460693359375,304.1490478515625,0.6384669542312622,0.1623542159795761,0.1493980437517166,293.584228515625,297.1499938964844,293.1499938964844,0.0098012946546077,-647.3849487304688,301.6108703613281,0.4014951288700104,0.050000000745058,0.0512717179954052,293.2196044921875,297.1499938964844,293.1499938964844,0.4227444529533386,-5598.8232421875,304.1607971191406,0.9293894171714784,0.5061982274055481,0.3556976616382599,293.2440795898437,297.1499938964844,293.1499938964844,0.5359508395195007,-9122.1220703125,304.1645812988281,0.9896241426467896,0.6104105710983276,0.5793680548667908,293.1665344238281,297.1499938964844,293.1499938964844,0.0226114224642515,-4631.18017578125,304.1527099609375,0.4392021596431732,0.0613388083875179,0.2944053113460541,291.1327209472656,291.1499938964844,258.8705749511719,257.42596435546875,279.1609191894531,293.37420654296875,291.1336975097656,1.0,0.3897796869277954,0.6491457223892212,0.6491457223892212,1.0,1.0,-1.7165048122406006,0.7072914838790894,1.0092133283615112,0.3106480538845062,0.0,0.0,0.8419837951660156,132.01754760742188,98.0,4.219164848327637,-20703.775390625,629.0029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073974609375,309.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20169.568359375,20160.0,0.0,0.0,0.4748035371303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217159628868103,1.2171730995178225,-1.3557596503233071e-05,0.0,0.0004818652232643,0.0,0.0,215.0853271484375,0.0,0.0,0.0,0.6804923415184021,4.0,0.0,1.0
559140,293.1352844238281,297.1499938964844,293.1499938964844,0.1033555194735527,-2352.8876953125,304.1490173339844,0.6508427858352661,0.1632765233516693,0.1498126834630966,293.5951538085937,297.1499938964844,293.1499938964844,0.0093975663185119,-630.2264404296875,301.4332275390625,0.4100109934806824,0.050000000745058,0.0508621670305728,293.2181396484375,297.1499938964844,293.1499938964844,0.4201014935970306,-5570.9375,304.16162109375,0.948252260684967,0.5047306418418884,0.3543681800365448,293.2405090332031,297.1499938964844,293.1499938964844,0.5266072154045105,-8988.568359375,304.17657470703125,0.9990000128746032,0.6087343096733093,0.5709962844848633,293.16558837890625,297.1499938964844,293.1499938964844,0.0220930818468332,-4577.552734375,304.1526794433594,0.4504385590553283,0.0611145943403244,0.2913798987865448,291.1492919921875,291.1499938964844,258.8629150390625,257.4193725585937,279.1627502441406,293.3807983398437,291.1513366699219,1.0,0.3785091340541839,0.6503955721855164,0.6503955721855164,1.0,1.0,-1.7014414072036743,0.701014518737793,1.0004268884658811,0.3077175319194793,0.0,0.0,0.8410663604736328,121.33006286621094,86.0,22.653196334838867,-20591.37890625,587.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040405273437,309.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.478515625,19080.0,0.0,0.0,0.4726141989231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169814109802246,1.2169950008392334,-1.355516906187404e-05,0.0,0.0004796433495357,0.0,0.0,215.0078887939453,0.0,0.0,0.0,0.6653344631195068,4.0,0.0,1.0
559200,293.1352844238281,297.1499938964844,293.1499938964844,0.1033555194735527,-2352.8876953125,304.1490173339844,0.6508427858352661,0.1632765233516693,0.1498126834630966,293.5951538085937,297.1499938964844,293.1499938964844,0.0093975663185119,-630.2264404296875,301.4332275390625,0.4100109934806824,0.050000000745058,0.0508621670305728,293.2181396484375,297.1499938964844,293.1499938964844,0.4201014935970306,-5570.9375,304.16162109375,0.948252260684967,0.5047306418418884,0.3543681800365448,293.2405090332031,297.1499938964844,293.1499938964844,0.5266072154045105,-8988.568359375,304.17657470703125,0.9990000128746032,0.6087343096733093,0.5709962844848633,293.16558837890625,297.1499938964844,293.1499938964844,0.0220930818468332,-4577.552734375,304.1526794433594,0.4504385590553283,0.0611145943403244,0.2913798987865448,291.1492919921875,291.1499938964844,258.8629150390625,257.4193725585937,279.1627502441406,293.3807983398437,291.1513366699219,1.0,0.3785091340541839,0.6503955721855164,0.6503955721855164,1.0,1.0,-1.7014414072036743,0.701014518737793,1.0004268884658811,0.3077175319194793,0.0,0.0,0.8410663604736328,121.33006286621094,86.0,22.653196334838867,-20591.37890625,587.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7040405273437,309.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.478515625,19080.0,0.0,0.0,0.4726141989231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169814109802246,1.2169950008392334,-1.355516906187404e-05,0.0,0.0004796433495357,0.0,0.0,215.0078887939453,0.0,0.0,0.0,0.6653344631195068,4.0,0.0,1.0
559260,293.1320495605469,297.1499938964844,293.1499938964844,0.1036012470722198,-2356.966064453125,304.1489562988281,0.663051962852478,0.1643028855323791,0.1504002958536148,293.6057434082031,297.1499938964844,293.1499938964844,0.0090251266956329,-613.576416015625,301.2554931640625,0.4181991815567016,0.050000000745058,0.0505297444760799,293.2167053222656,297.1499938964844,293.1499938964844,0.4171825647354126,-5539.927734375,304.1627197265625,0.9643864035606384,0.5032944083213806,0.3531332612037658,293.20977783203125,297.1499938964844,293.1499938964844,0.4957784116268158,-8550.7509765625,304.218994140625,0.9990000128746032,0.6126011610031128,0.5426785945892334,293.1642150878906,297.1499938964844,293.1499938964844,0.0216741673648357,-4532.52734375,304.1524963378906,0.4617207646369934,0.0609940253198146,0.2891469597816467,291.1763610839844,291.1499938964844,258.8526611328125,257.41064453125,279.1718444824219,293.3893737792969,291.1810302734375,1.0,0.3657400906085968,0.6530458331108093,0.6530458331108093,1.0,1.0,-1.663392186164856,0.6849509477615356,0.9784412980079652,0.3000579476356506,0.0,0.0,0.8363175392150879,112.12480926513672,89.0,47.52701568603516,-20208.580078125,536.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,309.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19289.240234375,19080.0,0.0,0.0,0.4695294797420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843061447143557,1.184319019317627,-1.287941267946735e-05,0.0,0.0004765127087011,0.0,0.0,198.6049346923828,0.0,0.0,0.0,0.6621536016464233,4.0,0.0,1.0
559320,293.1320495605469,297.1499938964844,293.1499938964844,0.1036012470722198,-2356.966064453125,304.1489562988281,0.663051962852478,0.1643028855323791,0.1504002958536148,293.6057434082031,297.1499938964844,293.1499938964844,0.0090251266956329,-613.576416015625,301.2554931640625,0.4181991815567016,0.050000000745058,0.0505297444760799,293.2167053222656,297.1499938964844,293.1499938964844,0.4171825647354126,-5539.927734375,304.1627197265625,0.9643864035606384,0.5032944083213806,0.3531332612037658,293.20977783203125,297.1499938964844,293.1499938964844,0.4957784116268158,-8550.7509765625,304.218994140625,0.9990000128746032,0.6126011610031128,0.5426785945892334,293.1642150878906,297.1499938964844,293.1499938964844,0.0216741673648357,-4532.52734375,304.1524963378906,0.4617207646369934,0.0609940253198146,0.2891469597816467,291.1763610839844,291.1499938964844,258.8526611328125,257.41064453125,279.1718444824219,293.3893737792969,291.1810302734375,1.0,0.3657400906085968,0.6530458331108093,0.6530458331108093,1.0,1.0,-1.663392186164856,0.6849509477615356,0.9784412980079652,0.3000579476356506,0.0,0.0,0.8363175392150879,112.12480926513672,89.0,47.52701568603516,-20208.580078125,536.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,309.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19289.240234375,19080.0,0.0,0.0,0.4695294797420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843061447143557,1.184319019317627,-1.287941267946735e-05,0.0,0.0004765127087011,0.0,0.0,198.6049346923828,0.0,0.0,0.0,0.6621536016464233,4.0,0.0,1.0
