time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.12908935546875,297.1499938964844,293.1499938964844,0.1036889031529426,-2357.642822265625,304.1491394042969,0.672686755657196,0.1653590202331543,0.1511399149894714,293.6165771484375,297.1499938964844,293.1499938964844,0.0086728958413004,-596.677001953125,301.0821228027344,0.4245765209197998,0.050000000745058,0.0503116808831691,293.21588134765625,297.1499938964844,293.1499938964844,0.4131589233875274,-5496.6357421875,304.16510009765625,0.9748212695121764,0.5017709136009216,0.3519337475299835,293.1604309082031,297.1499938964844,293.1499938964844,0.4718204140663147,-8216.8837890625,304.2351379394531,0.9990000128746032,0.6210802793502808,0.5232668519020081,293.1627197265625,297.1499938964844,293.1499938964844,0.0213124975562095,-4490.55029296875,304.1522521972656,0.469706118106842,0.0609359368681907,0.2878043055534363,291.23687744140625,291.1499938964844,258.8402404785156,257.40008544921875,279.17535400390625,293.4100646972656,291.240234375,1.0,0.3575504720211029,0.6557788848876953,0.6557788848876953,1.0,1.0,-1.6376488208770752,0.6745548248291016,0.9630939364433287,0.2951090633869171,0.0,0.0,0.8204197287559509,106.07525634765624,107.0,67.42232513427734,-19982.53125,503.1592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90380859375,309.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,19380.68359375,19080.0,0.0,0.0,0.4655214250087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601572036743164,1.1601698398590088,-1.2556291039800271e-05,0.0,0.000472445070045,0.0,0.0,188.7710418701172,0.0,0.0,0.0,0.6507392525672913,4.0,0.0,1.0
559440,293.12908935546875,297.1499938964844,293.1499938964844,0.1036889031529426,-2357.642822265625,304.1491394042969,0.672686755657196,0.1653590202331543,0.1511399149894714,293.6165771484375,297.1499938964844,293.1499938964844,0.0086728958413004,-596.677001953125,301.0821228027344,0.4245765209197998,0.050000000745058,0.0503116808831691,293.21588134765625,297.1499938964844,293.1499938964844,0.4131589233875274,-5496.6357421875,304.16510009765625,0.9748212695121764,0.5017709136009216,0.3519337475299835,293.1604309082031,297.1499938964844,293.1499938964844,0.4718204140663147,-8216.8837890625,304.2351379394531,0.9990000128746032,0.6210802793502808,0.5232668519020081,293.1627197265625,297.1499938964844,293.1499938964844,0.0213124975562095,-4490.55029296875,304.1522521972656,0.469706118106842,0.0609359368681907,0.2878043055534363,291.23687744140625,291.1499938964844,258.8402404785156,257.40008544921875,279.17535400390625,293.4100646972656,291.240234375,1.0,0.3575504720211029,0.6557788848876953,0.6557788848876953,1.0,1.0,-1.6376488208770752,0.6745548248291016,0.9630939364433287,0.2951090633869171,0.0,0.0,0.8204197287559509,106.07525634765624,107.0,67.42232513427734,-19982.53125,503.1592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90380859375,309.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,19380.68359375,19080.0,0.0,0.0,0.4655214250087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601572036743164,1.1601698398590088,-1.2556291039800271e-05,0.0,0.000472445070045,0.0,0.0,188.7710418701172,0.0,0.0,0.0,0.6507392525672913,4.0,0.0,1.0
559500,293.1278686523437,297.1499938964844,293.1499938964844,0.1039177998900413,-2361.638427734375,304.1488647460937,0.674406111240387,0.1658616065979004,0.1515813171863556,293.6221008300781,297.1499938964844,293.1499938964844,0.0085270190611481,-589.8201904296875,300.9909973144531,0.4253664016723633,0.050000000745058,0.0502868704497814,293.2156677246094,297.1499938964844,293.1499938964844,0.4116970598697662,-5481.30615234375,304.1650085449219,0.9756524562835692,0.5009832382202148,0.351377010345459,293.1380920410156,297.1499938964844,293.1499938964844,0.467743456363678,-8166.20654296875,304.22686767578125,0.9990000128746032,0.6253445744514465,0.5210099816322327,293.1620483398437,297.1499938964844,293.1499938964844,0.0212374422699213,-4481.59326171875,304.1519775390625,0.4705133140087127,0.0609110817313194,0.2875820696353912,291.25347900390625,291.1499938964844,258.8333740234375,257.3942565917969,279.173095703125,293.42401123046875,291.25445556640625,1.0,0.3569753766059875,0.656779408454895,0.656779408454895,1.0,1.0,-1.6344923973083496,0.6736308336257935,0.9608615636825562,0.2946560084819793,0.0,0.0,0.8117718696594238,105.37740325927734,107.0,49.86158752441406,-19923.216796875,499.2913208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96875,309.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,19428.845703125,18000.0,0.0,0.0,0.4632982015609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1439766883850098,1.143989086151123,-1.234078808920458e-05,0.0,0.000470188766485,0.0,0.0,182.35421752929688,0.0,0.0,0.0,0.6282594799995422,4.0,0.0,1.0
559560,293.1269226074219,297.1499938964844,293.1499938964844,0.1045358479022979,-2373.48046875,304.14794921875,0.6740191578865051,0.1663315147161483,0.1520429253578186,293.6276550292969,297.1499938964844,293.1499938964844,0.0084129953756928,-585.2886962890625,300.8890380859375,0.4245140254497528,0.050000000745058,0.0503137186169624,293.2154235839844,297.1499938964844,293.1499938964844,0.4117327332496643,-5482.982421875,304.1621398925781,0.9737727046012878,0.5001955628395081,0.3508492112159729,293.1229553222656,297.1499938964844,293.1499938964844,0.4701008796691894,-8209.251953125,304.2084655761719,0.9990000128746032,0.6284763813018799,0.5234468579292297,293.16143798828125,297.1499938964844,293.1499938964844,0.0213027130812406,-4490.47119140625,304.1514892578125,0.4694449007511139,0.0608741678297519,0.2875770032405853,291.2304382324219,291.1499938964844,258.8261108398437,257.3880920410156,279.16815185546875,293.4354248046875,291.224609375,1.0,0.3582254648208618,0.6573280692100525,0.6573280692100525,1.0,1.0,-1.6373589038848877,0.6752227544784546,0.962136209011078,0.2954572737216949,0.0,0.0,0.8083659410476685,106.11019897460938,125.0,-19.38501739501953,-19802.78125,503.0834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380249023437,309.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18599.80078125,18000.0,0.0,0.0,0.4608988165855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058183908462524,1.1058299541473389,-1.1631985216808973e-05,0.0,0.0004677537071984,0.0,0.0,165.7180633544922,0.0,0.0,0.0,0.6230159401893616,4.0,0.0,1.0
559620,293.1256103515625,297.1499938964844,293.1499938964844,0.1059004217386245,-2399.55078125,304.1463623046875,0.6685827970504761,0.167183518409729,0.1529993265867233,293.6388244628906,297.1499938964844,293.1499938964844,0.0082235699519515,-578.1417236328125,300.67681884765625,0.4193472266197204,0.050000000745058,0.0504881627857685,293.2149658203125,297.1499938964844,293.1499938964844,0.4123753905296325,-5492.06298828125,304.1570739746094,0.9635831713676452,0.4986321032047272,0.3498945236206054,293.1190795898437,297.1499938964844,293.1499938964844,0.4866625070571899,-8462.853515625,304.1611328125,0.9990000128746032,0.6300246715545654,0.5390205383300781,293.1611328125,297.1499938964844,293.1499938964844,0.0214756540954113,-4513.21533203125,304.1507263183594,0.4621653258800506,0.0606520324945449,0.287674069404602,291.168212890625,291.1499938964844,258.8106994628906,257.37506103515625,279.1524658203125,293.44342041015625,291.1634826660156,1.0,0.3652710616588592,0.6568372845649719,0.6568372845649719,1.0,1.0,-1.656375527381897,0.6837214231491089,0.972654104232788,0.2995644509792328,0.0,0.0,0.8102229833602905,110.90543365478516,128.0,-66.53954315185547,-19913.986328125,528.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1126403808594,309.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.87890625,18000.0,0.0,0.0,0.456410139799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912150144577026,1.09122633934021,-1.1331108908052556e-05,0.0,0.00046319825924,0.0,0.0,159.28167724609375,0.0,0.0,0.0,0.6158046126365662,4.0,0.0,1.0
559680,293.1256103515625,297.1499938964844,293.1499938964844,0.1059004217386245,-2399.55078125,304.1463623046875,0.6685827970504761,0.167183518409729,0.1529993265867233,293.6388244628906,297.1499938964844,293.1499938964844,0.0082235699519515,-578.1417236328125,300.67681884765625,0.4193472266197204,0.050000000745058,0.0504881627857685,293.2149658203125,297.1499938964844,293.1499938964844,0.4123753905296325,-5492.06298828125,304.1570739746094,0.9635831713676452,0.4986321032047272,0.3498945236206054,293.1190795898437,297.1499938964844,293.1499938964844,0.4866625070571899,-8462.853515625,304.1611328125,0.9990000128746032,0.6300246715545654,0.5390205383300781,293.1611328125,297.1499938964844,293.1499938964844,0.0214756540954113,-4513.21533203125,304.1507263183594,0.4621653258800506,0.0606520324945449,0.287674069404602,291.168212890625,291.1499938964844,258.8106994628906,257.37506103515625,279.1524658203125,293.44342041015625,291.1634826660156,1.0,0.3652710616588592,0.6568372845649719,0.6568372845649719,1.0,1.0,-1.656375527381897,0.6837214231491089,0.972654104232788,0.2995644509792328,0.0,0.0,0.8102229833602905,110.90543365478516,128.0,-66.53954315185547,-19913.986328125,528.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1126403808594,309.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.87890625,18000.0,0.0,0.0,0.456410139799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912150144577026,1.09122633934021,-1.1331108908052556e-05,0.0,0.00046319825924,0.0,0.0,159.28167724609375,0.0,0.0,0.0,0.6158046126365662,4.0,0.0,1.0
559740,293.12469482421875,297.1499938964844,293.1499938964844,0.1071967184543609,-2424.180419921875,304.1454467773437,0.6636010408401489,0.1679842919111251,0.1538871824741363,293.6501770019531,297.1499938964844,293.1499938964844,0.0080283712595701,-570.3424072265625,300.45928955078125,0.4148079454898834,0.050000000745058,0.050659954547882,293.2145690917969,297.1499938964844,293.1499938964844,0.4129984080791473,-5500.26123046875,304.1537475585937,0.9534488916397096,0.4970663785934448,0.3489346504211426,293.1427917480469,297.1499938964844,293.1499938964844,0.5038596391677856,-8715.0400390625,304.1292724609375,0.9990000128746032,0.6260345578193665,0.5539316534996033,293.1622009277344,297.1499938964844,293.1499938964844,0.0214607343077659,-4516.04248046875,304.1505126953125,0.4539451599121094,0.0601559989154338,0.2865664660930633,291.1092224121094,291.1499938964844,258.7944641113281,257.361328125,279.1418151855469,293.43896484375,291.1057434082031,1.0,0.3712809681892395,0.6554299592971802,0.6554299592971802,1.0,1.0,-1.673074722290039,0.690657913684845,0.982416808605194,0.3029543161392212,0.0,0.0,0.819828987121582,115.60077667236328,131.0,-73.29792022705078,-20048.298828125,552.3307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628356933594,309.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.15625,18000.0,0.0,0.0,0.4531207382678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992873907089231,1.0992987155914309,-1.1382916454749648e-05,0.0,0.0004598599334713,0.0,0.0,161.682373046875,0.0,0.0,0.0,0.6193588972091675,4.0,0.0,1.0
559800,293.12469482421875,297.1499938964844,293.1499938964844,0.1071967184543609,-2424.180419921875,304.1454467773437,0.6636010408401489,0.1679842919111251,0.1538871824741363,293.6501770019531,297.1499938964844,293.1499938964844,0.0080283712595701,-570.3424072265625,300.45928955078125,0.4148079454898834,0.050000000745058,0.050659954547882,293.2145690917969,297.1499938964844,293.1499938964844,0.4129984080791473,-5500.26123046875,304.1537475585937,0.9534488916397096,0.4970663785934448,0.3489346504211426,293.1427917480469,297.1499938964844,293.1499938964844,0.5038596391677856,-8715.0400390625,304.1292724609375,0.9990000128746032,0.6260345578193665,0.5539316534996033,293.1622009277344,297.1499938964844,293.1499938964844,0.0214607343077659,-4516.04248046875,304.1505126953125,0.4539451599121094,0.0601559989154338,0.2865664660930633,291.1092224121094,291.1499938964844,258.7944641113281,257.361328125,279.1418151855469,293.43896484375,291.1057434082031,1.0,0.3712809681892395,0.6554299592971802,0.6554299592971802,1.0,1.0,-1.673074722290039,0.690657913684845,0.982416808605194,0.3029543161392212,0.0,0.0,0.819828987121582,115.60077667236328,131.0,-73.29792022705078,-20048.298828125,552.3307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628356933594,309.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17885.15625,18000.0,0.0,0.0,0.4531207382678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992873907089231,1.0992987155914309,-1.1382916454749648e-05,0.0,0.0004598599334713,0.0,0.0,161.682373046875,0.0,0.0,0.0,0.6193588972091675,4.0,0.0,1.0
559860,293.12420654296875,297.1499938964844,293.1499938964844,0.1083167120814323,-2445.23486328125,304.1451110839844,0.6593843102455139,0.1687285453081131,0.1547204852104187,293.6618957519531,297.1499938964844,293.1499938964844,0.00782027002424,-561.2352294921875,300.2397766113281,0.4110061228275299,0.050000000745058,0.0508185662329196,293.2143859863281,297.1499938964844,293.1499938964844,0.4130969047546386,-5502.1396484375,304.1523742675781,0.9440456628799438,0.4954695403575897,0.3479507565498352,293.17694091796875,297.1499938964844,293.1499938964844,0.5198268890380859,-8942.173828125,304.1098022460937,0.9990000128746032,0.6193037033081055,0.5673491358757019,293.1641845703125,297.1499938964844,293.1499938964844,0.0212365332990884,-4495.81640625,304.1507263183594,0.4459261000156402,0.0594482831656932,0.2843464314937591,291.066162109375,291.1499938964844,258.77783203125,257.3472595214844,279.1366271972656,293.4345092773437,291.0634460449219,1.0,0.3766851127147674,0.6537976861000061,0.6537976861000061,1.0,1.0,-1.6865296363830566,0.6959965825080872,0.9905331134796144,0.3055007755756378,0.0,0.0,0.8339908123016357,119.89998626708984,134.0,-61.84390640258789,-20165.4765625,573.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91632080078125,309.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17751.73828125,18000.0,0.0,0.0,0.4512040615081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1201781034469604,1.1201896667480469,-1.1634301699814388e-05,0.0,0.0004579147789627,0.0,0.0,169.19432067871094,0.0,0.0,0.0,0.6289887428283691,4.0,0.0,1.0
559920,293.12420654296875,297.1499938964844,293.1499938964844,0.1083167120814323,-2445.23486328125,304.1451110839844,0.6593843102455139,0.1687285453081131,0.1547204852104187,293.6618957519531,297.1499938964844,293.1499938964844,0.00782027002424,-561.2352294921875,300.2397766113281,0.4110061228275299,0.050000000745058,0.0508185662329196,293.2143859863281,297.1499938964844,293.1499938964844,0.4130969047546386,-5502.1396484375,304.1523742675781,0.9440456628799438,0.4954695403575897,0.3479507565498352,293.17694091796875,297.1499938964844,293.1499938964844,0.5198268890380859,-8942.173828125,304.1098022460937,0.9990000128746032,0.6193037033081055,0.5673491358757019,293.1641845703125,297.1499938964844,293.1499938964844,0.0212365332990884,-4495.81640625,304.1507263183594,0.4459261000156402,0.0594482831656932,0.2843464314937591,291.066162109375,291.1499938964844,258.77783203125,257.3472595214844,279.1366271972656,293.4345092773437,291.0634460449219,1.0,0.3766851127147674,0.6537976861000061,0.6537976861000061,1.0,1.0,-1.6865296363830566,0.6959965825080872,0.9905331134796144,0.3055007755756378,0.0,0.0,0.8339908123016357,119.89998626708984,134.0,-61.84390640258789,-20165.4765625,573.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91632080078125,309.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17751.73828125,18000.0,0.0,0.0,0.4512040615081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1201781034469604,1.1201896667480469,-1.1634301699814388e-05,0.0,0.0004579147789627,0.0,0.0,169.19432067871094,0.0,0.0,0.0,0.6289887428283691,4.0,0.0,1.0
559980,293.1241149902344,297.1499938964844,293.1499938964844,0.1093001291155815,-2463.5859375,304.1451110839844,0.6555709838867188,0.1693977266550064,0.1554825752973556,293.67401123046875,297.1499938964844,293.1499938964844,0.0076054716482758,-551.2362670898438,300.01666259765625,0.4076268970966339,0.050000000745058,0.0509710237383842,293.21435546875,297.1499938964844,293.1499938964844,0.4128612279891968,-5500.083984375,304.1520080566406,0.9350990056991576,0.4938456416130066,0.3469407558441162,293.215576171875,297.1499938964844,293.1499938964844,0.5346477627754211,-9147.427734375,304.0987854003906,0.9990000128746032,0.6107937097549438,0.5793569684028625,293.1663818359375,297.1499938964844,293.1499938964844,0.0208986699581146,-4462.7275390625,304.15106201171875,0.4382546544075012,0.0586401037871837,0.2815247178077698,291.03228759765625,291.1499938964844,258.76123046875,257.3332824707031,279.1357727050781,293.4345703125,291.0301818847656,1.0,0.3815641403198242,0.6522955894470215,0.6522955894470215,1.0,1.0,-1.6974592208862305,0.700210452079773,0.9972488284111024,0.3075581789016723,0.0,0.0,0.8520464897155762,123.99541473388672,137.0,-49.416748046875,-20260.4765625,592.5647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70489501953125,309.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17667.109375,18000.0,0.0,0.0,0.4506633579730987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489694118499756,1.1489814519882202,-1.201189024868654e-05,0.0,0.0004573660262394,0.0,0.0,180.2024841308593,0.0,0.0,0.0,0.6424097418785095,4.0,0.0,1.0
560040,293.1241149902344,297.1499938964844,293.1499938964844,0.1093001291155815,-2463.5859375,304.1451110839844,0.6555709838867188,0.1693977266550064,0.1554825752973556,293.67401123046875,297.1499938964844,293.1499938964844,0.0076054716482758,-551.2362670898438,300.01666259765625,0.4076268970966339,0.050000000745058,0.0509710237383842,293.21435546875,297.1499938964844,293.1499938964844,0.4128612279891968,-5500.083984375,304.1520080566406,0.9350990056991576,0.4938456416130066,0.3469407558441162,293.215576171875,297.1499938964844,293.1499938964844,0.5346477627754211,-9147.427734375,304.0987854003906,0.9990000128746032,0.6107937097549438,0.5793569684028625,293.1663818359375,297.1499938964844,293.1499938964844,0.0208986699581146,-4462.7275390625,304.15106201171875,0.4382546544075012,0.0586401037871837,0.2815247178077698,291.03228759765625,291.1499938964844,258.76123046875,257.3332824707031,279.1357727050781,293.4345703125,291.0301818847656,1.0,0.3815641403198242,0.6522955894470215,0.6522955894470215,1.0,1.0,-1.6974592208862305,0.700210452079773,0.9972488284111024,0.3075581789016723,0.0,0.0,0.8520464897155762,123.99541473388672,137.0,-49.416748046875,-20260.4765625,592.5647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70489501953125,309.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17667.109375,18000.0,0.0,0.0,0.4506633579730987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489694118499756,1.1489814519882202,-1.201189024868654e-05,0.0,0.0004573660262394,0.0,0.0,180.2024841308593,0.0,0.0,0.0,0.6424097418785095,4.0,0.0,1.0
560100,293.1241149902344,297.1499938964844,293.1499938964844,0.109727457165718,-2471.42822265625,304.1452331542969,0.6527054905891418,0.169726625084877,0.1558826714754104,293.6800842285156,297.1499938964844,293.1499938964844,0.0075015570037066,-546.1423950195312,299.9056091308594,0.4052703380584717,0.050000000745058,0.0510834269225597,293.2142639160156,297.1499938964844,293.1499938964844,0.4124768674373626,-5495.9912109375,304.15234375,0.9289562702178956,0.4930466413497925,0.3464654982089996,293.2314758300781,297.1499938964844,293.1499938964844,0.5336434841156006,-9126.5224609375,304.110107421875,0.995092749595642,0.6068341732025146,0.5771691799163818,293.1674194335937,297.1499938964844,293.1499938964844,0.0207231510430574,-4444.66796875,304.15118408203125,0.4336193203926086,0.0582309924066066,0.2802150845527649,291.0234375,291.1499938964844,258.7530822753906,257.326416015625,279.1404113769531,293.4378967285156,291.0235290527344,1.0,0.3835484981536865,0.6521545052528381,0.6521545052528381,1.0,1.0,-1.6933170557022097,0.6982044577598572,0.9951125979423524,0.3066498935222626,0.0,0.0,0.8614532351493835,126.76090240478516,137.0,-30.365184783935547,-20238.6015625,597.7341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902099609375,309.4367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17644.1328125,18000.0,0.0,0.0,0.450816661119461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165108561515808,1.1651208400726318,-1.2233484994794708e-05,0.0,0.0004575215862132,0.0,0.0,186.65480041503903,0.0,0.0,0.0,0.6499505043029785,4.0,0.0,1.0
560160,293.12420654296875,297.1499938964844,293.1499938964844,0.1100120693445205,-2476.427001953125,304.14556884765625,0.6501332521438599,0.1700396090745926,0.1562720984220504,293.6863098144531,297.1499938964844,293.1499938964844,0.0073895514942705,-540.2360229492188,299.7979431152344,0.4031150937080383,0.050000000745058,0.0511900149285793,293.2143249511719,297.1499938964844,293.1499938964844,0.4115787148475647,-5486.103515625,304.153564453125,0.9232802391052246,0.4922240674495697,0.3459835648536682,293.2405090332031,297.1499938964844,293.1499938964844,0.5308993458747864,-9082.2236328125,304.1222839355469,0.9900681972503662,0.6040225028991699,0.5741313099861145,293.1684265136719,297.1499938964844,293.1499938964844,0.0205060876905918,-4420.94384765625,304.1513671875,0.4293935000896454,0.0578090287744998,0.2788552939891815,291.0294494628906,291.1499938964844,258.7451171875,257.3197021484375,279.14453125,293.442626953125,291.0306701660156,1.0,0.3852740228176117,0.6521952152252197,0.6521952152252197,1.0,1.0,-1.6880398988723757,0.6958089470863342,0.9922309517860411,0.3054659962654114,0.0,0.0,0.8689283132553101,129.35118103027344,140.0,-6.3285017013549805,-20206.8359375,601.6071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840393066406,309.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.46484375,18000.0,0.0,0.0,0.4511060118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1801397800445557,1.1801522970199585,-1.2451924703782424e-05,0.0,0.0004578152438625,0.0,0.0,192.9109039306641,0.0,0.0,0.0,0.6569651365280151,4.0,0.0,1.0
560220,293.1242980957031,297.1499938964844,293.1499938964844,0.1105011627078056,-2484.91455078125,304.146240234375,0.6461175680160522,0.1706705242395401,0.1570065468549728,293.6990661621094,297.1499938964844,293.1499938964844,0.0071572987362742,-527.5708618164062,299.5806579589844,0.399565190076828,0.050000000745058,0.0513713881373405,293.214599609375,297.1499938964844,293.1499938964844,0.4095132052898407,-5463.548828125,304.1557922363281,0.9139257073402404,0.4905371069908142,0.3449561297893524,293.24822998046875,297.1499938964844,293.1499938964844,0.5268991589546204,-9018.8779296875,304.137939453125,0.9817027449607848,0.6001455783843994,0.5702022910118103,293.17022705078125,297.1499938964844,293.1499938964844,0.0200418792665004,-4369.37060546875,304.15167236328125,0.4223303198814392,0.0569799356162548,0.2759588658809662,291.0467224121094,291.1499938964844,258.7299499511719,257.30694580078125,279.149658203125,293.4526062011719,291.0479431152344,1.0,0.3882789313793182,0.6524431109428406,0.6524431109428406,1.0,1.0,-1.6797096729278564,0.692115306854248,0.9875943660736084,0.3036965131759643,0.0,0.0,0.8815432786941528,133.77345275878906,143.0,15.53772258758545,-20147.3046875,608.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,309.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17734.6015625,18000.0,0.0,0.0,0.451975405216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044647932052612,1.2044776678085327,-1.282025004911702e-05,0.0,0.0004586975846905,0.0,0.0,203.4466094970703,0.0,0.0,0.0,0.6684640049934387,4.0,0.0,1.0
560280,293.1242980957031,297.1499938964844,293.1499938964844,0.1105011627078056,-2484.91455078125,304.146240234375,0.6461175680160522,0.1706705242395401,0.1570065468549728,293.6990661621094,297.1499938964844,293.1499938964844,0.0071572987362742,-527.5708618164062,299.5806579589844,0.399565190076828,0.050000000745058,0.0513713881373405,293.214599609375,297.1499938964844,293.1499938964844,0.4095132052898407,-5463.548828125,304.1557922363281,0.9139257073402404,0.4905371069908142,0.3449561297893524,293.24822998046875,297.1499938964844,293.1499938964844,0.5268991589546204,-9018.8779296875,304.137939453125,0.9817027449607848,0.6001455783843994,0.5702022910118103,293.17022705078125,297.1499938964844,293.1499938964844,0.0200418792665004,-4369.37060546875,304.15167236328125,0.4223303198814392,0.0569799356162548,0.2759588658809662,291.0467224121094,291.1499938964844,258.7299499511719,257.30694580078125,279.149658203125,293.4526062011719,291.0479431152344,1.0,0.3882789313793182,0.6524431109428406,0.6524431109428406,1.0,1.0,-1.6797096729278564,0.692115306854248,0.9875943660736084,0.3036965131759643,0.0,0.0,0.8815432786941528,133.77345275878906,143.0,15.53772258758545,-20147.3046875,608.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,309.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17734.6015625,18000.0,0.0,0.0,0.451975405216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044647932052612,1.2044776678085327,-1.282025004911702e-05,0.0,0.0004586975846905,0.0,0.0,203.4466094970703,0.0,0.0,0.0,0.6684640049934387,4.0,0.0,1.0
560340,293.1242370605469,297.1499938964844,293.1499938964844,0.1109861657023429,-2493.344482421875,304.14666748046875,0.6430276036262512,0.1713360100984573,0.1577449291944503,293.7118835449219,297.1499938964844,293.1499938964844,0.0069216382689774,-514.27880859375,299.3593444824219,0.3965587913990021,0.050000000745058,0.0515279732644557,293.21484375,297.1499938964844,293.1499938964844,0.4073586761951446,-5440.259765625,304.1574401855469,0.9063631892204284,0.488852709531784,0.343902438879013,293.25048828125,297.1499938964844,293.1499938964844,0.5236517786979675,-8969.580078125,304.1472473144531,0.9745087623596193,0.5971924066543579,0.5674440860748291,293.1715393066406,297.1499938964844,293.1499938964844,0.0195975415408611,-4319.1279296875,304.15185546875,0.4165533781051636,0.0562009885907173,0.2731474637985229,291.064208984375,291.1499938964844,258.71612548828125,257.2953491210937,279.1524353027344,293.46246337890625,291.06549072265625,1.0,0.3908959627151489,0.652838408946991,0.652838408946991,1.0,1.0,-1.672831654548645,0.6891567707061768,0.9836748838424684,0.3023227453231811,0.0,0.0,0.8918066024780273,137.59844970703125,146.0,22.40287971496582,-20096.416015625,614.8109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,309.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.482421875,18000.0,0.0,0.0,0.4530815780162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2235358953475952,1.2235490083694458,-1.3114296962157825e-05,0.0,0.0004598202067427,0.0,0.0,211.9872894287109,0.0,0.0,0.0,0.6775062680244446,4.0,0.0,1.0
560400,293.1242370605469,297.1499938964844,293.1499938964844,0.1109861657023429,-2493.344482421875,304.14666748046875,0.6430276036262512,0.1713360100984573,0.1577449291944503,293.7118835449219,297.1499938964844,293.1499938964844,0.0069216382689774,-514.27880859375,299.3593444824219,0.3965587913990021,0.050000000745058,0.0515279732644557,293.21484375,297.1499938964844,293.1499938964844,0.4073586761951446,-5440.259765625,304.1574401855469,0.9063631892204284,0.488852709531784,0.343902438879013,293.25048828125,297.1499938964844,293.1499938964844,0.5236517786979675,-8969.580078125,304.1472473144531,0.9745087623596193,0.5971924066543579,0.5674440860748291,293.1715393066406,297.1499938964844,293.1499938964844,0.0195975415408611,-4319.1279296875,304.15185546875,0.4165533781051636,0.0562009885907173,0.2731474637985229,291.064208984375,291.1499938964844,258.71612548828125,257.2953491210937,279.1524353027344,293.46246337890625,291.06549072265625,1.0,0.3908959627151489,0.652838408946991,0.652838408946991,1.0,1.0,-1.672831654548645,0.6891567707061768,0.9836748838424684,0.3023227453231811,0.0,0.0,0.8918066024780273,137.59844970703125,146.0,22.40287971496582,-20096.416015625,614.8109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600952148437,309.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.482421875,18000.0,0.0,0.0,0.4530815780162811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2235358953475952,1.2235490083694458,-1.3114296962157825e-05,0.0,0.0004598202067427,0.0,0.0,211.9872894287109,0.0,0.0,0.0,0.6775062680244446,4.0,0.0,1.0
560460,293.12408447265625,297.1499938964844,293.1499938964844,0.1114662289619445,-2501.68310546875,304.14697265625,0.6404595971107483,0.1720179468393325,0.1584907919168472,293.724609375,297.1499938964844,293.1499938964844,0.0066855871118605,-500.5213928222656,299.134765625,0.3938047289848327,0.050000000745058,0.0516712963581085,293.2149353027344,297.1499938964844,293.1499938964844,0.4051487445831299,-5416.5234375,304.1586303710937,0.9000123143196106,0.487186849117279,0.3428506851196289,293.2509460449219,297.1499938964844,293.1499938964844,0.5204986929893494,-8923.529296875,304.1533508300781,0.9678285121917723,0.5945500731468201,0.5650597810745239,293.1724853515625,297.1499938964844,293.1499938964844,0.0191769152879714,-4270.66650390625,304.1519470214844,0.4115622639656067,0.0554587543010711,0.2704598605632782,291.08251953125,291.1499938964844,258.7041015625,257.2852783203125,279.1541442871094,293.4721984863281,291.0838928222656,1.0,0.3932770490646362,0.6533437371253967,0.6533437371253967,1.0,1.0,-1.6665468215942385,0.6865255832672119,0.9800212979316713,0.3011128008365631,0.0,0.0,0.8995844125747681,141.09954833984375,149.0,25.13248062133789,-20052.279296875,620.4445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,309.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17842.314453125,18000.0,0.0,0.0,0.4542677998542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380787134170532,1.238092064857483,-1.3343180398805998e-05,0.0,0.0004610240866895,0.0,0.0,218.68572998046875,0.0,0.0,0.0,0.6844112873077393,4.0,0.0,1.0
560520,293.12408447265625,297.1499938964844,293.1499938964844,0.1114662289619445,-2501.68310546875,304.14697265625,0.6404595971107483,0.1720179468393325,0.1584907919168472,293.724609375,297.1499938964844,293.1499938964844,0.0066855871118605,-500.5213928222656,299.134765625,0.3938047289848327,0.050000000745058,0.0516712963581085,293.2149353027344,297.1499938964844,293.1499938964844,0.4051487445831299,-5416.5234375,304.1586303710937,0.9000123143196106,0.487186849117279,0.3428506851196289,293.2509460449219,297.1499938964844,293.1499938964844,0.5204986929893494,-8923.529296875,304.1533508300781,0.9678285121917723,0.5945500731468201,0.5650597810745239,293.1724853515625,297.1499938964844,293.1499938964844,0.0191769152879714,-4270.66650390625,304.1519470214844,0.4115622639656067,0.0554587543010711,0.2704598605632782,291.08251953125,291.1499938964844,258.7041015625,257.2852783203125,279.1541442871094,293.4721984863281,291.0838928222656,1.0,0.3932770490646362,0.6533437371253967,0.6533437371253967,1.0,1.0,-1.6665468215942385,0.6865255832672119,0.9800212979316713,0.3011128008365631,0.0,0.0,0.8995844125747681,141.09954833984375,149.0,25.13248062133789,-20052.279296875,620.4445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,309.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17842.314453125,18000.0,0.0,0.0,0.4542677998542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380787134170532,1.238092064857483,-1.3343180398805998e-05,0.0,0.0004610240866895,0.0,0.0,218.68572998046875,0.0,0.0,0.0,0.6844112873077393,4.0,0.0,1.0
560580,293.1239929199219,297.1499938964844,293.1499938964844,0.1119259148836135,-2509.63623046875,304.147216796875,0.638199508190155,0.1726951152086258,0.1592297106981277,293.7372131347656,297.1499938964844,293.1499938964844,0.006449966225773,-486.3451232910156,298.9071960449219,0.3911562263965606,0.050000000745058,0.0518070980906486,293.2149658203125,297.1499938964844,293.1499938964844,0.4028864800930023,-5392.3134765625,304.1595153808594,0.8942236304283142,0.4855380058288574,0.3418055474758148,293.250732421875,297.1499938964844,293.1499938964844,0.5172780752182007,-8877.724609375,304.1575622558594,0.9613975882530212,0.592039167881012,0.5628200769424438,293.1732482910156,297.1499938964844,293.1499938964844,0.0187707617878913,-4222.98046875,304.1519775390625,0.4070268273353576,0.0547351241111755,0.2678394913673401,291.1020202636719,291.1499938964844,258.6943664550781,257.27716064453125,279.1553955078125,293.4818725585937,291.1034851074219,1.0,0.3955075442790985,0.6539503335952759,0.6539503335952759,1.0,1.0,-1.660507082939148,0.6840588450431824,0.9764481782913208,0.2999763488769531,0.0,0.0,0.90467631816864,144.41488647460938,152.0,27.042255401611328,-20013.15234375,625.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,309.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.931640625,18000.0,0.0,0.0,0.4554024636745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483137845993042,1.2483272552490234,-1.3508710253518076e-05,0.0,0.0004621756088454,0.0,0.0,223.52066040039065,0.0,0.0,0.0,0.6892755627632141,4.0,0.0,1.0
560640,293.1239929199219,297.1499938964844,293.1499938964844,0.1119259148836135,-2509.63623046875,304.147216796875,0.638199508190155,0.1726951152086258,0.1592297106981277,293.7372131347656,297.1499938964844,293.1499938964844,0.006449966225773,-486.3451232910156,298.9071960449219,0.3911562263965606,0.050000000745058,0.0518070980906486,293.2149658203125,297.1499938964844,293.1499938964844,0.4028864800930023,-5392.3134765625,304.1595153808594,0.8942236304283142,0.4855380058288574,0.3418055474758148,293.250732421875,297.1499938964844,293.1499938964844,0.5172780752182007,-8877.724609375,304.1575622558594,0.9613975882530212,0.592039167881012,0.5628200769424438,293.1732482910156,297.1499938964844,293.1499938964844,0.0187707617878913,-4222.98046875,304.1519775390625,0.4070268273353576,0.0547351241111755,0.2678394913673401,291.1020202636719,291.1499938964844,258.6943664550781,257.27716064453125,279.1553955078125,293.4818725585937,291.1034851074219,1.0,0.3955075442790985,0.6539503335952759,0.6539503335952759,1.0,1.0,-1.660507082939148,0.6840588450431824,0.9764481782913208,0.2999763488769531,0.0,0.0,0.90467631816864,144.41488647460938,152.0,27.042255401611328,-20013.15234375,625.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,309.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.931640625,18000.0,0.0,0.0,0.4554024636745453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483137845993042,1.2483272552490234,-1.3508710253518076e-05,0.0,0.0004621756088454,0.0,0.0,223.52066040039065,0.0,0.0,0.0,0.6892755627632141,4.0,0.0,1.0
560700,293.1239624023437,297.1499938964844,293.1499938964844,0.1121447160840034,-2513.4052734375,304.1473388671875,0.6371452212333679,0.1730272322893142,0.1595928370952606,293.74346923828125,297.1499938964844,293.1499938964844,0.0063325460068881,-479.1156311035156,298.7923889160156,0.3898427486419678,0.050000000745058,0.0518732517957687,293.2149353027344,297.1499938964844,293.1499938964844,0.4017382264137268,-5380.0439453125,304.1598815917969,0.8914633393287659,0.4847209453582763,0.3412862718105316,293.25048828125,297.1499938964844,293.1499938964844,0.515634298324585,-8854.66015625,304.1591796875,0.9582363963127136,0.5908126831054688,0.5617296099662781,293.173583984375,297.1499938964844,293.1499938964844,0.0185707788914442,-4199.16845703125,304.1519775390625,0.4048542082309723,0.0543759651482105,0.2665383219718933,291.1122436523437,291.1499938964844,258.6904602050781,257.27392578125,279.1559753417969,293.4866943359375,291.11376953125,1.0,0.3965836763381958,0.6542927622795105,0.6542927622795105,1.0,1.0,-1.6575274467468262,0.6828638315200806,0.9746636748313904,0.2994239032268524,0.0,0.0,0.9061680436134338,146.02891540527344,152.0,27.921119689941406,-19994.76953125,628.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,309.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.037109375,19080.0,0.0,0.0,0.4559164643287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2518550157546997,1.251868486404419,-1.3567925634561108e-05,0.0,0.0004626972659025,0.0,0.0,225.2293243408203,0.0,0.0,0.0,0.7059592008590698,4.0,0.0,1.0
560760,293.1239929199219,297.1499938964844,293.1499938964844,0.1121558398008346,-2513.04345703125,304.1477966308594,0.6361276507377625,0.1733524650335312,0.1599501520395279,293.7497253417969,297.1499938964844,293.1499938964844,0.0062115080654621,-471.1890258789063,298.6848449707031,0.3885273337364197,0.050000000745058,0.0519385933876037,293.21490478515625,297.1499938964844,293.1499938964844,0.399876981973648,-5359.6162109375,304.1614990234375,0.8887771964073181,0.4839054048061371,0.3407696187496185,293.25018310546875,297.1499938964844,293.1499938964844,0.5130823254585266,-8818.4013671875,304.16217041015625,0.9551002979278564,0.5895942449569702,0.5606518387794495,293.17388916015625,297.1499938964844,293.1499938964844,0.0183285884559154,-4168.59375,304.1520690917969,0.402710884809494,0.0540167391300201,0.2652361989021301,291.1419372558594,291.1499938964844,258.6872863769531,257.27130126953125,279.15655517578125,293.49151611328125,291.14727783203125,1.0,0.3976395726203918,0.6546630263328552,0.6546630263328552,1.0,1.0,-1.6545573472976685,0.6816868782043457,0.9728704690933228,0.2988791763782501,0.0,0.0,0.9039654731750488,147.62261962890625,155.0,61.79430770874024,-20070.1015625,630.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,309.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18715.673828125,19080.0,0.0,0.0,0.4565342366695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2797662019729614,1.279780387878418,-1.4178075616655406e-05,0.0,0.0004633241915144,0.0,0.0,240.6141967773437,0.0,0.0,0.0,0.706643283367157,4.0,0.0,1.0
560820,293.1241455078125,297.1499938964844,293.1499938964844,0.1123957335948944,-2516.750732421875,304.1481018066406,0.6341695189476013,0.1739788800477981,0.1606419831514358,293.7621765136719,297.1499938964844,293.1499938964844,0.0059714606031775,-455.6107177734375,298.45928955078125,0.3859671354293823,0.050000000745058,0.0520677305757999,293.2148132324219,297.1499938964844,293.1499938964844,0.3969718217849731,-5328.4248046875,304.16241455078125,0.8835821747779846,0.4822778403759002,0.3397339582443237,293.2496032714844,297.1499938964844,293.1499938964844,0.5089666247367859,-8761.35546875,304.16485595703125,0.9488723874092102,0.5871781706809998,0.5585078597068787,293.1744689941406,297.1499938964844,293.1499938964844,0.0179028790444135,-4115.55078125,304.1520690917969,0.3984107971191406,0.0532942898571491,0.2626117765903473,291.1808776855469,291.1499938964844,258.6833190917969,257.26812744140625,279.1577453613281,293.5011901855469,291.1824951171875,1.0,0.3997010886669159,0.655497133731842,0.655497133731842,1.0,1.0,-1.6485745906829834,0.6793585419654846,0.969215989112854,0.2978016138076782,0.0,0.0,0.8967269659042358,150.76963806152344,158.0,47.00381851196289,-20014.42578125,635.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,309.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.90234375,19080.0,0.0,0.0,0.4576844573020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2812951803207395,1.2813093662261963,-1.4283318705565762e-05,0.0,0.000464491546154,0.0,0.0,242.3062286376953,0.0,0.0,0.0,0.7076855897903442,4.0,0.0,1.0
560880,293.1241455078125,297.1499938964844,293.1499938964844,0.1123957335948944,-2516.750732421875,304.1481018066406,0.6341695189476013,0.1739788800477981,0.1606419831514358,293.7621765136719,297.1499938964844,293.1499938964844,0.0059714606031775,-455.6107177734375,298.45928955078125,0.3859671354293823,0.050000000745058,0.0520677305757999,293.2148132324219,297.1499938964844,293.1499938964844,0.3969718217849731,-5328.4248046875,304.16241455078125,0.8835821747779846,0.4822778403759002,0.3397339582443237,293.2496032714844,297.1499938964844,293.1499938964844,0.5089666247367859,-8761.35546875,304.16485595703125,0.9488723874092102,0.5871781706809998,0.5585078597068787,293.1744689941406,297.1499938964844,293.1499938964844,0.0179028790444135,-4115.55078125,304.1520690917969,0.3984107971191406,0.0532942898571491,0.2626117765903473,291.1808776855469,291.1499938964844,258.6833190917969,257.26812744140625,279.1577453613281,293.5011901855469,291.1824951171875,1.0,0.3997010886669159,0.655497133731842,0.655497133731842,1.0,1.0,-1.6485745906829834,0.6793585419654846,0.969215989112854,0.2978016138076782,0.0,0.0,0.8967269659042358,150.76963806152344,158.0,47.00381851196289,-20014.42578125,635.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236145019531,309.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.90234375,19080.0,0.0,0.0,0.4576844573020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2812951803207395,1.2813093662261963,-1.4283318705565762e-05,0.0,0.000464491546154,0.0,0.0,242.3062286376953,0.0,0.0,0.0,0.7076855897903442,4.0,0.0,1.0
560940,293.1244506835937,297.1499938964844,293.1499938964844,0.1127998381853103,-2523.763916015625,304.1480712890625,0.6322983503341675,0.1745738238096237,0.1613043397665023,293.7745361328125,297.1499938964844,293.1499938964844,0.0057414807379245,-440.61083984375,298.221435546875,0.383518785238266,0.050000000745058,0.052195131778717,293.2145690917969,297.1499938964844,293.1499938964844,0.3947708308696747,-5305.2607421875,304.16192626953125,0.878625214099884,0.4806855916976928,0.3387188613414764,293.24871826171875,297.1499938964844,293.1499938964844,0.5057209730148315,-8717.3564453125,304.165283203125,0.942747950553894,0.5848321318626404,0.5564225912094116,293.17498779296875,297.1499938964844,293.1499938964844,0.0175218135118484,-4068.498779296875,304.1520080566406,0.3939438164234161,0.0525668151676654,0.2599555253982544,291.1983947753906,291.1499938964844,258.6829528808594,257.2680053710937,279.1590576171875,293.5108642578125,291.19940185546875,1.0,0.4017127752304077,0.6564685702323914,0.6564685702323914,1.0,1.0,-1.642611384391785,0.6771019697189331,0.9655093550682068,0.2967672049999237,0.0,0.0,0.8890156149864197,153.873046875,161.0,29.25342559814453,-19946.38671875,639.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,309.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19179.927734375,18000.0,0.0,0.0,0.4584265649318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273146152496338,1.2731603384017944,-1.418043757439591e-05,0.0,0.0004652446950785,0.0,0.0,238.61509704589844,0.0,0.0,0.0,0.688900351524353,4.0,0.0,1.0
561000,293.1244506835937,297.1499938964844,293.1499938964844,0.1127998381853103,-2523.763916015625,304.1480712890625,0.6322983503341675,0.1745738238096237,0.1613043397665023,293.7745361328125,297.1499938964844,293.1499938964844,0.0057414807379245,-440.61083984375,298.221435546875,0.383518785238266,0.050000000745058,0.052195131778717,293.2145690917969,297.1499938964844,293.1499938964844,0.3947708308696747,-5305.2607421875,304.16192626953125,0.878625214099884,0.4806855916976928,0.3387188613414764,293.24871826171875,297.1499938964844,293.1499938964844,0.5057209730148315,-8717.3564453125,304.165283203125,0.942747950553894,0.5848321318626404,0.5564225912094116,293.17498779296875,297.1499938964844,293.1499938964844,0.0175218135118484,-4068.498779296875,304.1520080566406,0.3939438164234161,0.0525668151676654,0.2599555253982544,291.1983947753906,291.1499938964844,258.6829528808594,257.2680053710937,279.1590576171875,293.5108642578125,291.19940185546875,1.0,0.4017127752304077,0.6564685702323914,0.6564685702323914,1.0,1.0,-1.642611384391785,0.6771019697189331,0.9655093550682068,0.2967672049999237,0.0,0.0,0.8890156149864197,153.873046875,161.0,29.25342559814453,-19946.38671875,639.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,309.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19179.927734375,18000.0,0.0,0.0,0.4584265649318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273146152496338,1.2731603384017944,-1.418043757439591e-05,0.0,0.0004652446950785,0.0,0.0,238.61509704589844,0.0,0.0,0.0,0.688900351524353,4.0,0.0,1.0
561060,293.1248779296875,297.1499938964844,293.1499938964844,0.1135494112968444,-2537.65283203125,304.1474609375,0.6304920315742493,0.1751357018947601,0.1619360446929931,293.78662109375,297.1499938964844,293.1499938964844,0.0055214334279298,-426.4953918457031,297.96246337890625,0.3811669051647186,0.050000000745058,0.0523213222622871,293.2141418457031,297.1499938964844,293.1499938964844,0.3939152359962463,-5297.31982421875,304.159423828125,0.8738843202590942,0.4791331887245178,0.3377285897731781,293.2475891113281,297.1499938964844,293.1499938964844,0.5041754245758057,-8698.1708984375,304.1628112792969,0.9367493987083436,0.5825613737106323,0.5544036030769348,293.17547607421875,297.1499938964844,293.1499938964844,0.0172175075858831,-4033.04736328125,304.15185546875,0.3891072273254394,0.0518357083201408,0.2572753131389618,291.1778564453125,291.1499938964844,258.68658447265625,257.2712707519531,279.1605529785156,293.52056884765625,291.17779541015625,1.0,0.4036888778209686,0.6575947403907776,0.6575947403907776,1.0,1.0,-1.636690378189087,0.6749316453933716,0.9617587327957152,0.2957938611507416,0.0,0.0,0.8866667747497559,156.9467315673828,164.0,-8.086565971374512,-19796.357421875,644.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,309.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.1015625,18000.0,0.0,0.0,0.4583230912685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2350894212722778,1.2351027727127075,-1.3384853446041234e-05,0.0,0.0004651396593544,0.0,0.0,218.2925720214844,0.0,0.0,0.0,0.6832481622695923,4.0,0.0,1.0
