time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1248779296875,297.1499938964844,293.1499938964844,0.1135494112968444,-2537.65283203125,304.1474609375,0.6304920315742493,0.1751357018947601,0.1619360446929931,293.78662109375,297.1499938964844,293.1499938964844,0.0055214334279298,-426.4953918457031,297.96246337890625,0.3811669051647186,0.050000000745058,0.0523213222622871,293.2141418457031,297.1499938964844,293.1499938964844,0.3939152359962463,-5297.31982421875,304.159423828125,0.8738843202590942,0.4791331887245178,0.3377285897731781,293.2475891113281,297.1499938964844,293.1499938964844,0.5041754245758057,-8698.1708984375,304.1628112792969,0.9367493987083436,0.5825613737106323,0.5544036030769348,293.17547607421875,297.1499938964844,293.1499938964844,0.0172175075858831,-4033.04736328125,304.15185546875,0.3891072273254394,0.0518357083201408,0.2572753131389618,291.1778564453125,291.1499938964844,258.68658447265625,257.2712707519531,279.1605529785156,293.52056884765625,291.17779541015625,1.0,0.4036888778209686,0.6575947403907776,0.6575947403907776,1.0,1.0,-1.636690378189087,0.6749316453933716,0.9617587327957152,0.2957938611507416,0.0,0.0,0.8866667747497559,156.9467315673828,164.0,-8.086565971374512,-19796.357421875,644.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,309.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.1015625,18000.0,0.0,0.0,0.4583230912685394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2350894212722778,1.2351027727127075,-1.3384853446041234e-05,0.0,0.0004651396593544,0.0,0.0,218.2925720214844,0.0,0.0,0.0,0.6832481622695923,4.0,0.0,1.0
561180,293.1254577636719,297.1499938964844,293.1499938964844,0.113974317908287,-2545.10595703125,304.1476135253906,0.6287260055541992,0.1756573468446731,0.1625332534313202,293.7986145019531,297.1499938964844,293.1499938964844,0.0052960407920181,-411.1589050292969,297.7136535644531,0.3788962960243225,0.050000000745058,0.0524468906223773,293.2137756347656,297.1499938964844,293.1499938964844,0.392086923122406,-5277.94775390625,304.15936279296875,0.8693228960037231,0.4775848090648651,0.3367505669593811,293.2464599609375,297.1499938964844,293.1499938964844,0.5014256238937378,-8660.83203125,304.16314697265625,0.9308778047561646,0.5803192257881165,0.5524280071258545,293.1759338378906,297.1499938964844,293.1499938964844,0.0168574396520853,-3987.718994140625,304.1518249511719,0.3839900493621826,0.0511007942259311,0.2545773088932037,291.1871643066406,291.1499938964844,258.6946716308594,257.2783203125,279.1622009277344,293.5301818847656,291.18829345703125,1.0,0.4056373238563537,0.6588973999023438,0.6588973999023438,1.0,1.0,-1.630772829055786,0.672835111618042,0.9579376578330994,0.2948864698410034,0.0,0.0,0.8812503814697266,160.00515747070312,167.0,9.701611518859863,-19764.955078125,648.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,309.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.78515625,18000.0,0.0,0.0,0.4577032029628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247281074523926,1.2247413396835327,-1.320717183261877e-05,0.0,0.0004645105509553,0.0,0.0,213.35476684570312,0.0,0.0,0.0,0.6781396865844727,4.0,0.0,1.0
561240,293.1254577636719,297.1499938964844,293.1499938964844,0.113974317908287,-2545.10595703125,304.1476135253906,0.6287260055541992,0.1756573468446731,0.1625332534313202,293.7986145019531,297.1499938964844,293.1499938964844,0.0052960407920181,-411.1589050292969,297.7136535644531,0.3788962960243225,0.050000000745058,0.0524468906223773,293.2137756347656,297.1499938964844,293.1499938964844,0.392086923122406,-5277.94775390625,304.15936279296875,0.8693228960037231,0.4775848090648651,0.3367505669593811,293.2464599609375,297.1499938964844,293.1499938964844,0.5014256238937378,-8660.83203125,304.16314697265625,0.9308778047561646,0.5803192257881165,0.5524280071258545,293.1759338378906,297.1499938964844,293.1499938964844,0.0168574396520853,-3987.718994140625,304.1518249511719,0.3839900493621826,0.0511007942259311,0.2545773088932037,291.1871643066406,291.1499938964844,258.6946716308594,257.2783203125,279.1622009277344,293.5301818847656,291.18829345703125,1.0,0.4056373238563537,0.6588973999023438,0.6588973999023438,1.0,1.0,-1.630772829055786,0.672835111618042,0.9579376578330994,0.2948864698410034,0.0,0.0,0.8812503814697266,160.00515747070312,167.0,9.701611518859863,-19764.955078125,648.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,309.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.78515625,18000.0,0.0,0.0,0.4577032029628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2247281074523926,1.2247413396835327,-1.320717183261877e-05,0.0,0.0004645105509553,0.0,0.0,213.35476684570312,0.0,0.0,0.0,0.6781396865844727,4.0,0.0,1.0
561300,293.12579345703125,297.1499938964844,293.1499938964844,0.1141415685415268,-2547.9599609375,304.1477355957031,0.6278504133224487,0.1759018003940582,0.1628171503543853,293.8045959472656,297.1499938964844,293.1499938964844,0.0051828939467668,-403.27630615234375,297.58966064453125,0.3777872323989868,0.050000000745058,0.0525096207857131,293.213623046875,297.1499938964844,293.1499938964844,0.391059011220932,-5266.95263671875,304.1595153808594,0.8670952320098877,0.4768054783344269,0.3362577855587005,293.24591064453125,297.1499938964844,293.1499938964844,0.4999113976955414,-8640.1337890625,304.1635131835937,0.9279856085777284,0.5791999697685242,0.5514417886734009,293.1761474609375,297.1499938964844,293.1499938964844,0.0166726019233465,-3963.907958984375,304.15185546875,0.3814333081245422,0.0507306829094886,0.2532177567481994,291.1953430175781,291.1499938964844,258.70050048828125,257.28338623046875,279.16314697265625,293.53497314453125,291.19659423828125,1.0,0.4066015779972076,0.6596242785453796,0.6596242785453796,1.0,1.0,-1.6277810335159302,0.6718016862869263,0.9559792876243592,0.2944539785385132,0.0,0.0,0.8774099349975586,161.53256225585938,167.0,15.944713592529297,-19747.26953125,650.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,309.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.783203125,18000.0,0.0,0.0,0.457250714302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192302942276,1.219243407249451,-1.312625772698084e-05,0.0,0.0004640513507183,0.0,0.0,210.9076538085937,0.0,0.0,0.0,0.6755110025405884,4.0,0.0,1.0
561360,293.12615966796875,297.1499938964844,293.1499938964844,0.1142968907952308,-2550.594970703125,304.1478576660156,0.6269789934158325,0.1761355847120285,0.1630912870168686,293.810546875,297.1499938964844,293.1499938964844,0.0050695100799202,-395.2869567871094,297.46502685546875,0.3766953647136688,0.050000000745058,0.0525723099708557,293.2135009765625,297.1499938964844,293.1499938964844,0.3900181949138641,-5255.8154296875,304.1596984863281,0.8649030327796936,0.476024866104126,0.3357634544372558,293.24542236328125,297.1499938964844,293.1499938964844,0.4983834028244018,-8619.259765625,304.163818359375,0.9251304268836976,0.5780844688415527,0.5504579544067383,293.17633056640625,297.1499938964844,293.1499938964844,0.0164879132062196,-3939.884521484375,304.15185546875,0.3788772821426391,0.0503584593534469,0.251848816871643,291.203857421875,291.1499938964844,258.7076416015625,257.28955078125,279.16412353515625,293.53973388671875,291.20513916015625,1.0,0.4075595140457153,0.6604068875312805,0.6604068875312805,1.0,1.0,-1.624767184257507,0.6707797050476074,0.9539874792099,0.29403817653656,0.0,0.0,0.8729485869407654,163.05860900878906,170.0,19.44028282165528,-19725.572265625,652.9137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208740234375,309.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.138671875,18000.0,0.0,0.0,0.456706702709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2129335403442385,1.2129466533660889,-1.303650606132578e-05,0.0,0.0004634992219507,0.0,0.0,208.1568145751953,0.0,0.0,0.0,0.6725224852561951,4.0,0.0,1.0
561420,293.1269836425781,297.1499938964844,293.1499938964844,0.1146032810211181,-2555.833984375,304.1480712890625,0.6253276467323303,0.1765717267990112,0.1636074036359787,293.8224182128906,297.1499938964844,293.1499938964844,0.0048425234854221,-379.0782775878906,297.2121276855469,0.3746388256549835,0.050000000745058,0.0526929758489131,293.2132568359375,297.1499938964844,293.1499938964844,0.3880138397216797,-5234.43896484375,304.1597900390625,0.8607466816902161,0.4744636118412018,0.3347705900669098,293.2444152832031,297.1499938964844,293.1499938964844,0.4954341053962707,-8579.13671875,304.16412353515625,0.9197074770927428,0.575867772102356,0.548498272895813,293.17681884765625,297.1499938964844,293.1499938964844,0.0162024516612291,-3903.422607421875,304.14617919921875,0.3746591508388519,0.050000000745058,0.249975711107254,291.2186279296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1659240722656,293.54937744140625,291.2193908691406,1.0,0.4094915091991424,0.6620999574661255,0.6620999574661255,1.0,1.0,-1.6197359561920166,0.6692380309104919,0.9504979252815248,0.2934822738170624,0.0,0.0,0.8627429008483887,166.01116943359375,173.0,18.4446964263916,-19676.8359375,657.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,309.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.3359375,18000.0,0.0,0.0,0.4553564488887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197713851928711,1.1977267265319824,-1.282212178921327e-05,0.0,0.0004621288971975,0.0,0.0,201.6210021972656,0.0,0.0,0.0,0.66534024477005,4.0,0.0,1.0
561480,293.1269836425781,297.1499938964844,293.1499938964844,0.1146032810211181,-2555.833984375,304.1480712890625,0.6253276467323303,0.1765717267990112,0.1636074036359787,293.8224182128906,297.1499938964844,293.1499938964844,0.0048425234854221,-379.0782775878906,297.2121276855469,0.3746388256549835,0.050000000745058,0.0526929758489131,293.2132568359375,297.1499938964844,293.1499938964844,0.3880138397216797,-5234.43896484375,304.1597900390625,0.8607466816902161,0.4744636118412018,0.3347705900669098,293.2444152832031,297.1499938964844,293.1499938964844,0.4954341053962707,-8579.13671875,304.16412353515625,0.9197074770927428,0.575867772102356,0.548498272895813,293.17681884765625,297.1499938964844,293.1499938964844,0.0162024516612291,-3903.422607421875,304.14617919921875,0.3746591508388519,0.050000000745058,0.249975711107254,291.2186279296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1659240722656,293.54937744140625,291.2193908691406,1.0,0.4094915091991424,0.6620999574661255,0.6620999574661255,1.0,1.0,-1.6197359561920166,0.6692380309104919,0.9504979252815248,0.2934822738170624,0.0,0.0,0.8627429008483887,166.01116943359375,173.0,18.4446964263916,-19676.8359375,657.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,309.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.3359375,18000.0,0.0,0.0,0.4553564488887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197713851928711,1.1977267265319824,-1.282212178921327e-05,0.0,0.0004621288971975,0.0,0.0,201.6210021972656,0.0,0.0,0.0,0.66534024477005,4.0,0.0,1.0
561540,293.1279296875,297.1499938964844,293.1499938964844,0.1149751842021942,-2562.441650390625,304.1481018066406,0.6238304376602173,0.1769624054431915,0.1640742421150207,293.83428955078125,297.1499938964844,293.1499938964844,0.0046181310899555,-362.8869934082031,296.9496154785156,0.3727880120277405,0.050000000745058,0.0528045631945133,293.2130126953125,297.1499938964844,293.1499938964844,0.3863752484321594,-5217.240234375,304.15924072265625,0.8569492101669312,0.4729118049144745,0.3337744176387787,293.2434387207031,297.1499938964844,293.1499938964844,0.4929587244987488,-8545.9716796875,304.1635131835937,0.9147717952728271,0.5736769437789917,0.5465501546859741,293.1780700683594,297.1499938964844,293.1499938964844,0.0162176992744207,-3906.668701171875,304.13287353515625,0.3727880120277405,0.050000000745058,0.2504821121692657,291.2225036621094,291.1499938964844,258.75,257.325927734375,279.1676940917969,293.5606689453125,291.2224426269531,1.0,0.4115488827228546,0.6639472246170044,0.6639472246170044,1.0,1.0,-1.6175035238265991,0.6690054535865784,0.948498010635376,0.293683260679245,0.0,0.0,0.8526949286460876,168.79127502441406,176.0,6.741440296173096,-19633.51953125,663.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,309.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.650390625,18000.0,0.0,0.0,0.453730821609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804304122924805,1.1804429292678833,-1.2576216249726713e-05,0.0,0.0004604791174642,0.0,0.0,194.3177490234375,0.0,0.0,0.0,0.657228946685791,4.0,0.0,1.0
561600,293.1279296875,297.1499938964844,293.1499938964844,0.1149751842021942,-2562.441650390625,304.1481018066406,0.6238304376602173,0.1769624054431915,0.1640742421150207,293.83428955078125,297.1499938964844,293.1499938964844,0.0046181310899555,-362.8869934082031,296.9496154785156,0.3727880120277405,0.050000000745058,0.0528045631945133,293.2130126953125,297.1499938964844,293.1499938964844,0.3863752484321594,-5217.240234375,304.15924072265625,0.8569492101669312,0.4729118049144745,0.3337744176387787,293.2434387207031,297.1499938964844,293.1499938964844,0.4929587244987488,-8545.9716796875,304.1635131835937,0.9147717952728271,0.5736769437789917,0.5465501546859741,293.1780700683594,297.1499938964844,293.1499938964844,0.0162176992744207,-3906.668701171875,304.13287353515625,0.3727880120277405,0.050000000745058,0.2504821121692657,291.2225036621094,291.1499938964844,258.75,257.325927734375,279.1676940917969,293.5606689453125,291.2224426269531,1.0,0.4115488827228546,0.6639472246170044,0.6639472246170044,1.0,1.0,-1.6175035238265991,0.6690054535865784,0.948498010635376,0.293683260679245,0.0,0.0,0.8526949286460876,168.79127502441406,176.0,6.741440296173096,-19633.51953125,663.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,309.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.650390625,18000.0,0.0,0.0,0.453730821609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804304122924805,1.1804429292678833,-1.2576216249726713e-05,0.0,0.0004604791174642,0.0,0.0,194.3177490234375,0.0,0.0,0.0,0.657228946685791,4.0,0.0,1.0
561660,293.12420654296875,297.1499938964844,293.1499938964844,0.1160158663988113,-2581.357177734375,304.14697265625,0.6232669353485107,0.1782885044813156,0.1652087718248367,293.84039306640625,297.1499938964844,293.1499938964844,0.004409184679389,-347.6729736328125,296.69305419921875,0.3710731863975525,0.050000000745058,0.0529106110334396,293.2080993652344,297.1499938964844,293.1499938964844,0.3858135044574737,-5212.12451171875,304.1570739746094,0.8538467884063721,0.4723227322101593,0.3333195149898529,293.2376708984375,297.1499938964844,293.1499938964844,0.4917016327381134,-8530.4580078125,304.1610717773437,0.9106767177581788,0.5724904537200928,0.5453608632087708,293.1740417480469,297.1499938964844,293.1499938964844,0.0163009595125913,-3917.558349609375,304.1338806152344,0.3710731863975525,0.050000000745058,0.25098517537117,291.2157897949219,291.1499938964844,258.778076171875,257.34991455078125,279.1669616699219,293.5655822753906,291.21484375,1.0,0.4137551486492157,0.665608823299408,0.665608823299408,1.0,1.0,-1.6176214218139648,0.6697571873664856,0.947864294052124,0.2943734228610992,0.0,0.0,0.844223141670227,171.4781036376953,179.0,-7.732082366943359,-19601.9140625,671.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,309.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18181.595703125,18000.0,0.0,0.0,0.4519336223602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163822054862976,1.1638343334197998,-1.2336836334725376e-05,0.0,0.0004586551804095,0.0,0.0,187.41229248046875,0.0,0.0,0.0,0.6494517922401428,4.0,0.0,1.0
561720,293.12420654296875,297.1499938964844,293.1499938964844,0.1160158663988113,-2581.357177734375,304.14697265625,0.6232669353485107,0.1782885044813156,0.1652087718248367,293.84039306640625,297.1499938964844,293.1499938964844,0.004409184679389,-347.6729736328125,296.69305419921875,0.3710731863975525,0.050000000745058,0.0529106110334396,293.2080993652344,297.1499938964844,293.1499938964844,0.3858135044574737,-5212.12451171875,304.1570739746094,0.8538467884063721,0.4723227322101593,0.3333195149898529,293.2376708984375,297.1499938964844,293.1499938964844,0.4917016327381134,-8530.4580078125,304.1610717773437,0.9106767177581788,0.5724904537200928,0.5453608632087708,293.1740417480469,297.1499938964844,293.1499938964844,0.0163009595125913,-3917.558349609375,304.1338806152344,0.3710731863975525,0.050000000745058,0.25098517537117,291.2157897949219,291.1499938964844,258.778076171875,257.34991455078125,279.1669616699219,293.5655822753906,291.21484375,1.0,0.4137551486492157,0.665608823299408,0.665608823299408,1.0,1.0,-1.6176214218139648,0.6697571873664856,0.947864294052124,0.2943734228610992,0.0,0.0,0.844223141670227,171.4781036376953,179.0,-7.732082366943359,-19601.9140625,671.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,309.4316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18181.595703125,18000.0,0.0,0.0,0.4519336223602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163822054862976,1.1638343334197998,-1.2336836334725376e-05,0.0,0.0004586551804095,0.0,0.0,187.41229248046875,0.0,0.0,0.0,0.6494517922401428,4.0,0.0,1.0
561780,293.1240234375,297.1499938964844,293.1499938964844,0.1168751865625381,-2596.969482421875,304.1465759277344,0.622227668762207,0.1789831221103668,0.1660458147525787,293.8486328125,297.1499938964844,293.1499938964844,0.004196242429316,-331.9786376953125,296.4244689941406,0.3692679107189178,0.050000000745058,0.0530251674354076,293.20660400390625,297.1499938964844,293.1499938964844,0.3852394521236419,-5206.6220703125,304.1557006835937,0.8504575490951538,0.4711564183235168,0.3326681554317474,293.235107421875,297.1499938964844,293.1499938964844,0.4905619919300079,-8516.1171875,304.1593322753906,0.9064015746116638,0.5707927346229553,0.5439709424972534,293.17254638671875,297.1499938964844,293.1499938964844,0.016372688114643,-3928.430419921875,304.1294860839844,0.3692679107189178,0.050000000745058,0.2515285611152649,291.20281982421875,291.1499938964844,258.8079833984375,257.3754272460937,279.1675720214844,293.571044921875,291.2018737792969,1.0,0.4160235226154327,0.667385458946228,0.667385458946228,1.0,1.0,-1.6169663667678833,0.670183539390564,0.9467828273773192,0.2949237823486328,0.0,0.0,0.8380712270736694,174.36566162109375,182.0,-15.061448097229004,-19565.951171875,678.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,309.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.025390625,18000.0,0.0,0.0,0.4500792324542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504240036010742,1.1504361629486084,-1.2140279977757018e-05,0.0,0.000456773181213,0.0,0.0,181.9092559814453,0.0,0.0,0.0,0.6431708931922913,4.0,0.0,1.0
561840,293.1240234375,297.1499938964844,293.1499938964844,0.1168751865625381,-2596.969482421875,304.1465759277344,0.622227668762207,0.1789831221103668,0.1660458147525787,293.8486328125,297.1499938964844,293.1499938964844,0.004196242429316,-331.9786376953125,296.4244689941406,0.3692679107189178,0.050000000745058,0.0530251674354076,293.20660400390625,297.1499938964844,293.1499938964844,0.3852394521236419,-5206.6220703125,304.1557006835937,0.8504575490951538,0.4711564183235168,0.3326681554317474,293.235107421875,297.1499938964844,293.1499938964844,0.4905619919300079,-8516.1171875,304.1593322753906,0.9064015746116638,0.5707927346229553,0.5439709424972534,293.17254638671875,297.1499938964844,293.1499938964844,0.016372688114643,-3928.430419921875,304.1294860839844,0.3692679107189178,0.050000000745058,0.2515285611152649,291.20281982421875,291.1499938964844,258.8079833984375,257.3754272460937,279.1675720214844,293.571044921875,291.2018737792969,1.0,0.4160235226154327,0.667385458946228,0.667385458946228,1.0,1.0,-1.6169663667678833,0.670183539390564,0.9467828273773192,0.2949237823486328,0.0,0.0,0.8380712270736694,174.36566162109375,182.0,-15.061448097229004,-19565.951171875,678.5709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,309.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.025390625,18000.0,0.0,0.0,0.4500792324542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1504240036010742,1.1504361629486084,-1.2140279977757018e-05,0.0,0.000456773181213,0.0,0.0,181.9092559814453,0.0,0.0,0.0,0.6431708931922913,4.0,0.0,1.0
561900,293.1244201660156,297.1499938964844,293.1499938964844,0.1172061264514923,-2602.96728515625,304.1466064453125,0.6215479969978333,0.1792327463626861,0.166350170969963,293.8533020019531,297.1499938964844,293.1499938964844,0.0040884502232074,-323.93328857421875,296.28759765625,0.368350625038147,0.050000000745058,0.0530845709145069,293.20635986328125,297.1499938964844,293.1499938964844,0.3848488628864288,-5202.64306640625,304.1553955078125,0.8486842513084412,0.4704891145229339,0.3322649002075195,293.2343139648437,297.1499938964844,293.1499938964844,0.4899032115936279,-8507.5078125,304.1588134765625,0.9042454361915588,0.5698704719543457,0.5431845784187317,293.1724853515625,297.1499938964844,293.1499938964844,0.0164040923118591,-3933.457275390625,304.12567138671875,0.368350625038147,0.050000000745058,0.2518103420734405,291.1966857910156,291.1499938964844,258.8235778808594,257.3887023925781,279.1683349609375,293.57476806640625,291.1957702636719,1.0,0.4171575009822845,0.6683609485626221,0.6683609485626221,1.0,1.0,-1.616313338279724,0.6702802181243896,0.9460331201553344,0.2951483428478241,0.0,0.0,0.8355830311775208,175.85665893554688,182.0,-15.9754638671875,-19546.6328125,682.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,309.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.927734375,18000.0,0.0,0.0,0.4491475820541382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448863744735718,1.1448984146118164,-1.2059229447913822e-05,0.0,0.0004558277141768,0.0,0.0,179.6638641357422,0.0,0.0,0.0,0.6405739784240723,4.0,0.0,1.0
561960,293.1249694824219,297.1499938964844,293.1499938964844,0.1175006031990051,-2608.296875,304.14666748046875,0.6208191514015198,0.1794466823339462,0.1666151285171508,293.8582763671875,297.1499938964844,293.1499938964844,0.0039798594079911,-315.7636108398437,296.14923095703125,0.3674362599849701,0.050000000745058,0.0531446114182472,293.2062683105469,297.1499938964844,293.1499938964844,0.3844182789325714,-5198.18994140625,304.1551818847656,0.8469014167785645,0.4697946608066559,0.3318371176719665,293.2336730957031,297.1499938964844,293.1499938964844,0.4892089366912842,-8498.322265625,304.1584777832031,0.9021291136741638,0.5689256191253662,0.5423699021339417,293.1727294921875,297.1499938964844,293.1499938964844,0.0164325069636106,-3938.1806640625,304.1210327148437,0.3674362599849701,0.050000000745058,0.2520951628684997,291.1908569335937,291.1499938964844,258.839599609375,257.4022827148437,279.1693115234375,293.57916259765625,291.19000244140625,1.0,0.4182883203029632,0.669398844242096,0.669398844242096,1.0,1.0,-1.615553855895996,0.6703500747680664,0.9452037811279296,0.2953678369522095,0.0,0.0,0.833446204662323,177.36166381835938,170.0,-16.008882522583008,-19527.125,685.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,309.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18112.017578125,18000.0,0.0,0.0,0.4482222199440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1400383710861206,1.1400504112243652,-1.198836434923578e-05,0.0,0.0004548885626718,0.0,0.0,177.7119903564453,0.0,0.0,0.0,0.6383019685745239,4.0,0.0,1.0
562020,293.1260986328125,297.1499938964844,293.1499938964844,0.1178445219993591,-2614.46728515625,304.147216796875,0.6227086186408997,0.1798533499240875,0.166896790266037,293.8687744140625,297.1499938964844,293.1499938964844,0.0037449107039719,-297.83807373046875,295.87017822265625,0.3688029646873474,0.050000000745058,0.0530552193522453,293.2061462402344,297.1499938964844,293.1499938964844,0.3832130432128906,-5185.34912109375,304.1554870605469,0.848190188407898,0.4683955311775207,0.3308008015155792,293.2325439453125,297.1499938964844,293.1499938964844,0.4874589741230011,-8474.53515625,304.1585998535156,0.9035075902938844,0.5670342445373535,0.5405058264732361,293.1737670898437,297.1499938964844,293.1499938964844,0.0163584612309932,-3930.7568359375,304.1103820800781,0.3688029646873474,0.050000000745058,0.2516711354255676,291.1824951171875,291.1499938964844,258.8727722167969,257.4304504394531,279.1723327636719,293.5895690917969,291.1820983886719,1.0,0.4156321585178375,0.6717774868011475,0.6717774868011475,1.0,1.0,-1.6117950677871704,0.6695742607116699,0.9422208070755004,0.2953767478466034,0.0,0.0,0.8297451734542847,175.02316284179688,158.0,-11.395604133605955,-19473.4921875,676.6708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643310546875,309.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.818359375,18000.0,0.0,0.0,0.446391224861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320120096206665,1.1320239305496216,-1.1872152754222045e-05,0.0,0.0004530303413048,0.0,0.0,174.51841735839844,0.0,0.0,0.0,0.6345347762107849,4.0,0.0,1.0
562080,293.1260986328125,297.1499938964844,293.1499938964844,0.1178445219993591,-2614.46728515625,304.147216796875,0.6227086186408997,0.1798533499240875,0.166896790266037,293.8687744140625,297.1499938964844,293.1499938964844,0.0037449107039719,-297.83807373046875,295.87017822265625,0.3688029646873474,0.050000000745058,0.0530552193522453,293.2061462402344,297.1499938964844,293.1499938964844,0.3832130432128906,-5185.34912109375,304.1554870605469,0.848190188407898,0.4683955311775207,0.3308008015155792,293.2325439453125,297.1499938964844,293.1499938964844,0.4874589741230011,-8474.53515625,304.1585998535156,0.9035075902938844,0.5670342445373535,0.5405058264732361,293.1737670898437,297.1499938964844,293.1499938964844,0.0163584612309932,-3930.7568359375,304.1103820800781,0.3688029646873474,0.050000000745058,0.2516711354255676,291.1824951171875,291.1499938964844,258.8727722167969,257.4304504394531,279.1723327636719,293.5895690917969,291.1820983886719,1.0,0.4156321585178375,0.6717774868011475,0.6717774868011475,1.0,1.0,-1.6117950677871704,0.6695742607116699,0.9422208070755004,0.2953767478466034,0.0,0.0,0.8297451734542847,175.02316284179688,158.0,-11.395604133605955,-19473.4921875,676.6708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643310546875,309.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.818359375,18000.0,0.0,0.0,0.446391224861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1320120096206665,1.1320239305496216,-1.1872152754222045e-05,0.0,0.0004530303413048,0.0,0.0,174.51841735839844,0.0,0.0,0.0,0.6345347762107849,4.0,0.0,1.0
562140,293.1269226074219,297.1499938964844,293.1499938964844,0.1180351674556732,-2617.816162109375,304.1478271484375,0.6270340085029602,0.1802934259176254,0.1670630574226379,293.879638671875,297.1499938964844,293.1499938964844,0.0034989432897418,-278.78094482421875,295.5894470214844,0.3724837303161621,0.050000000745058,0.0528232976794242,293.20587158203125,297.1499938964844,293.1499938964844,0.3817139267921448,-5169.203125,304.1561584472656,0.8530248403549194,0.467027336359024,0.3296753168106079,293.2313537597656,297.1499938964844,293.1499938964844,0.4853841364383697,-8446.0,304.1591796875,0.9091402292251588,0.5651891827583313,0.538533091545105,293.17498779296875,297.1499938964844,293.1499938964844,0.0161919388920068,-3911.031982421875,304.0989685058594,0.3724837303161621,0.050000000745058,0.2505709826946258,291.1793212890625,291.1499938964844,258.90740966796875,257.45977783203125,279.17547607421875,293.60137939453125,291.1791687011719,1.0,0.410134345293045,0.6744861006736755,0.6744861006736755,1.0,1.0,-1.606676459312439,0.6682896614074707,0.9383867383003236,0.2951472699642181,0.0,0.0,0.8260864019393921,169.04820251464844,146.0,-5.671643733978272,-19409.4140625,656.6748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,309.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.623046875,18000.0,0.0,0.0,0.4445664286613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248037815093994,1.124815583229065,-1.1771740901167504e-05,0.0,0.0004511784063652,0.0,0.0,171.7186279296875,0.0,0.0,0.0,0.631161093711853,4.0,0.0,1.0
562200,293.1269226074219,297.1499938964844,293.1499938964844,0.1180351674556732,-2617.816162109375,304.1478271484375,0.6270340085029602,0.1802934259176254,0.1670630574226379,293.879638671875,297.1499938964844,293.1499938964844,0.0034989432897418,-278.78094482421875,295.5894470214844,0.3724837303161621,0.050000000745058,0.0528232976794242,293.20587158203125,297.1499938964844,293.1499938964844,0.3817139267921448,-5169.203125,304.1561584472656,0.8530248403549194,0.467027336359024,0.3296753168106079,293.2313537597656,297.1499938964844,293.1499938964844,0.4853841364383697,-8446.0,304.1591796875,0.9091402292251588,0.5651891827583313,0.538533091545105,293.17498779296875,297.1499938964844,293.1499938964844,0.0161919388920068,-3911.031982421875,304.0989685058594,0.3724837303161621,0.050000000745058,0.2505709826946258,291.1793212890625,291.1499938964844,258.90740966796875,257.45977783203125,279.17547607421875,293.60137939453125,291.1791687011719,1.0,0.410134345293045,0.6744861006736755,0.6744861006736755,1.0,1.0,-1.606676459312439,0.6682896614074707,0.9383867383003236,0.2951472699642181,0.0,0.0,0.8260864019393921,169.04820251464844,146.0,-5.671643733978272,-19409.4140625,656.6748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,309.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.623046875,18000.0,0.0,0.0,0.4445664286613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248037815093994,1.124815583229065,-1.1771740901167504e-05,0.0,0.0004511784063652,0.0,0.0,171.7186279296875,0.0,0.0,0.0,0.631161093711853,4.0,0.0,1.0
562260,293.1274719238281,297.1499938964844,293.1499938964844,0.1181548163294792,-2619.873779296875,304.1483459472656,0.633104145526886,0.1807651221752166,0.1671803295612335,293.89068603515625,297.1499938964844,293.1499938964844,0.0032482065726071,-259.1393737792969,295.30615234375,0.3778195083141327,0.050000000745058,0.0525080636143684,293.2055053710937,297.1499938964844,293.1499938964844,0.3800632059574127,-5151.40087890625,304.1568603515625,0.8604597449302673,0.4656843543052673,0.3285078108310699,293.2300109863281,297.1499938964844,293.1499938964844,0.4831587076187134,-8415.3486328125,304.15985107421875,0.9182224869728088,0.5634000897407532,0.5365285277366638,293.1761474609375,297.1499938964844,293.1499938964844,0.0159752946346998,-3884.361572265625,304.0873413085937,0.3778195083141327,0.050000000745058,0.2490756511688232,291.1786804199219,291.1499938964844,258.9433288574219,257.4901733398437,279.1783752441406,293.61376953125,291.1786804199219,1.0,0.4027751088142395,0.677471399307251,0.677471399307251,1.0,1.0,-1.6008354425430298,0.666753351688385,0.9340820908546448,0.2948140799999237,0.0,0.0,0.8223221898078918,160.94969177246094,134.0,-1.8031668663024905,-19338.1015625,630.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880432128906,309.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.845703125,18000.0,0.0,0.0,0.442734032869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176172494888306,1.1176289319992063,-1.1673931112454738e-05,0.0,0.0004493187589105,0.0,0.0,168.97633361816406,0.0,0.0,0.0,0.6278091669082642,4.0,0.0,1.0
562320,293.1274719238281,297.1499938964844,293.1499938964844,0.1181548163294792,-2619.873779296875,304.1483459472656,0.633104145526886,0.1807651221752166,0.1671803295612335,293.89068603515625,297.1499938964844,293.1499938964844,0.0032482065726071,-259.1393737792969,295.30615234375,0.3778195083141327,0.050000000745058,0.0525080636143684,293.2055053710937,297.1499938964844,293.1499938964844,0.3800632059574127,-5151.40087890625,304.1568603515625,0.8604597449302673,0.4656843543052673,0.3285078108310699,293.2300109863281,297.1499938964844,293.1499938964844,0.4831587076187134,-8415.3486328125,304.15985107421875,0.9182224869728088,0.5634000897407532,0.5365285277366638,293.1761474609375,297.1499938964844,293.1499938964844,0.0159752946346998,-3884.361572265625,304.0873413085937,0.3778195083141327,0.050000000745058,0.2490756511688232,291.1786804199219,291.1499938964844,258.9433288574219,257.4901733398437,279.1783752441406,293.61376953125,291.1786804199219,1.0,0.4027751088142395,0.677471399307251,0.677471399307251,1.0,1.0,-1.6008354425430298,0.666753351688385,0.9340820908546448,0.2948140799999237,0.0,0.0,0.8223221898078918,160.94969177246094,134.0,-1.8031668663024905,-19338.1015625,630.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880432128906,309.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.845703125,18000.0,0.0,0.0,0.442734032869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176172494888306,1.1176289319992063,-1.1673931112454738e-05,0.0,0.0004493187589105,0.0,0.0,168.97633361816406,0.0,0.0,0.0,0.6278091669082642,4.0,0.0,1.0
562380,293.1278381347656,297.1499938964844,293.1499938964844,0.1182371452450752,-2621.26611328125,304.1487731933594,0.6407486796379089,0.1812580674886703,0.1672712117433548,293.90167236328125,297.1499938964844,293.1499938964844,0.0029959278181195,-239.2207794189453,295.0198974609375,0.3845328390598297,0.050000000745058,0.0521424077451229,293.20513916015625,297.1499938964844,293.1499938964844,0.3783252537250519,-5132.67529296875,304.157470703125,0.8701590299606323,0.4643508493900299,0.3273125886917114,293.2285461425781,297.1499938964844,293.1499938964844,0.4808725714683532,-8383.9013671875,304.1603698730469,0.9302791357040404,0.5616652369499207,0.5345250964164734,293.1771545410156,297.1499938964844,293.1499938964844,0.0157317277044057,-3853.66943359375,304.07574462890625,0.3845328390598297,0.050000000745058,0.247341126203537,291.1792297363281,291.1499938964844,258.9804382324219,257.5215148925781,279.180908203125,293.6263427734375,291.17926025390625,1.0,0.3941639363765716,0.6806919574737549,0.6806919574737549,1.0,1.0,-1.5945830345153809,0.6650830507278442,0.9294999837875366,0.2944312393665313,0.0,0.0,0.8183940649032593,151.56674194335938,122.0,0.2250685095787048,-19261.693359375,600.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.091796875,18000.0,0.0,0.0,0.440881609916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101436614990234,1.11015522480011,-1.1573561096156482e-05,0.0,0.0004474387678783,0.0,0.0,166.16488647460938,0.0,0.0,0.0,0.6243315935134888,4.0,0.0,1.0
562440,293.1278381347656,297.1499938964844,293.1499938964844,0.1182371452450752,-2621.26611328125,304.1487731933594,0.6407486796379089,0.1812580674886703,0.1672712117433548,293.90167236328125,297.1499938964844,293.1499938964844,0.0029959278181195,-239.2207794189453,295.0198974609375,0.3845328390598297,0.050000000745058,0.0521424077451229,293.20513916015625,297.1499938964844,293.1499938964844,0.3783252537250519,-5132.67529296875,304.157470703125,0.8701590299606323,0.4643508493900299,0.3273125886917114,293.2285461425781,297.1499938964844,293.1499938964844,0.4808725714683532,-8383.9013671875,304.1603698730469,0.9302791357040404,0.5616652369499207,0.5345250964164734,293.1771545410156,297.1499938964844,293.1499938964844,0.0157317277044057,-3853.66943359375,304.07574462890625,0.3845328390598297,0.050000000745058,0.247341126203537,291.1792297363281,291.1499938964844,258.9804382324219,257.5215148925781,279.180908203125,293.6263427734375,291.17926025390625,1.0,0.3941639363765716,0.6806919574737549,0.6806919574737549,1.0,1.0,-1.5945830345153809,0.6650830507278442,0.9294999837875366,0.2944312393665313,0.0,0.0,0.8183940649032593,151.56674194335938,122.0,0.2250685095787048,-19261.693359375,600.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59637451171875,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.091796875,18000.0,0.0,0.0,0.440881609916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101436614990234,1.11015522480011,-1.1573561096156482e-05,0.0,0.0004474387678783,0.0,0.0,166.16488647460938,0.0,0.0,0.0,0.6243315935134888,4.0,0.0,1.0
562500,293.12799072265625,297.1499938964844,293.1499938964844,0.1182704046368599,-2621.82568359375,304.14892578125,0.6451842188835144,0.1815094500780105,0.1673103123903274,293.9071350097656,297.1499938964844,293.1499938964844,0.0028697049710899,-229.21192932128903,294.8755187988281,0.3883638679981231,0.050000000745058,0.0519473627209663,293.2049865722656,297.1499938964844,293.1499938964844,0.3774353861808777,-5123.0966796875,304.15771484375,0.8758267164230347,0.463682472705841,0.3267059326171875,293.2278137207031,297.1499938964844,293.1499938964844,0.4797249734401703,-8368.138671875,304.1605529785156,0.9372439980506896,0.5608167052268982,0.5335294604301453,293.1775817871094,297.1499938964844,293.1499938964844,0.0156044345349073,-3837.40185546875,304.0699462890625,0.3883638679981231,0.050000000745058,0.2464159280061721,291.1796569824219,291.1499938964844,258.9993896484375,257.5375061035156,279.1820373535156,293.63262939453125,291.1796875,1.0,0.3895060420036316,0.6823810338973999,0.6823810338973999,1.0,1.0,-1.591361403465271,0.6642188429832458,0.9271425008773804,0.2942303121089935,0.0,0.0,0.8163736462593079,146.5642852783203,122.0,0.7121239900588989,-19222.099609375,585.0780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003723144531,309.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.017578125,18000.0,0.0,0.0,0.4399446547031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062705516815186,1.1062819957733154,-1.1521867236297112e-05,0.0,0.0004464878875296,0.0,0.0,164.72178649902344,0.0,0.0,0.0,0.6225319504737854,4.0,0.0,1.0
562560,293.1281433105469,297.1499938964844,293.1499938964844,0.1183004230260849,-2622.3310546875,304.1490783691406,0.6500575542449951,0.1817627549171447,0.1673462688922882,293.91259765625,297.1499938964844,293.1499938964844,0.0027436173986643,-219.1923370361328,294.73028564453125,0.3923535048961639,0.050000000745058,0.0517468228936195,293.2048645019531,297.1499938964844,293.1499938964844,0.3765352368354797,-5113.4130859375,304.157958984375,0.8820381164550781,0.4630105495452881,0.3260933458805084,293.22705078125,297.1499938964844,293.1499938964844,0.4785805940628052,-8352.4365234375,304.1607360839844,0.9447121620178224,0.5599797964096069,0.5325393080711365,293.177978515625,297.1499938964844,293.1499938964844,0.0154751976951956,-3820.74462890625,304.06414794921875,0.3923535048961639,0.050000000745058,0.2454646527767181,291.1800842285156,291.1499938964844,259.0185852050781,257.5537109375,279.18310546875,293.63885498046875,291.1801147460937,1.0,0.3846587538719177,0.6841183304786682,0.6841183304786682,1.0,1.0,-1.5880975723266602,0.6633425354957581,0.9247550964355468,0.2940259277820587,0.0,0.0,0.814323902130127,141.4220428466797,110.0,0.9563190937042236,-19181.8203125,569.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,309.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.87890625,18000.0,0.0,0.0,0.4389993250370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102311134338379,1.1023225784301758,-1.146918657468632e-05,0.0,0.0004455285088624,0.0,0.0,163.25567626953125,0.0,0.0,0.0,0.6206938624382019,4.0,0.0,1.0
562620,293.1283569335937,297.1499938964844,293.1499938964844,0.1183539927005767,-2623.237548828125,304.1492919921875,0.6612555980682373,0.182271808385849,0.1674105525016784,293.92340087890625,297.1499938964844,293.1499938964844,0.0024921887088567,-199.16552734375,294.4371337890625,0.4003041386604309,0.050000000745058,0.0513342022895813,293.2047424316406,297.1499938964844,293.1499938964844,0.3747084736824035,-5093.775390625,304.1583557128906,0.8961514234542847,0.4616489112377167,0.3248491585254669,293.2255249023437,297.1499938964844,293.1499938964844,0.4763123989105224,-8321.353515625,304.1609191894531,0.9607837200164796,0.5583380460739136,0.53057861328125,293.1787109375,297.1499938964844,293.1499938964844,0.0152139458805322,-3786.661865234375,304.0525817871094,0.4003041386604309,0.050000000745058,0.2435073554515838,291.1808166503906,291.1499938964844,259.0576171875,257.5866394042969,279.1850891113281,293.6512756347656,291.18084716796875,1.0,0.3744778335094452,0.687730073928833,0.687730073928833,1.0,1.0,-1.5814820528030396,0.6615655422210693,0.919916570186615,0.2936111390590668,0.0,0.0,0.8101633191108704,130.84402465820312,98.0,0.9765037298202516,-19099.71484375,536.3092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,309.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.033203125,18000.0,0.0,0.0,0.4370812773704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941718816757202,1.0941832065582275,-1.1361337783455385e-05,0.0,0.00044358195737,0.0,0.0,160.26995849609375,0.0,0.0,0.0,0.6169198155403137,4.0,0.0,1.0
562680,293.1283569335937,297.1499938964844,293.1499938964844,0.1183539927005767,-2623.237548828125,304.1492919921875,0.6612555980682373,0.182271808385849,0.1674105525016784,293.92340087890625,297.1499938964844,293.1499938964844,0.0024921887088567,-199.16552734375,294.4371337890625,0.4003041386604309,0.050000000745058,0.0513342022895813,293.2047424316406,297.1499938964844,293.1499938964844,0.3747084736824035,-5093.775390625,304.1583557128906,0.8961514234542847,0.4616489112377167,0.3248491585254669,293.2255249023437,297.1499938964844,293.1499938964844,0.4763123989105224,-8321.353515625,304.1609191894531,0.9607837200164796,0.5583380460739136,0.53057861328125,293.1787109375,297.1499938964844,293.1499938964844,0.0152139458805322,-3786.661865234375,304.0525817871094,0.4003041386604309,0.050000000745058,0.2435073554515838,291.1808166503906,291.1499938964844,259.0576171875,257.5866394042969,279.1850891113281,293.6512756347656,291.18084716796875,1.0,0.3744778335094452,0.687730073928833,0.687730073928833,1.0,1.0,-1.5814820528030396,0.6615655422210693,0.919916570186615,0.2936111390590668,0.0,0.0,0.8101633191108704,130.84402465820312,98.0,0.9765037298202516,-19099.71484375,536.3092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,309.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.033203125,18000.0,0.0,0.0,0.4370812773704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941718816757202,1.0941832065582275,-1.1361337783455385e-05,0.0,0.00044358195737,0.0,0.0,160.26995849609375,0.0,0.0,0.0,0.6169198155403137,4.0,0.0,1.0
562740,293.1285400390625,297.1499938964844,293.1499938964844,0.1184013932943344,-2624.049072265625,304.1494445800781,0.6746622920036316,0.1827803999185562,0.167465940117836,293.9341125488281,297.1499938964844,293.1499938964844,0.0022417507134377,-179.1783447265625,294.14031982421875,0.4089422821998596,0.050000000745058,0.0509115830063819,293.20477294921875,297.1499938964844,293.1499938964844,0.3728466629981994,-5073.76904296875,304.1586608886719,0.9132502675056458,0.4602532684803009,0.3235761821269989,293.2239990234375,297.1499938964844,293.1499938964844,0.4740811586380005,-8290.8193359375,304.1610107421875,0.9777143001556396,0.5567373037338257,0.5286464691162109,293.1793518066406,297.1499938964844,293.1499938964844,0.0149520728737115,-3751.964599609375,304.0409851074219,0.4089422821998596,0.050000000745058,0.2415026277303695,291.1812744140625,291.1499938964844,259.0974426269531,257.6202087402344,279.1869506835937,293.66357421875,291.1812744140625,1.0,0.3637286424636841,0.6915177702903748,0.6915177702903748,1.0,1.0,-1.5747863054275513,0.6597666144371033,0.915019690990448,0.2931912541389465,0.0,0.0,0.8059600591659546,120.0118637084961,86.0,0.6665509343147278,-19016.11328125,503.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215515136719,309.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.185546875,18000.0,0.0,0.0,0.4351247251033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858091115951538,1.0858203172683716,-1.1251117939536924e-05,0.0,0.0004415962612256,0.0,0.0,157.24107360839844,0.0,0.0,0.0,0.6130481362342834,4.0,0.0,1.0
562800,293.1285400390625,297.1499938964844,293.1499938964844,0.1184013932943344,-2624.049072265625,304.1494445800781,0.6746622920036316,0.1827803999185562,0.167465940117836,293.9341125488281,297.1499938964844,293.1499938964844,0.0022417507134377,-179.1783447265625,294.14031982421875,0.4089422821998596,0.050000000745058,0.0509115830063819,293.20477294921875,297.1499938964844,293.1499938964844,0.3728466629981994,-5073.76904296875,304.1586608886719,0.9132502675056458,0.4602532684803009,0.3235761821269989,293.2239990234375,297.1499938964844,293.1499938964844,0.4740811586380005,-8290.8193359375,304.1610107421875,0.9777143001556396,0.5567373037338257,0.5286464691162109,293.1793518066406,297.1499938964844,293.1499938964844,0.0149520728737115,-3751.964599609375,304.0409851074219,0.4089422821998596,0.050000000745058,0.2415026277303695,291.1812744140625,291.1499938964844,259.0974426269531,257.6202087402344,279.1869506835937,293.66357421875,291.1812744140625,1.0,0.3637286424636841,0.6915177702903748,0.6915177702903748,1.0,1.0,-1.5747863054275513,0.6597666144371033,0.915019690990448,0.2931912541389465,0.0,0.0,0.8059600591659546,120.0118637084961,86.0,0.6665509343147278,-19016.11328125,503.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215515136719,309.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.185546875,18000.0,0.0,0.0,0.4351247251033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858091115951538,1.0858203172683716,-1.1251117939536924e-05,0.0,0.0004415962612256,0.0,0.0,157.24107360839844,0.0,0.0,0.0,0.6130481362342834,4.0,0.0,1.0
