time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.12872314453125,297.1499938964844,293.1499938964844,0.1184444800019264,-2624.79541015625,304.1495666503906,0.6906116008758545,0.1832852363586425,0.1675135642290115,293.9447631835937,297.1499938964844,293.1499938964844,0.0019925914239138,-159.27394104003906,293.8398132324219,0.4194952547550201,0.050000000745058,0.0504836738109588,293.2050476074219,297.1499938964844,293.1499938964844,0.3709469139575958,-5053.3515625,304.158935546875,0.935198962688446,0.4588127136230469,0.3222699761390686,293.2223815917969,297.1499938964844,293.1499938964844,0.4719033241271972,-8261.0498046875,304.16094970703125,0.9946518540382384,0.5551880598068237,0.5267543792724609,293.179931640625,297.1499938964844,293.1499938964844,0.0146919675171375,-3716.98291015625,304.0292358398437,0.4194952547550201,0.050000000745058,0.2394728064537048,291.181396484375,291.1499938964844,259.13787841796875,257.654296875,279.18865966796875,293.6756896972656,291.1813659667969,1.0,0.3524788320064544,0.6954720616340637,0.6954720616340637,1.0,1.0,-1.568053126335144,0.6579576730728149,0.9100954532623292,0.2927694916725158,0.0,0.0,0.8017611503601074,109.04583740234376,74.0,0.2408732324838638,-18931.6328125,469.8049926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6305236816406,309.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.279296875,18000.0,0.0,0.0,0.4331302642822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773190259933472,1.0773301124572754,-1.1139843991259111e-05,0.0,0.000439572148025,0.0,0.0,154.20619201660156,0.0,0.0,0.0,0.609123706817627,4.0,0.0,1.0
562920,293.12872314453125,297.1499938964844,293.1499938964844,0.1184444800019264,-2624.79541015625,304.1495666503906,0.6906116008758545,0.1832852363586425,0.1675135642290115,293.9447631835937,297.1499938964844,293.1499938964844,0.0019925914239138,-159.27394104003906,293.8398132324219,0.4194952547550201,0.050000000745058,0.0504836738109588,293.2050476074219,297.1499938964844,293.1499938964844,0.3709469139575958,-5053.3515625,304.158935546875,0.935198962688446,0.4588127136230469,0.3222699761390686,293.2223815917969,297.1499938964844,293.1499938964844,0.4719033241271972,-8261.0498046875,304.16094970703125,0.9946518540382384,0.5551880598068237,0.5267543792724609,293.179931640625,297.1499938964844,293.1499938964844,0.0146919675171375,-3716.98291015625,304.0292358398437,0.4194952547550201,0.050000000745058,0.2394728064537048,291.181396484375,291.1499938964844,259.13787841796875,257.654296875,279.18865966796875,293.6756896972656,291.1813659667969,1.0,0.3524788320064544,0.6954720616340637,0.6954720616340637,1.0,1.0,-1.568053126335144,0.6579576730728149,0.9100954532623292,0.2927694916725158,0.0,0.0,0.8017611503601074,109.04583740234376,74.0,0.2408732324838638,-18931.6328125,469.8049926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6305236816406,309.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.279296875,18000.0,0.0,0.0,0.4331302642822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773190259933472,1.0773301124572754,-1.1139843991259111e-05,0.0,0.000439572148025,0.0,0.0,154.20619201660156,0.0,0.0,0.0,0.609123706817627,4.0,0.0,1.0
562980,293.1286926269531,297.1499938964844,293.1499938964844,0.1183694675564765,-2623.092529296875,304.1498413085937,0.705832839012146,0.1838332265615463,0.1676593422889709,293.955078125,297.1499938964844,293.1499938964844,0.0017510642064735,-139.86727905273438,293.5509948730469,0.4305607080459595,0.050000000745058,0.0501345507800579,293.20538330078125,297.1499938964844,293.1499938964844,0.3684741854667663,-5026.234375,304.1601867675781,0.955274760723114,0.4573490917682647,0.3210037648677826,293.2095642089844,297.1499938964844,293.1499938964844,0.4512279629707336,-7957.86767578125,304.1934509277344,0.9990000128746032,0.5558823943138123,0.5068957209587097,293.1802062988281,297.1499938964844,293.1499938964844,0.0144511507824063,-3682.48876953125,304.018310546875,0.4305607080459595,0.050000000745058,0.237816721200943,291.1993103027344,291.1499938964844,259.1788635253906,257.68878173828125,279.2041931152344,293.7011413574219,291.203857421875,1.0,0.3400615751743316,0.70143723487854,0.70143723487854,1.0,1.0,-1.5405030250549316,0.6471396088600159,0.8933634161949158,0.2878500521183014,0.0,0.0,0.7946913838386536,99.68406677246094,77.0,35.711761474609375,-18693.90625,429.4941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578369140625,309.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.123046875,18000.0,0.0,0.0,0.4309003353118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06739342212677,1.0674043893814087,-1.1018455552402884e-05,0.0,0.0004373090632725,0.0,0.0,150.78553771972656,0.0,0.0,0.0,0.6044570207595825,4.0,0.0,1.0
563040,293.1286926269531,297.1499938964844,293.1499938964844,0.1183694675564765,-2623.092529296875,304.1498413085937,0.705832839012146,0.1838332265615463,0.1676593422889709,293.955078125,297.1499938964844,293.1499938964844,0.0017510642064735,-139.86727905273438,293.5509948730469,0.4305607080459595,0.050000000745058,0.0501345507800579,293.20538330078125,297.1499938964844,293.1499938964844,0.3684741854667663,-5026.234375,304.1601867675781,0.955274760723114,0.4573490917682647,0.3210037648677826,293.2095642089844,297.1499938964844,293.1499938964844,0.4512279629707336,-7957.86767578125,304.1934509277344,0.9990000128746032,0.5558823943138123,0.5068957209587097,293.1802062988281,297.1499938964844,293.1499938964844,0.0144511507824063,-3682.48876953125,304.018310546875,0.4305607080459595,0.050000000745058,0.237816721200943,291.1993103027344,291.1499938964844,259.1788635253906,257.68878173828125,279.2041931152344,293.7011413574219,291.203857421875,1.0,0.3400615751743316,0.70143723487854,0.70143723487854,1.0,1.0,-1.5405030250549316,0.6471396088600159,0.8933634161949158,0.2878500521183014,0.0,0.0,0.7946913838386536,99.68406677246094,77.0,35.711761474609375,-18693.90625,429.4941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578369140625,309.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.123046875,18000.0,0.0,0.0,0.4309003353118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06739342212677,1.0674043893814087,-1.1018455552402884e-05,0.0,0.0004373090632725,0.0,0.0,150.78553771972656,0.0,0.0,0.0,0.6044570207595825,4.0,0.0,1.0
563100,293.128662109375,297.1499938964844,293.1499938964844,0.1181800663471221,-2619.18408203125,304.15020751953125,0.711375892162323,0.1841058731079101,0.1678009182214737,293.9603271484375,297.1499938964844,293.1499938964844,0.0016285163583233,-129.93161010742188,293.42333984375,0.4348740577697754,0.050000000745058,0.0500196404755115,293.2059020996094,297.1499938964844,293.1499938964844,0.3666032552719116,-5005.3544921875,304.1617126464844,0.9619425535202026,0.4565491676330566,0.3203878104686737,293.19073486328125,297.1499938964844,293.1499938964844,0.4387443959712982,-7777.23779296875,304.2080993652344,0.9990000128746032,0.5588198304176331,0.4960235059261322,293.1801147460937,297.1499938964844,293.1499938964844,0.0143351852893829,-3664.00146484375,304.013671875,0.4348740577697754,0.050000000745058,0.237271636724472,291.2299194335937,291.1499938964844,259.199462890625,257.7061767578125,279.2142944335937,293.7279968261719,291.2342529296875,1.0,0.3355363011360168,0.7054162621498108,0.7054162621498108,1.0,1.0,-1.5260549783706665,0.6417225003242493,0.8843324780464172,0.2853333353996277,0.0,0.0,0.7862949967384338,96.49987030029295,77.0,56.37223052978516,-18554.40625,413.3623352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6988525390625,309.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18232.66796875,18000.0,0.0,0.0,0.4294359982013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562736988067627,1.0562845468521118,-1.0898472282860894e-05,0.0,0.0004358229343779,0.0,0.0,147.15975952148438,0.0,0.0,0.0,0.5993129014968872,4.0,0.0,1.0
563160,293.1286926269531,297.1499938964844,293.1499938964844,0.1180887445807457,-2617.1923828125,304.1503295898437,0.7156664729118347,0.1843698769807815,0.1679583936929702,293.965576171875,297.1499938964844,293.1499938964844,0.0015069459332153,-120.13367462158205,293.2889099121094,0.4384370446205139,0.050000000745058,0.0499318093061447,293.20660400390625,297.1499938964844,293.1499938964844,0.3649604320526123,-4987.22021484375,304.1625671386719,0.966925084590912,0.4557017683982849,0.319751501083374,293.1693115234375,297.1499938964844,293.1499938964844,0.4288538992404938,-7635.6220703125,304.2154235839844,0.9990000128746032,0.5625061988830566,0.4875501990318298,293.1797180175781,297.1499938964844,293.1499938964844,0.0142483133822679,-3650.18310546875,304.0096740722656,0.4384370446205139,0.050000000745058,0.2368550151586532,291.252685546875,291.1499938964844,259.2201843261719,257.7236022949219,279.2230834960937,293.7590637207031,291.2555236816406,1.0,0.3318685889244079,0.7097364068031311,0.7097364068031311,1.0,1.0,-1.5146995782852173,0.6377484202384949,0.8769511580467224,0.2836703658103943,0.0,0.0,0.7771167159080505,94.063232421875,80.0,55.58224868774414,-18421.333984375,401.0330200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75396728515625,309.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18327.8046875,18000.0,0.0,0.0,0.4277336597442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402899980545044,1.040300726890564,-1.0716493306972552e-05,0.0,0.0004340953018981,0.0,0.0,141.95046997070312,0.0,0.0,0.0,0.5920827388763428,4.0,0.0,1.0
563220,293.1290588378906,297.1499938964844,293.1499938964844,0.1181620359420776,-2618.221435546875,304.15008544921875,0.7217463850975037,0.1848370879888534,0.1682852208614349,293.9757080078125,297.1499938964844,293.1499938964844,0.0012668373528867,-100.91790008544922,292.9986572265625,0.443736732006073,0.050000000745058,0.0498113557696342,293.2083435058594,297.1499938964844,293.1499938964844,0.3623812794685364,-4959.27392578125,304.1626281738281,0.9733969569206238,0.4539164304733276,0.3184454143047333,293.1273803710937,297.1499938964844,293.1499938964844,0.4148530960083008,-7438.951171875,304.216552734375,0.9990000128746032,0.5705328583717346,0.4756834208965301,293.1781921386719,297.1499938964844,293.1499938964844,0.0141440695151686,-3634.1455078125,304.00372314453125,0.443736732006073,0.050000000745058,0.2362836152315139,291.27362060546875,291.1499938964844,259.2617492675781,257.7586364746094,279.2341613769531,293.8192443847656,291.2740173339844,1.0,0.326722502708435,0.7187937498092651,0.7187937498092651,1.0,1.0,-1.4984431266784668,0.6327022910118103,0.8657407760620117,0.2819229364395141,0.0,0.0,0.7588982582092285,90.71189880371094,98.0,29.36288070678711,-18187.830078125,384.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915710449219,309.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18410.2578125,18000.0,0.0,0.0,0.4236735105514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002765655517578,1.0027759075164795,-1.0269596714351792e-05,0.0,0.0004299747524783,0.0,0.0,129.97531127929688,0.0,0.0,0.0,0.5751333832740784,4.0,0.0,1.0
563280,293.1290588378906,297.1499938964844,293.1499938964844,0.1181620359420776,-2618.221435546875,304.15008544921875,0.7217463850975037,0.1848370879888534,0.1682852208614349,293.9757080078125,297.1499938964844,293.1499938964844,0.0012668373528867,-100.91790008544922,292.9986572265625,0.443736732006073,0.050000000745058,0.0498113557696342,293.2083435058594,297.1499938964844,293.1499938964844,0.3623812794685364,-4959.27392578125,304.1626281738281,0.9733969569206238,0.4539164304733276,0.3184454143047333,293.1273803710937,297.1499938964844,293.1499938964844,0.4148530960083008,-7438.951171875,304.216552734375,0.9990000128746032,0.5705328583717346,0.4756834208965301,293.1781921386719,297.1499938964844,293.1499938964844,0.0141440695151686,-3634.1455078125,304.00372314453125,0.443736732006073,0.050000000745058,0.2362836152315139,291.27362060546875,291.1499938964844,259.2617492675781,257.7586364746094,279.2341613769531,293.8192443847656,291.2740173339844,1.0,0.326722502708435,0.7187937498092651,0.7187937498092651,1.0,1.0,-1.4984431266784668,0.6327022910118103,0.8657407760620117,0.2819229364395141,0.0,0.0,0.7588982582092285,90.71189880371094,98.0,29.36288070678711,-18187.830078125,384.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915710449219,309.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18410.2578125,18000.0,0.0,0.0,0.4236735105514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002765655517578,1.0027759075164795,-1.0269596714351792e-05,0.0,0.0004299747524783,0.0,0.0,129.97531127929688,0.0,0.0,0.0,0.5751333832740784,4.0,0.0,1.0
563340,293.1302795410156,297.1499938964844,293.1499938964844,0.1187373846769332,-2629.045654296875,304.1490783691406,0.7194985747337341,0.1851217895746231,0.168641597032547,293.9853210449219,297.1499938964844,293.1499938964844,0.0010292362421751,-82.07231903076172,292.6669006347656,0.4411204755306244,0.050000000745058,0.0498694665729999,293.2105712890625,297.1499938964844,293.1499938964844,0.3613119125366211,-4948.87939453125,304.1600952148437,0.9683773517608644,0.4519883394241333,0.3171777725219726,293.1026306152344,297.1499938964844,293.1499938964844,0.4198605418205261,-7526.06787109375,304.1852111816406,0.9990000128746032,0.5761885046958923,0.4814390242099762,293.1767272949219,297.1499938964844,293.1499938964844,0.0141931204125285,-3644.114501953125,303.9973449707031,0.4411204755306244,0.050000000745058,0.2365592718124389,291.2491455078125,291.1499938964844,259.30340576171875,257.79376220703125,279.22198486328125,293.8446350097656,291.24432373046875,1.0,0.3297140300273895,0.725592315196991,0.725592315196991,1.0,1.0,-1.5046441555023191,0.6372407078742981,0.8674034476280212,0.2850024700164795,0.0,0.0,0.7465208172798157,92.29254150390624,116.0,-33.66865158081055,-18126.376953125,391.2407836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02099609375,309.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18341.669921875,18000.0,0.0,0.0,0.4191369414329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681081175804138,0.9681179523468018,-9.839301128522491e-06,0.0,0.000425370701123,0.0,0.0,119.3048324584961,0.0,0.0,0.0,0.559607207775116,4.0,0.0,1.0
563400,293.1302795410156,297.1499938964844,293.1499938964844,0.1187373846769332,-2629.045654296875,304.1490783691406,0.7194985747337341,0.1851217895746231,0.168641597032547,293.9853210449219,297.1499938964844,293.1499938964844,0.0010292362421751,-82.07231903076172,292.6669006347656,0.4411204755306244,0.050000000745058,0.0498694665729999,293.2105712890625,297.1499938964844,293.1499938964844,0.3613119125366211,-4948.87939453125,304.1600952148437,0.9683773517608644,0.4519883394241333,0.3171777725219726,293.1026306152344,297.1499938964844,293.1499938964844,0.4198605418205261,-7526.06787109375,304.1852111816406,0.9990000128746032,0.5761885046958923,0.4814390242099762,293.1767272949219,297.1499938964844,293.1499938964844,0.0141931204125285,-3644.114501953125,303.9973449707031,0.4411204755306244,0.050000000745058,0.2365592718124389,291.2491455078125,291.1499938964844,259.30340576171875,257.79376220703125,279.22198486328125,293.8446350097656,291.24432373046875,1.0,0.3297140300273895,0.725592315196991,0.725592315196991,1.0,1.0,-1.5046441555023191,0.6372407078742981,0.8674034476280212,0.2850024700164795,0.0,0.0,0.7465208172798157,92.29254150390624,116.0,-33.66865158081055,-18126.376953125,391.2407836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02099609375,309.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18341.669921875,18000.0,0.0,0.0,0.4191369414329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681081175804138,0.9681179523468018,-9.839301128522491e-06,0.0,0.000425370701123,0.0,0.0,119.3048324584961,0.0,0.0,0.0,0.559607207775116,4.0,0.0,1.0
563460,293.1319885253906,297.1499938964844,293.1499938964844,0.1198619529604911,-2650.52392578125,304.14752197265625,0.7104682922363281,0.1852795779705047,0.1690030395984649,293.9946594238281,297.1499938964844,293.1499938964844,0.0007961058872751,-63.66899490356445,292.2825622558594,0.4326830506324768,0.050000000745058,0.050076887011528,293.2131042480469,297.1499938964844,293.1499938964844,0.3619416356086731,-4957.91015625,304.1556701660156,0.9535018801689148,0.4499371647834778,0.3159283101558685,293.1127624511719,297.1499938964844,293.1499938964844,0.4416710436344147,-7857.62841796875,304.13690185546875,0.9990000128746032,0.5754054188728333,0.5014572739601135,293.1773376464844,297.1499938964844,293.1499938964844,0.0143755413591861,-3678.103515625,303.9850769042969,0.4326830506324768,0.050000000745058,0.2375431805849075,291.17120361328125,291.1499938964844,259.3450622558594,257.828857421875,279.1919250488281,293.8227844238281,291.1639099121094,1.0,0.3386454880237579,0.728374719619751,0.728374719619751,1.0,1.0,-1.5290323495864868,0.6490917801856995,0.8799406290054321,0.2917189598083496,0.0,0.0,0.748548686504364,97.99562072753906,119.0,-94.8342742919922,-18269.65625,418.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0602111816406,309.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.125,18000.0,0.0,0.0,0.4151410162448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569397568702698,0.9569494128227234,-9.6468820629525e-06,0.0,0.0004213153442833,0.0,0.0,115.51202392578124,0.0,0.0,0.0,0.5544830560684204,4.0,0.0,1.0
563520,293.1319885253906,297.1499938964844,293.1499938964844,0.1198619529604911,-2650.52392578125,304.14752197265625,0.7104682922363281,0.1852795779705047,0.1690030395984649,293.9946594238281,297.1499938964844,293.1499938964844,0.0007961058872751,-63.66899490356445,292.2825622558594,0.4326830506324768,0.050000000745058,0.050076887011528,293.2131042480469,297.1499938964844,293.1499938964844,0.3619416356086731,-4957.91015625,304.1556701660156,0.9535018801689148,0.4499371647834778,0.3159283101558685,293.1127624511719,297.1499938964844,293.1499938964844,0.4416710436344147,-7857.62841796875,304.13690185546875,0.9990000128746032,0.5754054188728333,0.5014572739601135,293.1773376464844,297.1499938964844,293.1499938964844,0.0143755413591861,-3678.103515625,303.9850769042969,0.4326830506324768,0.050000000745058,0.2375431805849075,291.17120361328125,291.1499938964844,259.3450622558594,257.828857421875,279.1919250488281,293.8227844238281,291.1639099121094,1.0,0.3386454880237579,0.728374719619751,0.728374719619751,1.0,1.0,-1.5290323495864868,0.6490917801856995,0.8799406290054321,0.2917189598083496,0.0,0.0,0.748548686504364,97.99562072753906,119.0,-94.8342742919922,-18269.65625,418.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0602111816406,309.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.125,18000.0,0.0,0.0,0.4151410162448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9569397568702698,0.9569494128227234,-9.6468820629525e-06,0.0,0.0004213153442833,0.0,0.0,115.51202392578124,0.0,0.0,0.0,0.5544830560684204,4.0,0.0,1.0
563580,293.1337890625,297.1499938964844,293.1499938964844,0.120939165353775,-2671.026611328125,304.1465759277344,0.7020552754402161,0.1853675544261932,0.1692847907543182,294.0042724609375,297.1499938964844,293.1499938964844,0.0005602406454272,-44.93608474731445,291.8878479003906,0.4258486032485962,0.050000000745058,0.0502727478742599,293.2157592773437,297.1499938964844,293.1499938964844,0.3625639975070953,-4966.31103515625,304.15283203125,0.9394107460975648,0.4478033781051636,0.3146049380302429,293.1496276855469,297.1499938964844,293.1499938964844,0.4631925821304321,-8173.5927734375,304.1059875488281,0.9990000128746032,0.5689097046852112,0.5196552276611328,293.1807861328125,297.1499938964844,293.1499938964844,0.0145327616482973,-3709.214111328125,303.9647521972656,0.4258486032485962,0.050000000745058,0.2384722679853439,291.090576171875,291.1499938964844,259.38653564453125,257.8638916015625,279.1671142578125,293.7818603515625,291.085693359375,1.0,0.3462228178977966,0.7287497520446777,0.7287497520446777,1.0,1.0,-1.55098557472229,0.6592332720756531,0.8917522430419922,0.2973870038986206,0.0,0.0,0.7622446417808533,103.372802734375,122.0,-99.04698181152344,-18476.572265625,445.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9645080566406,309.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.005859375,18000.0,0.0,0.0,0.4126056432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743188619613647,0.9743286967277528,-9.785991096578073e-06,0.0,0.0004187422746326,0.0,0.0,120.02640533447266,0.0,0.0,0.0,0.5620196461677551,4.0,0.0,1.0
563640,293.1337890625,297.1499938964844,293.1499938964844,0.120939165353775,-2671.026611328125,304.1465759277344,0.7020552754402161,0.1853675544261932,0.1692847907543182,294.0042724609375,297.1499938964844,293.1499938964844,0.0005602406454272,-44.93608474731445,291.8878479003906,0.4258486032485962,0.050000000745058,0.0502727478742599,293.2157592773437,297.1499938964844,293.1499938964844,0.3625639975070953,-4966.31103515625,304.15283203125,0.9394107460975648,0.4478033781051636,0.3146049380302429,293.1496276855469,297.1499938964844,293.1499938964844,0.4631925821304321,-8173.5927734375,304.1059875488281,0.9990000128746032,0.5689097046852112,0.5196552276611328,293.1807861328125,297.1499938964844,293.1499938964844,0.0145327616482973,-3709.214111328125,303.9647521972656,0.4258486032485962,0.050000000745058,0.2384722679853439,291.090576171875,291.1499938964844,259.38653564453125,257.8638916015625,279.1671142578125,293.7818603515625,291.085693359375,1.0,0.3462228178977966,0.7287497520446777,0.7287497520446777,1.0,1.0,-1.55098557472229,0.6592332720756531,0.8917522430419922,0.2973870038986206,0.0,0.0,0.7622446417808533,103.372802734375,122.0,-99.04698181152344,-18476.572265625,445.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9645080566406,309.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.005859375,18000.0,0.0,0.0,0.4126056432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743188619613647,0.9743286967277528,-9.785991096578073e-06,0.0,0.0004187422746326,0.0,0.0,120.02640533447266,0.0,0.0,0.0,0.5620196461677551,4.0,0.0,1.0
563700,293.1348876953125,297.1499938964844,293.1499938964844,0.1213249042630195,-2678.3173828125,304.1465148925781,0.6983519792556763,0.1853603571653366,0.16938117146492,294.00946044921875,297.1499938964844,293.1499938964844,0.0005020311218686,-37.43880081176758,291.6977233886719,0.4230343997478485,0.050000000745058,0.0503623597323894,293.2171630859375,297.1499938964844,293.1499938964844,0.3624945878982544,-4965.962890625,304.1524658203125,0.9330148696899414,0.4466958940029144,0.3139128088951111,293.1717834472656,297.1499938964844,293.1499938964844,0.4729164242744446,-8313.1845703125,304.09637451171875,0.9990000128746032,0.5645617246627808,0.527771532535553,293.1833801269531,297.1499938964844,293.1499938964844,0.0145833054557442,-3720.1318359375,303.9519348144531,0.4230343997478485,0.050000000745058,0.2388973534107208,291.0618896484375,291.1499938964844,259.4071655273437,257.8813171386719,279.1586303710937,293.7627868652344,291.057861328125,1.0,0.3496821522712707,0.7285358309745789,0.7285358309745789,1.0,1.0,-1.560632824897766,0.6636123657226562,0.8970203995704651,0.2997755408287048,0.0,0.0,0.7710192203521729,105.8270492553711,122.0,-88.21651458740234,-18579.181640625,456.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716735839844,309.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17693.091796875,18000.0,0.0,0.0,0.4119950532913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9894494414329528,0.9894593954086304,-9.9463150036172e-06,0.0,0.0004181226249784,0.0,0.0,124.39627838134766,0.0,0.0,0.0,0.5687698721885681,4.0,0.0,1.0
563760,293.1360778808594,297.1499938964844,293.1499938964844,0.1216341108083725,-2684.143310546875,304.1465759277344,0.6943775415420532,0.1853168308734893,0.1694504171609878,294.0148620605469,297.1499938964844,293.1499938964844,0.0004430104454513,-25.486888885498047,291.5103454589844,0.4201438724994659,0.050000000745058,0.0504606924951076,293.21856689453125,297.1499938964844,293.1499938964844,0.3622481822967529,-4963.529296875,304.1524658203125,0.9262411594390868,0.4455658793449402,0.3132077753543854,293.1946716308594,297.1499938964844,293.1499938964844,0.4798412322998047,-8408.7744140625,304.09381103515625,0.9984138011932372,0.5597931146621704,0.532929003238678,293.1863098144531,297.1499938964844,293.1499938964844,0.0146275945007801,-3729.875244140625,303.9377136230469,0.4201438724994659,0.050000000745058,0.2393637895584106,291.0383605957031,291.1499938964844,259.4277038574219,257.898681640625,279.1546936035156,293.7469482421875,291.0353698730469,1.0,0.3528695106506347,0.7284321784973145,0.7284321784973145,1.0,1.0,-1.566864013671875,0.6664060354232788,0.900458037853241,0.3014265596866607,0.0,0.0,0.7808524966239929,108.441162109375,125.0,-74.2166519165039,-18656.396484375,467.4576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7555236816406,309.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.89453125,18000.0,0.0,0.0,0.4118273556232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073717832565308,1.007382035255432,-1.0148212822969072e-05,0.0,0.0004179524257779,0.0,0.0,129.8028106689453,0.0,0.0,0.0,0.5768564939498901,4.0,0.0,1.0
563820,293.138671875,297.1499938964844,293.1499938964844,0.1217100173234939,-2685.244140625,304.1476135253906,0.6848419308662415,0.1851473003625869,0.1695635169744491,294.02618408203125,297.1499938964844,293.1499938964844,0.0003172765136696,-5.395565509796143,291.1783752441406,0.4135928452014923,0.050000000745058,0.0507102869451046,293.2216186523437,297.1499938964844,293.1499938964844,0.3601918220520019,-4940.42919921875,304.1551513671875,0.910736322402954,0.443216472864151,0.3117910027503967,293.2209167480469,297.1499938964844,293.1499938964844,0.4741170704364776,-8314.837890625,304.1217041015625,0.9848799109458924,0.5532854199409485,0.5260823965072632,293.1923522949219,297.1499938964844,293.1499938964844,0.0146661270409822,-3738.413818359375,303.908203125,0.4135928452014923,0.050000000745058,0.240547776222229,291.04058837890625,291.1499938964844,259.46844482421875,257.9331359863281,279.1718139648437,293.7459716796875,291.0423583984375,1.0,0.3578715026378631,0.7294891476631165,0.7294891476631165,1.0,1.0,-1.5586891174316406,0.6629081964492798,0.8957809805870056,0.2996406555175781,0.0,0.0,0.7960177063941956,114.6049346923828,128.0,-6.235358715057373,-18641.14453125,479.1408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124816894531,309.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.64453125,18000.0,0.0,0.0,0.4123272597789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0431314706802368,1.0431419610977173,-1.0595684216241352e-05,0.0,0.0004184597637504,0.0,0.0,141.42022705078125,0.0,0.0,0.0,0.5930719971656799,4.0,0.0,1.0
563880,293.138671875,297.1499938964844,293.1499938964844,0.1217100173234939,-2685.244140625,304.1476135253906,0.6848419308662415,0.1851473003625869,0.1695635169744491,294.02618408203125,297.1499938964844,293.1499938964844,0.0003172765136696,-5.395565509796143,291.1783752441406,0.4135928452014923,0.050000000745058,0.0507102869451046,293.2216186523437,297.1499938964844,293.1499938964844,0.3601918220520019,-4940.42919921875,304.1551513671875,0.910736322402954,0.443216472864151,0.3117910027503967,293.2209167480469,297.1499938964844,293.1499938964844,0.4741170704364776,-8314.837890625,304.1217041015625,0.9848799109458924,0.5532854199409485,0.5260823965072632,293.1923522949219,297.1499938964844,293.1499938964844,0.0146661270409822,-3738.413818359375,303.908203125,0.4135928452014923,0.050000000745058,0.240547776222229,291.04058837890625,291.1499938964844,259.46844482421875,257.9331359863281,279.1718139648437,293.7459716796875,291.0423583984375,1.0,0.3578715026378631,0.7294891476631165,0.7294891476631165,1.0,1.0,-1.5586891174316406,0.6629081964492798,0.8957809805870056,0.2996406555175781,0.0,0.0,0.7960177063941956,114.6049346923828,128.0,-6.235358715057373,-18641.14453125,479.1408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124816894531,309.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.64453125,18000.0,0.0,0.0,0.4123272597789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0431314706802368,1.0431419610977173,-1.0595684216241352e-05,0.0,0.0004184597637504,0.0,0.0,141.42022705078125,0.0,0.0,0.0,0.5930719971656799,4.0,0.0,1.0
563940,293.14117431640625,297.1499938964844,293.1499938964844,0.1214587911963462,-2680.2119140625,304.1488342285156,0.6777577996253967,0.1849265247583389,0.1695543527603149,294.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.4090261161327362,0.050000000745058,0.0509079732000827,293.2250671386719,297.1499938964844,293.1499938964844,0.3572355806827545,-4907.25048828125,304.1583557128906,0.8997410535812378,0.4406988024711609,0.3102143108844757,293.2300109863281,297.1499938964844,293.1499938964844,0.470084398984909,-8250.271484375,304.1376037597656,0.9742745757102966,0.5496204495429993,0.5223675966262817,293.19793701171875,297.1499938964844,293.1499938964844,0.0146457180380821,-3736.986572265625,303.8783874511719,0.4090261161327362,0.050000000745058,0.241485521197319,291.0655212402344,291.1499938964844,259.5086364746094,257.9671936035156,279.20782470703125,293.7625732421875,291.0675048828125,1.0,0.3619736135005951,0.7284046411514282,0.7284046411514282,1.0,1.0,-1.553687572479248,0.660361111164093,0.893326461315155,0.2981277704238891,0.0,0.0,0.8056407570838928,119.51467895507812,131.0,23.8583984375,-18590.892578125,489.2132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,309.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.984375,18000.0,0.0,0.0,0.4134529829025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679526329040527,1.0679636001586914,-1.093770424631657e-05,0.0,0.0004196022055111,0.0,0.0,150.129150390625,0.0,0.0,0.0,0.6045742630958557,4.0,0.0,1.0
564000,293.14117431640625,297.1499938964844,293.1499938964844,0.1214587911963462,-2680.2119140625,304.1488342285156,0.6777577996253967,0.1849265247583389,0.1695543527603149,294.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.4090261161327362,0.050000000745058,0.0509079732000827,293.2250671386719,297.1499938964844,293.1499938964844,0.3572355806827545,-4907.25048828125,304.1583557128906,0.8997410535812378,0.4406988024711609,0.3102143108844757,293.2300109863281,297.1499938964844,293.1499938964844,0.470084398984909,-8250.271484375,304.1376037597656,0.9742745757102966,0.5496204495429993,0.5223675966262817,293.19793701171875,297.1499938964844,293.1499938964844,0.0146457180380821,-3736.986572265625,303.8783874511719,0.4090261161327362,0.050000000745058,0.241485521197319,291.0655212402344,291.1499938964844,259.5086364746094,257.9671936035156,279.20782470703125,293.7625732421875,291.0675048828125,1.0,0.3619736135005951,0.7284046411514282,0.7284046411514282,1.0,1.0,-1.553687572479248,0.660361111164093,0.893326461315155,0.2981277704238891,0.0,0.0,0.8056407570838928,119.51467895507812,131.0,23.8583984375,-18590.892578125,489.2132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,309.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.984375,18000.0,0.0,0.0,0.4134529829025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679526329040527,1.0679636001586914,-1.093770424631657e-05,0.0,0.0004196022055111,0.0,0.0,150.129150390625,0.0,0.0,0.0,0.6045742630958557,4.0,0.0,1.0
564060,293.1432189941406,297.1499938964844,293.1499938964844,0.1211975589394569,-2675.072265625,304.1496276855469,0.6720730066299438,0.1847327649593353,0.1695346087217331,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4054252803325653,0.050000000745058,0.0510773435235023,293.2285461425781,297.1499938964844,293.1499938964844,0.3541277647018432,-4872.65234375,304.1607360839844,0.8907865285873413,0.4380944669246673,0.308545857667923,293.23321533203125,297.1499938964844,293.1499938964844,0.4669013619422912,-8201.10546875,304.1469116210937,0.965262234210968,0.5469406843185425,0.5198560953140259,293.20281982421875,297.1499938964844,293.1499938964844,0.014611467719078,-3733.599365234375,303.84869384765625,0.4054252803325653,0.050000000745058,0.2422889173030853,291.0899658203125,291.1499938964844,259.5481262207031,258.000732421875,279.243896484375,293.7835998535156,291.0918273925781,1.0,0.365499883890152,0.7276098728179932,0.7276098728179932,1.0,1.0,-1.5498132705688477,0.6583934426307678,0.8914198279380798,0.2969706058502197,0.0,0.0,0.8120003342628479,123.7294692993164,134.0,31.48507308959961,-18531.77734375,498.0527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,309.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.99609375,18000.0,0.0,0.0,0.4148778915405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848164558410645,1.084827542304993,-1.1177156920894047e-05,0.0,0.0004210483166389,0.0,0.0,156.28512573242188,0.0,0.0,0.0,0.6124275922775269,4.0,0.0,1.0
564120,293.1432189941406,297.1499938964844,293.1499938964844,0.1211975589394569,-2675.072265625,304.1496276855469,0.6720730066299438,0.1847327649593353,0.1695346087217331,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4054252803325653,0.050000000745058,0.0510773435235023,293.2285461425781,297.1499938964844,293.1499938964844,0.3541277647018432,-4872.65234375,304.1607360839844,0.8907865285873413,0.4380944669246673,0.308545857667923,293.23321533203125,297.1499938964844,293.1499938964844,0.4669013619422912,-8201.10546875,304.1469116210937,0.965262234210968,0.5469406843185425,0.5198560953140259,293.20281982421875,297.1499938964844,293.1499938964844,0.014611467719078,-3733.599365234375,303.84869384765625,0.4054252803325653,0.050000000745058,0.2422889173030853,291.0899658203125,291.1499938964844,259.5481262207031,258.000732421875,279.243896484375,293.7835998535156,291.0918273925781,1.0,0.365499883890152,0.7276098728179932,0.7276098728179932,1.0,1.0,-1.5498132705688477,0.6583934426307678,0.8914198279380798,0.2969706058502197,0.0,0.0,0.8120003342628479,123.7294692993164,134.0,31.48507308959961,-18531.77734375,498.0527648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,309.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.99609375,18000.0,0.0,0.0,0.4148778915405273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848164558410645,1.084827542304993,-1.1177156920894047e-05,0.0,0.0004210483166389,0.0,0.0,156.28512573242188,0.0,0.0,0.0,0.6124275922775269,4.0,0.0,1.0
564180,293.1448974609375,297.1499938964844,293.1499938964844,0.1209450587630271,-2670.141357421875,304.1501770019531,0.667252242565155,0.1845613867044448,0.1695218682289123,294.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4023484289646148,0.050000000745058,0.051230065524578,293.2318725585937,297.1499938964844,293.1499938964844,0.350934624671936,-4837.2841796875,304.1624450683594,0.8828712701797485,0.4354298114776611,0.3068201541900635,293.23419189453125,297.1499938964844,293.1499938964844,0.4639610946178436,-8157.2060546875,304.1527709960937,0.9571155309677124,0.5446319580078125,0.5177789330482483,293.2071533203125,297.1499938964844,293.1499938964844,0.0145690953359007,-3729.0869140625,303.8189392089844,0.4023484289646148,0.050000000745058,0.2430133819580078,291.1136169433594,291.1499938964844,259.5867614746094,258.0336303710937,279.2802124023437,293.80621337890625,291.115478515625,1.0,0.3686441779136657,0.7268150448799133,0.7268150448799133,1.0,1.0,-1.5462853908538818,0.6565857529640198,0.8896996974945068,0.2959062159061432,0.0,0.0,0.8152661919593811,127.52977752685548,137.0,32.86296081542969,-18470.619140625,505.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.673828125,18000.0,0.0,0.0,0.4163563847541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950753688812256,1.095086693763733,-1.1329395420034416e-05,0.0,0.0004225488228257,0.0,0.0,160.16392517089844,0.0,0.0,0.0,0.6172172427177429,4.0,0.0,1.0
564240,293.1448974609375,297.1499938964844,293.1499938964844,0.1209450587630271,-2670.141357421875,304.1501770019531,0.667252242565155,0.1845613867044448,0.1695218682289123,294.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4023484289646148,0.050000000745058,0.051230065524578,293.2318725585937,297.1499938964844,293.1499938964844,0.350934624671936,-4837.2841796875,304.1624450683594,0.8828712701797485,0.4354298114776611,0.3068201541900635,293.23419189453125,297.1499938964844,293.1499938964844,0.4639610946178436,-8157.2060546875,304.1527709960937,0.9571155309677124,0.5446319580078125,0.5177789330482483,293.2071533203125,297.1499938964844,293.1499938964844,0.0145690953359007,-3729.0869140625,303.8189392089844,0.4023484289646148,0.050000000745058,0.2430133819580078,291.1136169433594,291.1499938964844,259.5867614746094,258.0336303710937,279.2802124023437,293.80621337890625,291.115478515625,1.0,0.3686441779136657,0.7268150448799133,0.7268150448799133,1.0,1.0,-1.5462853908538818,0.6565857529640198,0.8896996974945068,0.2959062159061432,0.0,0.0,0.8152661919593811,127.52977752685548,137.0,32.86296081542969,-18470.619140625,505.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.673828125,18000.0,0.0,0.0,0.4163563847541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950753688812256,1.095086693763733,-1.1329395420034416e-05,0.0,0.0004225488228257,0.0,0.0,160.16392517089844,0.0,0.0,0.0,0.6172172427177429,4.0,0.0,1.0
564300,293.1456604003906,297.1499938964844,293.1499938964844,0.1208197176456451,-2667.705078125,304.1503601074219,0.6650682091712952,0.1844798326492309,0.1695163995027542,294.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4009325206279754,0.050000000745058,0.051302246749401,293.2334899902344,297.1499938964844,293.1499938964844,0.3493110537528991,-4819.3408203125,304.16314697265625,0.8791906833648682,0.4340766966342926,0.3059396147727966,293.2342834472656,297.1499938964844,293.1499938964844,0.4625154137611389,-8136.041015625,304.1549072265625,0.9532554149627686,0.5435447096824646,0.5168145895004272,293.2091369628906,297.1499938964844,293.1499938964844,0.0145455142483115,-3726.49658203125,303.803955078125,0.4009325206279754,0.050000000745058,0.24335578083992,291.12530517578125,291.1499938964844,259.6057434082031,258.0498046875,279.2983093261719,293.81768798828125,291.12713623046875,1.0,0.3701129555702209,0.7264176607131958,0.7264176607131958,1.0,1.0,-1.544561743736267,0.6557000279426575,0.8888617157936096,0.29538494348526,0.0,0.0,0.8157389163970947,129.3249053955078,137.0,32.8536376953125,-18439.9140625,509.6490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,308.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.46484375,18000.0,0.0,0.0,0.4170531034469604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0978507995605469,1.0978621244430542,-1.1374221685400698e-05,0.0,0.0004232558712828,0.0,0.0,161.2586669921875,0.0,0.0,0.0,0.6185190677642822,4.0,0.0,1.0
564360,293.1463317871094,297.1499938964844,293.1499938964844,0.1206943392753601,-2665.274658203125,304.1505432128906,0.663000226020813,0.1843993663787841,0.1695103943347931,294.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.3995723724365234,0.050000000745058,0.0513723902404308,293.23504638671875,297.1499938964844,293.1499938964844,0.3476724028587341,-4801.24853515625,304.1637268066406,0.8756547570228577,0.4327099621295929,0.3050478994846344,293.2342529296875,297.1499938964844,293.1499938964844,0.4610752761363983,-8115.16455078125,304.1566162109375,0.94950270652771,0.5424845814704895,0.5158784985542297,293.2110595703125,297.1499938964844,293.1499938964844,0.0145206600427627,-3723.73291015625,303.7888488769531,0.3995723724365234,0.050000000745058,0.2436885088682174,291.13690185546875,291.1499938964844,259.6244506835937,258.0657653808594,279.3161926269531,293.8291931152344,291.1387023925781,1.0,0.3715285658836365,0.7260372638702393,0.7260372638702393,1.0,1.0,-1.5428438186645508,0.6548205614089966,0.888023316860199,0.2948693037033081,0.0,0.0,0.8154469132423401,131.068603515625,140.0,32.63778305053711,-18409.138671875,513.1961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95074462890625,308.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.671875,18000.0,0.0,0.0,0.417692482471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0990923643112185,1.0991038084030151,-1.1398521564842667e-05,0.0,0.0004239047702867,0.0,0.0,161.79205322265625,0.0,0.0,0.0,0.6191083192825317,4.0,0.0,1.0
564420,293.1475830078125,297.1499938964844,293.1499938964844,0.1204452067613601,-2660.463623046875,304.1507568359375,0.6591424942016602,0.184238314628601,0.169495090842247,294.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.3969648480415344,0.050000000745058,0.0515081249177455,293.2381286621094,297.1499938964844,293.1499938964844,0.3443639576435089,-4764.75,304.1646728515625,0.8689360618591309,0.4299339652061462,0.3032323122024536,293.23388671875,297.1499938964844,293.1499938964844,0.4582150876522064,-8074.1640625,304.1591491699219,0.9422609806060792,0.5404214262962341,0.5140630006790161,293.2147216796875,297.1499938964844,293.1499938964844,0.0144681110978126,-3717.8515625,303.7582397460937,0.3969648480415344,0.050000000745058,0.2443323582410812,291.1595153808594,291.1499938964844,259.6610412597656,258.0971069335937,279.3516540527344,293.8520812988281,291.1612548828125,1.0,0.374235451221466,0.725276529788971,0.725276529788971,1.0,1.0,-1.5394022464752195,0.6530588865280151,0.8863433599472046,0.293838232755661,0.0,0.0,0.8126590847969055,134.44076538085938,143.0,31.67200469970703,-18346.462890625,519.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,308.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40625,18000.0,0.0,0.0,0.4187292456626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097102403640747,1.097113847732544,-1.1387074664526152e-05,0.0,0.0004249569610692,0.0,0.0,161.21109008789062,0.0,0.0,0.0,0.6182100176811218,4.0,0.0,1.0
564480,293.1475830078125,297.1499938964844,293.1499938964844,0.1204452067613601,-2660.463623046875,304.1507568359375,0.6591424942016602,0.184238314628601,0.169495090842247,294.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.3969648480415344,0.050000000745058,0.0515081249177455,293.2381286621094,297.1499938964844,293.1499938964844,0.3443639576435089,-4764.75,304.1646728515625,0.8689360618591309,0.4299339652061462,0.3032323122024536,293.23388671875,297.1499938964844,293.1499938964844,0.4582150876522064,-8074.1640625,304.1591491699219,0.9422609806060792,0.5404214262962341,0.5140630006790161,293.2147216796875,297.1499938964844,293.1499938964844,0.0144681110978126,-3717.8515625,303.7582397460937,0.3969648480415344,0.050000000745058,0.2443323582410812,291.1595153808594,291.1499938964844,259.6610412597656,258.0971069335937,279.3516540527344,293.8520812988281,291.1612548828125,1.0,0.374235451221466,0.725276529788971,0.725276529788971,1.0,1.0,-1.5394022464752195,0.6530588865280151,0.8863433599472046,0.293838232755661,0.0,0.0,0.8126590847969055,134.44076538085938,143.0,31.67200469970703,-18346.462890625,519.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,308.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40625,18000.0,0.0,0.0,0.4187292456626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097102403640747,1.097113847732544,-1.1387074664526152e-05,0.0,0.0004249569610692,0.0,0.0,161.21109008789062,0.0,0.0,0.0,0.6182100176811218,4.0,0.0,1.0
564540,293.1487121582031,297.1499938964844,293.1499938964844,0.1202039346098899,-2655.826904296875,304.1509094238281,0.6555774807929993,0.1840741336345672,0.1694735884666443,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.394443154335022,0.050000000745058,0.0516395233571529,293.2410888671875,297.1499938964844,293.1499938964844,0.3410353362560272,-4728.0537109375,304.1653137207031,0.8625944256782532,0.4270967841148376,0.301371693611145,293.2333068847656,297.1499938964844,293.1499938964844,0.4554093778133392,-8034.39404296875,304.1607666015625,0.9353236556053162,0.538414716720581,0.5123011469841003,293.2182006835937,297.1499938964844,293.1499938964844,0.0144133744761347,-3711.7861328125,303.7269592285156,0.394443154335022,0.050000000745058,0.2449556589126587,291.18072509765625,291.1499938964844,259.6964111328125,258.12750244140625,279.38653564453125,293.8748474121094,291.1823425292969,1.0,0.3768161535263061,0.7245157361030579,0.7245157361030579,1.0,1.0,-1.535933494567871,0.6512842178344727,0.8846493363380432,0.2928017675876617,0.0,0.0,0.8071222305297852,137.70285034179688,146.0,29.709917068481445,-18280.419921875,526.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,308.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.037109375,18000.0,0.0,0.0,0.4193487763404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893296003341677,1.0893409252166748,-1.129826432588743e-05,0.0,0.0004255856911186,0.0,0.0,158.51947021484375,0.0,0.0,0.0,0.614633321762085,4.0,0.0,1.0
