time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1487121582031,297.1499938964844,293.1499938964844,0.1202039346098899,-2655.826904296875,304.1509094238281,0.6555774807929993,0.1840741336345672,0.1694735884666443,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.394443154335022,0.050000000745058,0.0516395233571529,293.2410888671875,297.1499938964844,293.1499938964844,0.3410353362560272,-4728.0537109375,304.1653137207031,0.8625944256782532,0.4270967841148376,0.301371693611145,293.2333068847656,297.1499938964844,293.1499938964844,0.4554093778133392,-8034.39404296875,304.1607666015625,0.9353236556053162,0.538414716720581,0.5123011469841003,293.2182006835937,297.1499938964844,293.1499938964844,0.0144133744761347,-3711.7861328125,303.7269592285156,0.394443154335022,0.050000000745058,0.2449556589126587,291.18072509765625,291.1499938964844,259.6964111328125,258.12750244140625,279.38653564453125,293.8748474121094,291.1823425292969,1.0,0.3768161535263061,0.7245157361030579,0.7245157361030579,1.0,1.0,-1.535933494567871,0.6512842178344727,0.8846493363380432,0.2928017675876617,0.0,0.0,0.8071222305297852,137.70285034179688,146.0,29.709917068481445,-18280.419921875,526.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,308.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.037109375,18000.0,0.0,0.0,0.4193487763404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893296003341677,1.0893409252166748,-1.129826432588743e-05,0.0,0.0004255856911186,0.0,0.0,158.51947021484375,0.0,0.0,0.0,0.614633321762085,4.0,0.0,1.0
564660,293.1496887207031,297.1499938964844,293.1499938964844,0.1199821755290031,-2651.587646484375,304.1509704589844,0.6522401571273804,0.1839049905538559,0.1694452464580536,294.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.3919486999511719,0.050000000745058,0.0517680682241916,293.2440185546875,297.1499938964844,293.1499938964844,0.3377240598201751,-4691.5673828125,304.16571044921875,0.8565517663955688,0.4241972267627716,0.2994656264781952,293.2325744628906,297.1499938964844,293.1499938964844,0.452711671590805,-7996.4765625,304.1616516113281,0.9286678433418274,0.5364524126052856,0.5105801820755005,293.22149658203125,297.1499938964844,293.1499938964844,0.0143586257472634,-3705.949951171875,303.6948547363281,0.3919486999511719,0.050000000745058,0.2455654293298721,291.1994934082031,291.1499938964844,259.7303771972656,258.1568603515625,279.4208374023437,293.89752197265625,291.2008361816406,1.0,0.3793055415153503,0.723763108253479,0.723763108253479,1.0,1.0,-1.5324316024780271,0.6494956612586975,0.8829359412193298,0.2917602062225342,0.0,0.0,0.7992422580718994,140.89231872558594,149.0,26.321088790893555,-18208.783203125,532.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.96710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.875,18000.0,0.0,0.0,0.4194645285606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07621431350708,1.076225519180298,-1.1138876288896428e-05,0.0,0.0004257031832821,0.0,0.0,153.9456329345703,0.0,0.0,0.0,0.6085970997810364,4.0,0.0,1.0
564720,293.1496887207031,297.1499938964844,293.1499938964844,0.1199821755290031,-2651.587646484375,304.1509704589844,0.6522401571273804,0.1839049905538559,0.1694452464580536,294.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.3919486999511719,0.050000000745058,0.0517680682241916,293.2440185546875,297.1499938964844,293.1499938964844,0.3377240598201751,-4691.5673828125,304.16571044921875,0.8565517663955688,0.4241972267627716,0.2994656264781952,293.2325744628906,297.1499938964844,293.1499938964844,0.452711671590805,-7996.4765625,304.1616516113281,0.9286678433418274,0.5364524126052856,0.5105801820755005,293.22149658203125,297.1499938964844,293.1499938964844,0.0143586257472634,-3705.949951171875,303.6948547363281,0.3919486999511719,0.050000000745058,0.2455654293298721,291.1994934082031,291.1499938964844,259.7303771972656,258.1568603515625,279.4208374023437,293.89752197265625,291.2008361816406,1.0,0.3793055415153503,0.723763108253479,0.723763108253479,1.0,1.0,-1.5324316024780271,0.6494956612586975,0.8829359412193298,0.2917602062225342,0.0,0.0,0.7992422580718994,140.89231872558594,149.0,26.321088790893555,-18208.783203125,532.5671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.96710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.875,18000.0,0.0,0.0,0.4194645285606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07621431350708,1.076225519180298,-1.1138876288896428e-05,0.0,0.0004257031832821,0.0,0.0,153.9456329345703,0.0,0.0,0.0,0.6085970997810364,4.0,0.0,1.0
564780,293.1506042480469,297.1499938964844,293.1499938964844,0.1197921782732009,-2647.979736328125,304.1509704589844,0.6490885615348816,0.183730348944664,0.169410228729248,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.3894381821155548,0.050000000745058,0.0518947094678878,293.24688720703125,297.1499938964844,293.1499938964844,0.3344669342041015,-4655.69873046875,304.1658935546875,0.8507561683654785,0.4212352931499481,0.2975147366523742,293.23175048828125,297.1499938964844,293.1499938964844,0.4501762092113495,-7961.09521484375,304.1619873046875,0.922300100326538,0.5345290303230286,0.5088948011398315,293.2247314453125,297.1499938964844,293.1499938964844,0.0143057871609926,-3700.72265625,303.661865234375,0.3894381821155548,0.050000000745058,0.2461661696434021,291.214599609375,291.1499938964844,259.76287841796875,258.18505859375,279.4544982910156,293.9201354980469,291.21563720703125,1.0,0.381726861000061,0.7230104804039001,0.7230104804039001,1.0,1.0,-1.5288972854614258,0.6476918458938599,0.8812054395675659,0.2907119989395141,0.0,0.0,0.789578914642334,144.03321838378906,152.0,21.45859909057617,-18130.02734375,538.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,309.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.3203125,18000.0,0.0,0.0,0.419020414352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058505892753601,1.0585168600082395,-1.0920275599346496e-05,0.0,0.0004252524522598,0.0,0.0,147.86148071289062,0.0,0.0,0.0,0.6004663705825806,4.0,0.0,1.0
564840,293.1506042480469,297.1499938964844,293.1499938964844,0.1197921782732009,-2647.979736328125,304.1509704589844,0.6490885615348816,0.183730348944664,0.169410228729248,294.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130126953125,0.3894381821155548,0.050000000745058,0.0518947094678878,293.24688720703125,297.1499938964844,293.1499938964844,0.3344669342041015,-4655.69873046875,304.1658935546875,0.8507561683654785,0.4212352931499481,0.2975147366523742,293.23175048828125,297.1499938964844,293.1499938964844,0.4501762092113495,-7961.09521484375,304.1619873046875,0.922300100326538,0.5345290303230286,0.5088948011398315,293.2247314453125,297.1499938964844,293.1499938964844,0.0143057871609926,-3700.72265625,303.661865234375,0.3894381821155548,0.050000000745058,0.2461661696434021,291.214599609375,291.1499938964844,259.76287841796875,258.18505859375,279.4544982910156,293.9201354980469,291.21563720703125,1.0,0.381726861000061,0.7230104804039001,0.7230104804039001,1.0,1.0,-1.5288972854614258,0.6476918458938599,0.8812054395675659,0.2907119989395141,0.0,0.0,0.789578914642334,144.03321838378906,152.0,21.45859909057617,-18130.02734375,538.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,309.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.3203125,18000.0,0.0,0.0,0.419020414352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058505892753601,1.0585168600082395,-1.0920275599346496e-05,0.0,0.0004252524522598,0.0,0.0,147.86148071289062,0.0,0.0,0.0,0.6004663705825806,4.0,0.0,1.0
564900,293.1510009765625,297.1499938964844,293.1499938964844,0.1197121515870094,-2646.470947265625,304.15093994140625,0.6475735306739807,0.1836409419775009,0.1693903803825378,294.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.388172835111618,0.050000000745058,0.0519575029611587,293.248291015625,297.1499938964844,293.1499938964844,0.3328673839569092,-4638.0927734375,304.1659240722656,0.8479393720626831,0.419730931520462,0.2965226769447326,293.2312927246094,297.1499938964844,293.1499938964844,0.448982685804367,-7944.5234375,304.1619567871094,0.9192322492599488,0.5335808992385864,0.5080645084381104,293.2262878417969,297.1499938964844,293.1499938964844,0.0142805250361561,-3698.426513671875,303.6449890136719,0.388172835111618,0.050000000745058,0.2464640140533447,291.22052001953125,291.1499938964844,259.77850341796875,258.1986999511719,279.4710998535156,293.931396484375,291.22137451171875,1.0,0.3829172849655151,0.7226341962814331,0.7226341962814331,1.0,1.0,-1.527118682861328,0.6467844843864441,0.880334198474884,0.2901855111122131,0.0,0.0,0.7842779755592346,145.590087890625,152.0,18.57122230529785,-18087.806640625,541.5205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,309.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18221.939453125,18000.0,0.0,0.0,0.4185788631439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0482454299926758,1.048256278038025,-1.0793448382173663e-05,0.0,0.0004248043405823,0.0,0.0,144.39996337890625,0.0,0.0,0.0,0.595767617225647,4.0,0.0,1.0
564960,293.1513977050781,297.1499938964844,293.1499938964844,0.1196431368589401,-2645.17822265625,304.15087890625,0.6460948586463928,0.1835502833127975,0.169369027018547,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242126464844,0.386928379535675,0.050000000745058,0.0520200245082378,293.24969482421875,297.1499938964844,293.1499938964844,0.3312899172306061,-4620.73486328125,304.1658935546875,0.8451705574989319,0.4182111620903015,0.2955195009708404,293.2308349609375,297.1499938964844,293.1499938964844,0.4478432834148407,-7928.75341796875,304.161865234375,0.916247010231018,0.5326414108276367,0.5072421431541443,293.22784423828125,297.1499938964844,293.1499938964844,0.0142561784014105,-3696.37255859375,303.6278991699219,0.386928379535675,0.050000000745058,0.2467605918645858,291.2252502441406,291.1499938964844,259.7937316894531,258.2120361328125,279.48748779296875,293.94268798828125,291.2259216308594,1.0,0.3840963840484619,0.722265362739563,0.722265362739563,1.0,1.0,-1.5253325700759888,0.6458752751350403,0.8794572949409485,0.289659172296524,0.0,0.0,0.7787795066833496,147.1400604248047,140.0,15.464644432067873,-18043.787109375,544.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,309.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18238.017578125,18000.0,0.0,0.0,0.4179902076721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0372581481933594,1.037268877029419,-1.0657940038072413e-05,0.0,0.0004242069262545,0.0,0.0,140.7489013671875,0.0,0.0,0.0,0.5907467603683472,4.0,0.0,1.0
565020,293.15191650390625,297.1499938964844,293.1499938964844,0.1193766891956329,-2640.291259765625,304.1510314941406,0.6475584506988525,0.183412566781044,0.16915825009346,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.3884097039699554,0.050000000745058,0.0519457757472991,293.2522888183594,297.1499938964844,293.1499938964844,0.3279691040515899,-4584.0517578125,304.1661376953125,0.8453787565231323,0.4151611030101776,0.2933483719825744,293.229736328125,297.1499938964844,293.1499938964844,0.4454665780067444,-7895.7060546875,304.161865234375,0.9178590178489684,0.5308176875114441,0.5054385662078857,293.230712890625,297.1499938964844,293.1499938964844,0.0141154266893863,-3678.53662109375,303.5936279296875,0.3884097039699554,0.050000000745058,0.2464084029197693,291.2332763671875,291.1499938964844,259.82281494140625,258.2376403808594,279.52130126953125,293.9653625488281,291.2339172363281,1.0,0.381375104188919,0.7215276956558228,0.7215276956558228,1.0,1.0,-1.5197973251342771,0.6431561708450317,0.8766411542892456,0.2881301045417785,0.0,0.0,0.7671515345573425,145.15768432617188,128.0,12.38853359222412,-17936.58203125,535.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,309.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18263.94140625,18000.0,0.0,0.0,0.4163565635681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013522744178772,1.013533115386963,-1.0368215953349136e-05,0.0,0.0004225489974487,0.0,0.0,133.07423400878906,0.0,0.0,0.0,0.5799310803413391,4.0,0.0,1.0
565080,293.15191650390625,297.1499938964844,293.1499938964844,0.1193766891956329,-2640.291259765625,304.1510314941406,0.6475584506988525,0.183412566781044,0.16915825009346,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.3884097039699554,0.050000000745058,0.0519457757472991,293.2522888183594,297.1499938964844,293.1499938964844,0.3279691040515899,-4584.0517578125,304.1661376953125,0.8453787565231323,0.4151611030101776,0.2933483719825744,293.229736328125,297.1499938964844,293.1499938964844,0.4454665780067444,-7895.7060546875,304.161865234375,0.9178590178489684,0.5308176875114441,0.5054385662078857,293.230712890625,297.1499938964844,293.1499938964844,0.0141154266893863,-3678.53662109375,303.5936279296875,0.3884097039699554,0.050000000745058,0.2464084029197693,291.2332763671875,291.1499938964844,259.82281494140625,258.2376403808594,279.52130126953125,293.9653625488281,291.2339172363281,1.0,0.381375104188919,0.7215276956558228,0.7215276956558228,1.0,1.0,-1.5197973251342771,0.6431561708450317,0.8766411542892456,0.2881301045417785,0.0,0.0,0.7671515345573425,145.15768432617188,128.0,12.38853359222412,-17936.58203125,535.8790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,309.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18263.94140625,18000.0,0.0,0.0,0.4163565635681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013522744178772,1.013533115386963,-1.0368215953349136e-05,0.0,0.0004225489974487,0.0,0.0,133.07423400878906,0.0,0.0,0.0,0.5799310803413391,4.0,0.0,1.0
565140,293.1518859863281,297.1499938964844,293.1499938964844,0.119073562324047,-2634.767578125,304.15118408203125,0.6524519920349121,0.1833667457103729,0.1688935160636901,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.3926644623279571,0.050000000745058,0.0517315939068794,293.2544860839844,297.1499938964844,293.1499938964844,0.3245547711849212,-4546.24609375,304.1664428710937,0.8498592972755432,0.4121217131614685,0.291079044342041,293.2283020019531,297.1499938964844,293.1499938964844,0.4430765211582184,-7862.44091796875,304.1618957519531,0.925209939479828,0.5290868282318115,0.5035799741744995,293.2331237792969,297.1499938964844,293.1499938964844,0.0139139769598841,-3651.25830078125,303.5597229003906,0.3926644623279571,0.050000000745058,0.2453924119472503,291.2403564453125,291.1499938964844,259.8500061035156,258.2618103027344,279.5550842285156,293.9877624511719,291.24078369140625,1.0,0.375605046749115,0.7207900285720825,0.7207900285720825,1.0,1.0,-1.513047456741333,0.6398856043815613,0.8731618523597717,0.2862914800643921,0.0,0.0,0.7546024322509766,139.60948181152344,116.0,9.763352394104004,-17811.251953125,517.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,309.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.703125,18000.0,0.0,0.0,0.41408371925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871926307678224,0.9872027039527892,-1.0054149242932908e-05,0.0,0.000420242344262,0.0,0.0,124.91751861572266,0.0,0.0,0.0,0.5680124759674072,4.0,0.0,1.0
565200,293.1518859863281,297.1499938964844,293.1499938964844,0.119073562324047,-2634.767578125,304.15118408203125,0.6524519920349121,0.1833667457103729,0.1688935160636901,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.3926644623279571,0.050000000745058,0.0517315939068794,293.2544860839844,297.1499938964844,293.1499938964844,0.3245547711849212,-4546.24609375,304.1664428710937,0.8498592972755432,0.4121217131614685,0.291079044342041,293.2283020019531,297.1499938964844,293.1499938964844,0.4430765211582184,-7862.44091796875,304.1618957519531,0.925209939479828,0.5290868282318115,0.5035799741744995,293.2331237792969,297.1499938964844,293.1499938964844,0.0139139769598841,-3651.25830078125,303.5597229003906,0.3926644623279571,0.050000000745058,0.2453924119472503,291.2403564453125,291.1499938964844,259.8500061035156,258.2618103027344,279.5550842285156,293.9877624511719,291.24078369140625,1.0,0.375605046749115,0.7207900285720825,0.7207900285720825,1.0,1.0,-1.513047456741333,0.6398856043815613,0.8731618523597717,0.2862914800643921,0.0,0.0,0.7546024322509766,139.60948181152344,116.0,9.763352394104004,-17811.251953125,517.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,309.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.703125,18000.0,0.0,0.0,0.41408371925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871926307678224,0.9872027039527892,-1.0054149242932908e-05,0.0,0.000420242344262,0.0,0.0,124.91751861572266,0.0,0.0,0.0,0.5680124759674072,4.0,0.0,1.0
565260,293.1611022949219,297.1499938964844,293.1499938964844,0.117512822151184,-2606.424560546875,304.1534423828125,0.6576912999153137,0.1814276427030563,0.1672055572271347,294.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.3980758190155029,0.050000000745058,0.051450528204441,293.2658386230469,297.1499938964844,293.1499938964844,0.319547563791275,-4489.8564453125,304.1693725585937,0.8559398651123047,0.4071504771709442,0.2876755595207214,293.2362060546875,297.1499938964844,293.1499938964844,0.4390556216239929,-7804.84521484375,304.1647033691406,0.9350239038467408,0.5254814028739929,0.5002556443214417,293.2469482421875,297.1499938964844,293.1499938964844,0.0135849034413695,-3607.115234375,303.4937744140625,0.3980758190155029,0.050000000745058,0.2440591603517532,291.25213623046875,291.1499938964844,259.8764953613281,258.2854919433594,279.6064147949219,294.033935546875,291.2536926269531,1.0,0.3676057457923889,0.720092236995697,0.720092236995697,1.0,1.0,-1.5010088682174685,0.6342081427574158,0.8668006658554077,0.2831680476665497,0.0,0.0,0.7404029369354248,132.2718505859375,104.0,18.488887786865234,-17629.580078125,491.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,309.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18323.974609375,18000.0,0.0,0.0,0.4111038744449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581609964370728,0.9581707119941713,-9.718944966152776e-06,0.0,0.0004172181652393,0.0,0.0,116.36673736572266,0.0,0.0,0.0,0.5549375414848328,4.0,0.0,1.0
565320,293.1611022949219,297.1499938964844,293.1499938964844,0.117512822151184,-2606.424560546875,304.1534423828125,0.6576912999153137,0.1814276427030563,0.1672055572271347,294.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.3980758190155029,0.050000000745058,0.051450528204441,293.2658386230469,297.1499938964844,293.1499938964844,0.319547563791275,-4489.8564453125,304.1693725585937,0.8559398651123047,0.4071504771709442,0.2876755595207214,293.2362060546875,297.1499938964844,293.1499938964844,0.4390556216239929,-7804.84521484375,304.1647033691406,0.9350239038467408,0.5254814028739929,0.5002556443214417,293.2469482421875,297.1499938964844,293.1499938964844,0.0135849034413695,-3607.115234375,303.4937744140625,0.3980758190155029,0.050000000745058,0.2440591603517532,291.25213623046875,291.1499938964844,259.8764953613281,258.2854919433594,279.6064147949219,294.033935546875,291.2536926269531,1.0,0.3676057457923889,0.720092236995697,0.720092236995697,1.0,1.0,-1.5010088682174685,0.6342081427574158,0.8668006658554077,0.2831680476665497,0.0,0.0,0.7404029369354248,132.2718505859375,104.0,18.488887786865234,-17629.580078125,491.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,309.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18323.974609375,18000.0,0.0,0.0,0.4111038744449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581609964370728,0.9581707119941713,-9.718944966152776e-06,0.0,0.0004172181652393,0.0,0.0,116.36673736572266,0.0,0.0,0.0,0.5549375414848328,4.0,0.0,1.0
565380,293.1632385253906,297.1499938964844,293.1499938964844,0.1163558512926101,-2585.456787109375,304.1541748046875,0.6662630438804626,0.1807043403387069,0.1660303026437759,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.4048373997211456,0.050000000745058,0.0511065460741519,293.2702941894531,297.1499938964844,293.1499938964844,0.3148892819881439,-4437.6728515625,304.17059326171875,0.8655811548233032,0.4033065438270569,0.2846109867095947,293.2374572753906,297.1499938964844,293.1499938964844,0.4353771805763244,-7752.841796875,304.1658630371094,0.9489597678184508,0.5230361223220825,0.4974133670330047,293.2558288574219,297.1499938964844,293.1499938964844,0.0132724996656179,-3562.59130859375,303.4368896484375,0.4048373997211456,0.050000000745058,0.2424274533987045,291.2665100097656,291.1499938964844,259.9034729003906,258.30963134765625,279.6618347167969,294.088623046875,291.2670593261719,1.0,0.3581089973449707,0.7193943858146667,0.7193943858146667,1.0,1.0,-1.4901338815689087,0.6290770173072815,0.8610568046569824,0.2803079485893249,0.0,0.0,0.723761260509491,123.36307525634766,92.0,15.974489212036133,-17425.2109375,462.5857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,309.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18381.837890625,18000.0,0.0,0.0,0.4072815477848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228444695472716,0.9228538274765016,-9.328631676908117e-06,0.0,0.0004133390029892,0.0,0.0,106.58551025390624,0.0,0.0,0.0,0.5392692685127258,4.0,0.0,1.0
565440,293.1632385253906,297.1499938964844,293.1499938964844,0.1163558512926101,-2585.456787109375,304.1541748046875,0.6662630438804626,0.1807043403387069,0.1660303026437759,294.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.4048373997211456,0.050000000745058,0.0511065460741519,293.2702941894531,297.1499938964844,293.1499938964844,0.3148892819881439,-4437.6728515625,304.17059326171875,0.8655811548233032,0.4033065438270569,0.2846109867095947,293.2374572753906,297.1499938964844,293.1499938964844,0.4353771805763244,-7752.841796875,304.1658630371094,0.9489597678184508,0.5230361223220825,0.4974133670330047,293.2558288574219,297.1499938964844,293.1499938964844,0.0132724996656179,-3562.59130859375,303.4368896484375,0.4048373997211456,0.050000000745058,0.2424274533987045,291.2665100097656,291.1499938964844,259.9034729003906,258.30963134765625,279.6618347167969,294.088623046875,291.2670593261719,1.0,0.3581089973449707,0.7193943858146667,0.7193943858146667,1.0,1.0,-1.4901338815689087,0.6290770173072815,0.8610568046569824,0.2803079485893249,0.0,0.0,0.723761260509491,123.36307525634766,92.0,15.974489212036133,-17425.2109375,462.5857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,309.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18381.837890625,18000.0,0.0,0.0,0.4072815477848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228444695472716,0.9228538274765016,-9.328631676908117e-06,0.0,0.0004133390029892,0.0,0.0,106.58551025390624,0.0,0.0,0.0,0.5392692685127258,4.0,0.0,1.0
565500,293.163330078125,297.1499938964844,293.1499938964844,0.1160009950399398,-2579.105712890625,304.154052734375,0.6718419790267944,0.1805219501256942,0.1656467765569687,294.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4087973535060882,0.050000000745058,0.0509190149605274,293.2715148925781,297.1499938964844,293.1499938964844,0.3128819763660431,-4415.3623046875,304.1705017089844,0.8717621564865112,0.4015441238880157,0.2832212746143341,293.237060546875,297.1499938964844,293.1499938964844,0.4339384138584137,-7732.88818359375,304.16558837890625,0.9571655988693236,0.522007167339325,0.4962117969989776,293.2588806152344,297.1499938964844,293.1499938964844,0.0131253330036997,-3541.486328125,303.4107666015625,0.4087973535060882,0.050000000745058,0.241537868976593,291.2685241699219,291.1499938964844,259.9171447753906,258.32183837890625,279.68756103515625,294.1131591796875,291.2685852050781,1.0,0.3529567718505859,0.7190455198287964,0.7190455198287964,1.0,1.0,-1.48526930809021,0.6267731785774231,0.8584961295127869,0.2790260910987854,0.0,0.0,0.7156402468681335,118.52630615234376,92.0,9.768680572509766,-17322.2265625,447.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583984375,309.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18388.771484375,18000.0,0.0,0.0,0.4050634503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043450951576232,0.904354214668274,-9.124938515014946e-06,0.0,0.0004110879090148,0.0,0.0,101.66864013671876,0.0,0.0,0.0,0.531123697757721,4.0,0.0,1.0
565560,293.1630859375,297.1499938964844,293.1499938964844,0.1157269775867462,-2574.2568359375,304.15380859375,0.6781957149505615,0.1803989559412002,0.1653261184692382,294.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4132563769817352,0.050000000745058,0.0507248826324939,293.2724304199219,297.1499938964844,293.1499938964844,0.3110014200210571,-4394.521484375,304.1701965332031,0.8788090348243713,0.3998256027698517,0.2818702161312103,293.236328125,297.1499938964844,293.1499938964844,0.4326792955398559,-7715.59912109375,304.1650390625,0.9659058451652528,0.5210480690002441,0.4950864613056183,293.26123046875,297.1499938964844,293.1499938964844,0.012983476743102,-3521.068359375,303.3857421875,0.4132563769817352,0.050000000745058,0.2406170070171356,291.2677917480469,291.1499938964844,259.93084716796875,258.3341064453125,279.7114562988281,294.1351318359375,291.2674255371094,1.0,0.3475810885429382,0.7187448143959045,0.7187448143959045,1.0,1.0,-1.4805728197097778,0.6245574951171875,0.8560152649879456,0.277799516916275,0.0,0.0,0.7078496813774109,113.52597045898438,80.0,3.072169780731201,-17220.572265625,432.4413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,309.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18383.7265625,18000.0,0.0,0.0,0.402658611536026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861207365989685,0.88612961769104,-8.925650945457164e-06,0.0,0.0004086473200004,0.0,0.0,96.96869659423828,0.0,0.0,0.0,0.5231317281723022,4.0,0.0,1.0
565620,293.1621398925781,297.1499938964844,293.1499938964844,0.1153287217020988,-2567.342041015625,304.1531982421875,0.6932259798049927,0.1802592873573303,0.1647900342941284,294.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4242528676986694,0.050000000745058,0.0503235794603824,293.2738037109375,297.1499938964844,293.1499938964844,0.3074702620506286,-4355.44873046875,304.1693420410156,0.8956124782562256,0.3964402675628662,0.2792135179042816,293.2343444824219,297.1499938964844,293.1499938964844,0.4305314123630523,-7686.39892578125,304.1636047363281,0.984235942363739,0.5192582011222839,0.4929694235324859,293.2645568847656,297.1499938964844,293.1499938964844,0.0127124115824699,-3481.7705078125,303.33795166015625,0.4242528676986694,0.050000000745058,0.2387133985757827,291.2602844238281,291.1499938964844,259.95849609375,258.3587951660156,279.7551574707031,294.1721496582031,291.2593688964844,1.0,0.336248517036438,0.7181434035301208,0.7181434035301208,1.0,1.0,-1.4714312553405762,0.6202443242073059,0.8511869311332703,0.2754161357879638,0.0,0.0,0.6935800313949585,103.2005386352539,68.0,-8.284158706665039,-17023.34375,401.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12237548828125,309.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9453125,18000.0,0.0,0.0,0.3973698616027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518585562705994,0.851867139339447,-8.55663984111743e-06,0.0,0.0004032799042761,0.0,0.0,88.5272445678711,0.0,0.0,0.0,0.508209228515625,4.0,0.0,1.0
565680,293.1621398925781,297.1499938964844,293.1499938964844,0.1153287217020988,-2567.342041015625,304.1531982421875,0.6932259798049927,0.1802592873573303,0.1647900342941284,294.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4242528676986694,0.050000000745058,0.0503235794603824,293.2738037109375,297.1499938964844,293.1499938964844,0.3074702620506286,-4355.44873046875,304.1693420410156,0.8956124782562256,0.3964402675628662,0.2792135179042816,293.2343444824219,297.1499938964844,293.1499938964844,0.4305314123630523,-7686.39892578125,304.1636047363281,0.984235942363739,0.5192582011222839,0.4929694235324859,293.2645568847656,297.1499938964844,293.1499938964844,0.0127124115824699,-3481.7705078125,303.33795166015625,0.4242528676986694,0.050000000745058,0.2387133985757827,291.2602844238281,291.1499938964844,259.95849609375,258.3587951660156,279.7551574707031,294.1721496582031,291.2593688964844,1.0,0.336248517036438,0.7181434035301208,0.7181434035301208,1.0,1.0,-1.4714312553405762,0.6202443242073059,0.8511869311332703,0.2754161357879638,0.0,0.0,0.6935800313949585,103.2005386352539,68.0,-8.284158706665039,-17023.34375,401.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12237548828125,309.3485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9453125,18000.0,0.0,0.0,0.3973698616027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518585562705994,0.851867139339447,-8.55663984111743e-06,0.0,0.0004032799042761,0.0,0.0,88.5272445678711,0.0,0.0,0.0,0.508209228515625,4.0,0.0,1.0
565740,293.16082763671875,297.1499938964844,293.1499938964844,0.1150495633482933,-2562.60400390625,304.1526184082031,0.7106543779373169,0.1802151799201965,0.1643529832363128,294.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4385531544685364,0.050000000745058,0.0499295331537723,293.2749328613281,297.1499938964844,293.1499938964844,0.3040748238563537,-4317.80419921875,304.1685791015625,0.9162271022796632,0.393073558807373,0.2765805721282959,293.2313232421875,297.1499938964844,293.1499938964844,0.4251454770565033,-7607.740234375,304.1689453125,0.9990000128746032,0.5177261233329773,0.4872704446315765,293.2666320800781,297.1499938964844,293.1499938964844,0.0124599700793623,-3444.66015625,303.2921142578125,0.4385531544685364,0.050000000745058,0.2368442118167877,291.2491455078125,291.1499938964844,259.9862365722656,258.3835754394531,279.8000183105469,294.205322265625,291.2485656738281,1.0,0.3241201043128967,0.7175420522689819,0.7175420522689819,1.0,1.0,-1.458199381828308,0.6140275597572327,0.8441718816757202,0.2722001373767853,0.0,0.0,0.6811240911483765,92.99298095703124,56.0,-11.228297233581545,-16805.5390625,369.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.279296875,309.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.15625,18000.0,0.0,0.0,0.3915880918502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216586112976074,0.8216668367385864,-8.239379894803278e-06,0.0,0.0003974121354985,0.0,0.0,81.51728057861328,0.0,0.0,0.0,0.4951784014701843,4.0,0.0,1.0
565800,293.16082763671875,297.1499938964844,293.1499938964844,0.1150495633482933,-2562.60400390625,304.1526184082031,0.7106543779373169,0.1802151799201965,0.1643529832363128,294.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25030517578125,0.4385531544685364,0.050000000745058,0.0499295331537723,293.2749328613281,297.1499938964844,293.1499938964844,0.3040748238563537,-4317.80419921875,304.1685791015625,0.9162271022796632,0.393073558807373,0.2765805721282959,293.2313232421875,297.1499938964844,293.1499938964844,0.4251454770565033,-7607.740234375,304.1689453125,0.9990000128746032,0.5177261233329773,0.4872704446315765,293.2666320800781,297.1499938964844,293.1499938964844,0.0124599700793623,-3444.66015625,303.2921142578125,0.4385531544685364,0.050000000745058,0.2368442118167877,291.2491455078125,291.1499938964844,259.9862365722656,258.3835754394531,279.8000183105469,294.205322265625,291.2485656738281,1.0,0.3241201043128967,0.7175420522689819,0.7175420522689819,1.0,1.0,-1.458199381828308,0.6140275597572327,0.8441718816757202,0.2722001373767853,0.0,0.0,0.6811240911483765,92.99298095703124,56.0,-11.228297233581545,-16805.5390625,369.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.279296875,309.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.15625,18000.0,0.0,0.0,0.3915880918502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8216586112976074,0.8216668367385864,-8.239379894803278e-06,0.0,0.0003974121354985,0.0,0.0,81.51728057861328,0.0,0.0,0.0,0.4951784014701843,4.0,0.0,1.0
565860,293.16082763671875,297.1499938964844,293.1499938964844,0.1143133491277694,-2548.604736328125,304.15301513671875,0.7252016663551331,0.1799583882093429,0.1640400439500808,294.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.4530386328697204,0.050000000745058,0.0496244691312313,293.2760314941406,297.1499938964844,293.1499938964844,0.2992945909500122,-4263.0703125,304.1704406738281,0.9362327456474304,0.3896891176700592,0.274020105600357,293.1995849609375,297.1499938964844,293.1499938964844,0.3930111527442932,-7129.47607421875,304.216064453125,0.9990000128746032,0.5220179557800293,0.4566231071949005,293.2667541503906,297.1499938964844,293.1499938964844,0.0122010884806513,-3400.234130859375,303.2546081542969,0.4530386328697204,0.050000000745058,0.2353971153497696,291.2929077148437,291.1499938964844,260.0140075683594,258.40838623046875,279.8921813964844,294.281982421875,291.2982177734375,1.0,0.3101806342601776,0.7169684171676636,0.7169684171676636,1.0,1.0,-1.4158612489700315,0.5947051644325256,0.8211560845375061,0.2616605162620544,0.0,0.0,0.6600648164749146,84.53053283691406,44.0,54.25422668457031,-16345.1748046875,328.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4627380371094,309.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18424.8359375,18000.0,0.0,0.0,0.384892076253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848979830741882,0.7849059104919434,-7.907816325314343e-06,0.0,0.0003906165366061,0.0,0.0,73.82730865478516,0.0,0.0,0.0,0.4795575737953186,4.0,0.0,1.0
565920,293.16082763671875,297.1499938964844,293.1499938964844,0.1143133491277694,-2548.604736328125,304.15301513671875,0.7252016663551331,0.1799583882093429,0.1640400439500808,294.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.4530386328697204,0.050000000745058,0.0496244691312313,293.2760314941406,297.1499938964844,293.1499938964844,0.2992945909500122,-4263.0703125,304.1704406738281,0.9362327456474304,0.3896891176700592,0.274020105600357,293.1995849609375,297.1499938964844,293.1499938964844,0.3930111527442932,-7129.47607421875,304.216064453125,0.9990000128746032,0.5220179557800293,0.4566231071949005,293.2667541503906,297.1499938964844,293.1499938964844,0.0122010884806513,-3400.234130859375,303.2546081542969,0.4530386328697204,0.050000000745058,0.2353971153497696,291.2929077148437,291.1499938964844,260.0140075683594,258.40838623046875,279.8921813964844,294.281982421875,291.2982177734375,1.0,0.3101806342601776,0.7169684171676636,0.7169684171676636,1.0,1.0,-1.4158612489700315,0.5947051644325256,0.8211560845375061,0.2616605162620544,0.0,0.0,0.6600648164749146,84.53053283691406,44.0,54.25422668457031,-16345.1748046875,328.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4627380371094,309.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18424.8359375,18000.0,0.0,0.0,0.384892076253891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848979830741882,0.7849059104919434,-7.907816325314343e-06,0.0,0.0003906165366061,0.0,0.0,73.82730865478516,0.0,0.0,0.0,0.4795575737953186,4.0,0.0,1.0
565980,293.1768798828125,297.1499938964844,293.1499938964844,0.1116106063127517,-2498.802490234375,304.1566162109375,0.7387739419937134,0.1764527261257171,0.1613226383924484,294.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.470979243516922,0.050000000745058,0.0493119060993194,293.2774353027344,297.1499938964844,293.1499938964844,0.2945185601711273,-4208.48388671875,304.1715393066406,0.959774374961853,0.3862119317054748,0.2713876962661743,293.1353759765625,297.1499938964844,293.1499938964844,0.3574129045009613,-6600.017578125,304.2530822753906,0.9990000128746032,0.5337217450141907,0.4229012131690979,293.26422119140625,297.1499938964844,293.1499938964844,0.0119639849290251,-3358.460693359375,303.224609375,0.470979243516922,0.050000000745058,0.2339144498109817,291.3365478515625,291.1499938964844,260.0416259765625,258.4330749511719,279.9517822265625,294.2933349609375,291.33966064453125,1.0,0.2946646511554718,0.7163947820663452,0.7163947820663452,1.0,1.0,-1.366805911064148,0.5724358558654785,0.7943700551986694,0.2496106922626495,0.0,0.0,0.6319900751113892,75.79310607910156,62.0,54.86020278930664,-15746.02734375,286.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,309.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18570.12109375,18000.0,0.0,0.0,0.376450777053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271764278411865,0.7271838188171387,-7.410669695673278e-06,0.0,0.000382049678592,0.0,0.0,62.81547546386719,0.0,0.0,0.0,0.4560956358909607,4.0,0.0,1.0
566040,293.1768798828125,297.1499938964844,293.1499938964844,0.1116106063127517,-2498.802490234375,304.1566162109375,0.7387739419937134,0.1764527261257171,0.1613226383924484,294.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.470979243516922,0.050000000745058,0.0493119060993194,293.2774353027344,297.1499938964844,293.1499938964844,0.2945185601711273,-4208.48388671875,304.1715393066406,0.959774374961853,0.3862119317054748,0.2713876962661743,293.1353759765625,297.1499938964844,293.1499938964844,0.3574129045009613,-6600.017578125,304.2530822753906,0.9990000128746032,0.5337217450141907,0.4229012131690979,293.26422119140625,297.1499938964844,293.1499938964844,0.0119639849290251,-3358.460693359375,303.224609375,0.470979243516922,0.050000000745058,0.2339144498109817,291.3365478515625,291.1499938964844,260.0416259765625,258.4330749511719,279.9517822265625,294.2933349609375,291.33966064453125,1.0,0.2946646511554718,0.7163947820663452,0.7163947820663452,1.0,1.0,-1.366805911064148,0.5724358558654785,0.7943700551986694,0.2496106922626495,0.0,0.0,0.6319900751113892,75.79310607910156,62.0,54.86020278930664,-15746.02734375,286.2948608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7311706542969,309.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18570.12109375,18000.0,0.0,0.0,0.376450777053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271764278411865,0.7271838188171387,-7.410669695673278e-06,0.0,0.000382049678592,0.0,0.0,62.81547546386719,0.0,0.0,0.0,0.4560956358909607,4.0,0.0,1.0
566100,293.1847839355469,297.1499938964844,293.1499938964844,0.1099232137203216,-2467.89794921875,304.158447265625,0.7409740090370178,0.1745534688234329,0.1594639867544174,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.4751449227333069,0.050000000745058,0.0492339991033077,293.2783203125,297.1499938964844,293.1499938964844,0.2923971116542816,-4184.41064453125,304.1714782714844,0.9651917815208436,0.3844234645366668,0.2701057195663452,293.0994567871094,297.1499938964844,293.1499938964844,0.3474029302597046,-6454.83349609375,304.25225830078125,0.9990000128746032,0.5409650802612305,0.4140624403953552,293.26251220703125,297.1499938964844,293.1499938964844,0.0118885608389973,-3345.510009765625,303.21051025390625,0.4751449227333069,0.050000000745058,0.2335449010133743,291.3504943847656,291.1499938964844,260.05535888671875,258.4453125,279.9739685058594,294.2985534667969,291.3507080078125,1.0,0.2910634279251098,0.716107964515686,0.716107964515686,1.0,1.0,-1.3518733978271484,0.5656923651695251,0.7861810326576233,0.2458141893148422,0.0,0.0,0.6171435713768005,73.57223510742188,62.0,36.07114028930664,-15494.4560546875,274.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89569091796875,309.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18597.20703125,18000.0,0.0,0.0,0.3714800775051117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956698298454285,0.6956769824028015,-7.144571100070607e-06,0.0,0.0003770050534512,0.0,0.0,57.28293991088867,0.0,0.0,0.0,0.4435143768787384,4.0,0.0,1.0
566160,293.189697265625,297.1499938964844,293.1499938964844,0.1087693572044372,-2447.173095703125,304.15899658203125,0.7404038310050964,0.173148050904274,0.1579492092132568,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.4764700829982757,0.050000000745058,0.0492086336016655,293.2793273925781,297.1499938964844,293.1499938964844,0.2909637093544006,-4168.73388671875,304.170166015625,0.9659565091133118,0.3826008439064026,0.2688322961330414,293.0704650878906,297.1499938964844,293.1499938964844,0.3439363539218902,-6409.83251953125,304.2398376464844,0.9990000128746032,0.547303318977356,0.4111407995223999,293.2608642578125,297.1499938964844,293.1499938964844,0.0118603594601154,-3343.029296875,303.1946716308594,0.4764700829982757,0.050000000745058,0.2334245592355728,291.3388977050781,291.1499938964844,260.0690002441406,258.45751953125,279.9886779785156,294.30352783203125,291.3343505859375,1.0,0.2896413803100586,0.7160624861717224,0.7160624861717224,1.0,1.0,-1.3448381423950195,0.5625296235084534,0.7823085784912109,0.2440706938505172,0.0,0.0,0.6055623888969421,72.81462860107422,80.0,-8.764995574951172,-15299.3984375,270.3332214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0620422363281,309.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18552.482421875,18000.0,0.0,0.0,0.3661577105522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666269838809967,0.6662766933441162,-6.8913082031940576e-06,0.0,0.0003716035280376,0.0,0.0,52.363372802734375,0.0,0.0,0.0,0.4319866895675659,4.0,0.0,1.0
566220,293.1917419433594,297.1499938964844,293.1499938964844,0.108176477253437,-2437.03662109375,304.15838623046875,0.7379159927368164,0.1722202450037002,0.156898558139801,294.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.314697265625,0.4757004976272583,0.050000000745058,0.049223456531763,293.2804260253906,297.1499938964844,293.1499938964844,0.2899802923202514,-4158.5361328125,304.16815185546875,0.9630139470100404,0.3806922733783722,0.2675263285636902,293.04998779296875,297.1499938964844,293.1499938964844,0.345564603805542,-6442.8916015625,304.219970703125,0.9990000128746032,0.5523799061775208,0.4128437936306,293.2593994140625,297.1499938964844,293.1499938964844,0.0118653774261474,-3348.070068359375,303.1763916015625,0.4757004976272583,0.050000000745058,0.2334948927164077,291.3068542480469,291.1499938964844,260.0830078125,258.4700012207031,279.9984130859375,294.3083801269531,291.3001708984375,1.0,0.2902471721172333,0.7160154581069946,0.7160154581069946,1.0,1.0,-1.3441500663757324,0.56221604347229,0.7819339632987976,0.2438732981681823,0.0,0.0,0.5978631377220154,73.17796325683594,80.0,-51.45460891723633,-15182.2216796875,270.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2190246582031,309.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18429.349609375,18000.0,0.0,0.0,0.3604690134525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437055468559265,0.6437122225761414,-6.683967058052076e-06,0.0,0.0003658302302937,0.0,0.0,48.688995361328125,0.0,0.0,0.0,0.423062264919281,4.0,0.0,1.0
566280,293.1914978027344,297.1499938964844,293.1499938964844,0.1080440804362297,-2435.40283203125,304.1571350097656,0.7341315746307373,0.171755701303482,0.1563455909490585,294.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.4731912314891815,0.050000000745058,0.0492710843682289,293.281494140625,297.1499938964844,293.1499938964844,0.2892604172229767,-4151.33837890625,304.166259765625,0.9571121335029602,0.3788835704326629,0.2663134038448334,293.040283203125,297.1499938964844,293.1499938964844,0.3511683642864227,-6535.47998046875,304.1973876953125,0.9990000128746032,0.5555191040039062,0.4182775318622589,293.2584228515625,297.1499938964844,293.1499938964844,0.0118882581591606,-3356.6748046875,303.15777587890625,0.4731912314891815,0.050000000745058,0.2337208092212677,291.2691650390625,291.1499938964844,260.09600830078125,258.4815979003906,280.00323486328125,294.3127746582031,291.2616577148437,1.0,0.2925074696540832,0.7159715294837952,0.7159715294837952,1.0,1.0,-1.3488765954971311,0.5643302202224731,0.7845463752746582,0.2449922561645507,0.0,0.0,0.5939757823944092,74.45972442626953,98.0,-80.31770324707031,-15146.1142578125,275.7563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33575439453125,309.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18299.046875,18000.0,0.0,0.0,0.3551835715770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300347447395325,0.630041241645813,-6.548758392455056e-06,0.0,0.0003604661615099,0.0,0.0,46.4842414855957,0.0,0.0,0.0,0.4175463914871216,4.0,0.0,1.0
566340,293.1863098144531,297.1499938964844,293.1499938964844,0.1087367907166481,-2449.84765625,304.153564453125,0.7228771448135376,0.1717450767755508,0.1562353521585464,294.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.4622943103313446,0.050000000745058,0.0494622103869915,293.283935546875,297.1499938964844,293.1499938964844,0.2880680561065674,-4139.7802734375,304.1628723144531,0.9364019632339478,0.3750596046447754,0.2638171017169952,293.048828125,297.1499938964844,293.1499938964844,0.3734328150749206,-6884.92529296875,304.14434814453125,0.9990000128746032,0.5566441416740417,0.4394151568412781,293.2582397460937,297.1499938964844,293.1499938964844,0.0119714876636862,-3382.12060546875,303.1137084960937,0.4622943103313446,0.050000000745058,0.2346274256706237,291.1803894042969,291.1499938964844,260.1224975585937,258.5052490234375,280.0023498535156,294.3218078613281,291.1722106933594,1.0,0.3015762269496918,0.7158805131912231,0.7158805131912231,1.0,1.0,-1.3724311590194702,0.5748978853225708,0.7975332140922546,0.2506596446037292,0.0,0.0,0.5957427620887756,79.68397521972656,116.0,-114.32788848876952,-15258.068359375,297.7695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4349670410156,309.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.40625,18000.0,0.0,0.0,0.34517902135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223283410072327,0.6223347783088684,-6.432338523154613e-06,0.0,0.0003503128536976,0.0,0.0,45.04073333740234,0.0,0.0,0.0,0.414031445980072,4.0,0.0,1.0
