time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1863098144531,297.1499938964844,293.1499938964844,0.1087367907166481,-2449.84765625,304.153564453125,0.7228771448135376,0.1717450767755508,0.1562353521585464,294.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.4622943103313446,0.050000000745058,0.0494622103869915,293.283935546875,297.1499938964844,293.1499938964844,0.2880680561065674,-4139.7802734375,304.1628723144531,0.9364019632339478,0.3750596046447754,0.2638171017169952,293.048828125,297.1499938964844,293.1499938964844,0.3734328150749206,-6884.92529296875,304.14434814453125,0.9990000128746032,0.5566441416740417,0.4394151568412781,293.2582397460937,297.1499938964844,293.1499938964844,0.0119714876636862,-3382.12060546875,303.1137084960937,0.4622943103313446,0.050000000745058,0.2346274256706237,291.1803894042969,291.1499938964844,260.1224975585937,258.5052490234375,280.0023498535156,294.3218078613281,291.1722106933594,1.0,0.3015762269496918,0.7158805131912231,0.7158805131912231,1.0,1.0,-1.3724311590194702,0.5748978853225708,0.7975332140922546,0.2506596446037292,0.0,0.0,0.5957427620887756,79.68397521972656,116.0,-114.32788848876952,-15258.068359375,297.7695007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4349670410156,309.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.40625,18000.0,0.0,0.0,0.34517902135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223283410072327,0.6223347783088684,-6.432338523154613e-06,0.0,0.0003503128536976,0.0,0.0,45.04073333740234,0.0,0.0,0.0,0.414031445980072,4.0,0.0,1.0
566460,293.1767578125,297.1499938964844,293.1499938964844,0.110376626253128,-2481.49169921875,304.149658203125,0.7080973982810974,0.1727538257837295,0.1572016775608062,294.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4459509253501892,0.050000000745058,0.0497649684548378,293.2866516113281,297.1499938964844,293.1499938964844,0.2869299948215484,-4128.54736328125,304.1604919433594,0.9084738492965698,0.371117502450943,0.2613220512866974,293.0924987792969,297.1499938964844,293.1499938964844,0.4073660373687744,-7399.85302734375,304.0897216796875,0.9990000128746032,0.5504213571548462,0.4709639251232147,293.2611083984375,297.1499938964844,293.1499938964844,0.0120807569473981,-3413.0947265625,303.0605163574219,0.4459509253501892,0.050000000745058,0.2360635846853256,291.0894470214844,291.1499938964844,260.1483459472656,258.5283203125,279.9931640625,294.3315124511719,291.0819396972656,1.0,0.3153517842292785,0.7152391076087952,0.7152391076087952,1.0,1.0,-1.4105491638183594,0.591934859752655,0.8186142444610596,0.2597765624523163,0.0,0.0,0.6099294424057007,87.98971557617188,119.0,-121.98800659179688,-15571.2919921875,334.47576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2918701171875,309.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.404296875,18000.0,0.0,0.0,0.3376744091510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407065391540527,0.6407130360603333,-6.519471298815915e-06,0.0,0.0003426965849939,0.0,0.0,47.41716003417969,0.0,0.0,0.0,0.4205502867698669,4.0,0.0,1.0
566520,293.1767578125,297.1499938964844,293.1499938964844,0.110376626253128,-2481.49169921875,304.149658203125,0.7080973982810974,0.1727538257837295,0.1572016775608062,294.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4459509253501892,0.050000000745058,0.0497649684548378,293.2866516113281,297.1499938964844,293.1499938964844,0.2869299948215484,-4128.54736328125,304.1604919433594,0.9084738492965698,0.371117502450943,0.2613220512866974,293.0924987792969,297.1499938964844,293.1499938964844,0.4073660373687744,-7399.85302734375,304.0897216796875,0.9990000128746032,0.5504213571548462,0.4709639251232147,293.2611083984375,297.1499938964844,293.1499938964844,0.0120807569473981,-3413.0947265625,303.0605163574219,0.4459509253501892,0.050000000745058,0.2360635846853256,291.0894470214844,291.1499938964844,260.1483459472656,258.5283203125,279.9931640625,294.3315124511719,291.0819396972656,1.0,0.3153517842292785,0.7152391076087952,0.7152391076087952,1.0,1.0,-1.4105491638183594,0.591934859752655,0.8186142444610596,0.2597765624523163,0.0,0.0,0.6099294424057007,87.98971557617188,119.0,-121.98800659179688,-15571.2919921875,334.47576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2918701171875,309.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.404296875,18000.0,0.0,0.0,0.3376744091510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407065391540527,0.6407130360603333,-6.519471298815915e-06,0.0,0.0003426965849939,0.0,0.0,47.41716003417969,0.0,0.0,0.0,0.4205502867698669,4.0,0.0,1.0
566580,293.1632385253906,297.1499938964844,293.1499938964844,0.1125784888863563,-2522.77294921875,304.1461181640625,0.6972052454948425,0.1748075634241104,0.1590360850095749,294.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.4341380596160888,0.050000000745058,0.0500393770635128,293.2893981933594,297.1499938964844,293.1499938964844,0.2851188778877258,-4108.83984375,304.1600952148437,0.8881120085716248,0.3671005964279175,0.2587429881095886,293.1579284667969,297.1499938964844,293.1499938964844,0.4377389550209045,-7845.19482421875,304.0599365234375,0.9990000128746032,0.5386346578598022,0.4978363513946533,293.2669982910156,297.1499938964844,293.1499938964844,0.0121361995115876,-3433.52392578125,302.99932861328125,0.4341380596160888,0.050000000745058,0.237365260720253,291.0202331542969,291.1499938964844,260.1734313964844,258.5507202148437,279.9881591796875,294.34228515625,291.0163879394531,1.0,0.326743870973587,0.7145977020263672,0.7145977020263672,1.0,1.0,-1.4438127279281616,0.6067987084388733,0.8370139598846436,0.267849326133728,0.0,0.0,0.6323916912078857,95.51618194580078,122.0,-91.81621551513672,-15916.9697265625,368.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90283203125,309.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17611.2421875,18000.0,0.0,0.0,0.3337034285068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807115077972412,0.6807183027267456,-6.796573416067986e-06,0.0,0.0003386665775906,0.0,0.0,53.39487457275391,0.0,0.0,0.0,0.4358028173446655,4.0,0.0,1.0
566640,293.1632385253906,297.1499938964844,293.1499938964844,0.1125784888863563,-2522.77294921875,304.1461181640625,0.6972052454948425,0.1748075634241104,0.1590360850095749,294.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.4341380596160888,0.050000000745058,0.0500393770635128,293.2893981933594,297.1499938964844,293.1499938964844,0.2851188778877258,-4108.83984375,304.1600952148437,0.8881120085716248,0.3671005964279175,0.2587429881095886,293.1579284667969,297.1499938964844,293.1499938964844,0.4377389550209045,-7845.19482421875,304.0599365234375,0.9990000128746032,0.5386346578598022,0.4978363513946533,293.2669982910156,297.1499938964844,293.1499938964844,0.0121361995115876,-3433.52392578125,302.99932861328125,0.4341380596160888,0.050000000745058,0.237365260720253,291.0202331542969,291.1499938964844,260.1734313964844,258.5507202148437,279.9881591796875,294.34228515625,291.0163879394531,1.0,0.326743870973587,0.7145977020263672,0.7145977020263672,1.0,1.0,-1.4438127279281616,0.6067987084388733,0.8370139598846436,0.267849326133728,0.0,0.0,0.6323916912078857,95.51618194580078,122.0,-91.81621551513672,-15916.9697265625,368.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90283203125,309.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17611.2421875,18000.0,0.0,0.0,0.3337034285068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807115077972412,0.6807183027267456,-6.796573416067986e-06,0.0,0.0003386665775906,0.0,0.0,53.39487457275391,0.0,0.0,0.0,0.4358028173446655,4.0,0.0,1.0
566700,293.1558837890625,297.1499938964844,293.1499938964844,0.1139089092612266,-2547.29736328125,304.1444091796875,0.6931077837944031,0.1760853677988052,0.1603324711322784,294.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.4292777180671692,0.050000000745058,0.0501716285943985,293.2907409667969,297.1499938964844,293.1499938964844,0.2838920950889587,-4095.03369140625,304.1604919433594,0.8791323304176331,0.3650693297386169,0.2574324011802673,293.1927490234375,297.1499938964844,293.1499938964844,0.4491721391677856,-8006.74609375,304.0558166503906,0.998635709285736,0.5316972732543945,0.5073257684707642,293.2708435058594,297.1499938964844,293.1499938964844,0.0121428035199642,-3439.3623046875,302.9664306640625,0.4292777180671692,0.050000000745058,0.2379926145076751,290.998046875,291.1499938964844,260.1856384277344,258.5616455078125,279.97381591796875,294.3229675292969,290.9942321777344,1.0,0.3317277133464813,0.7142769694328308,0.7142769694328308,1.0,1.0,-1.4561728239059448,0.612275242805481,0.8438976407051086,0.2709656357765198,0.0,0.0,0.6447540521621704,99.0877914428711,122.0,-78.3375244140625,-16060.8837890625,383.5934753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6380615234375,309.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17553.84765625,18000.0,0.0,0.0,0.3331063091754913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7046555876731873,0.704662561416626,-6.985026175243547e-06,0.0,0.000338060548529,0.0,0.0,57.32588958740234,0.0,0.0,0.0,0.4453098475933075,4.0,0.0,1.0
566760,293.1525573730469,297.1499938964844,293.1499938964844,0.1148621588945388,-2564.593505859375,304.1437072753906,0.6865239143371582,0.1766669303178787,0.1613430678844452,294.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.989013671875,0.4231507182121277,0.050000000745058,0.0503594800829887,293.2919616699219,297.1499938964844,293.1499938964844,0.2823543846607208,-4077.340087890625,304.1614074707031,0.8679330945014954,0.3630478382110595,0.2561671435832977,293.21832275390625,297.1499938964844,293.1499938964844,0.4449591636657715,-7934.7509765625,304.08056640625,0.987319827079773,0.5261183381080627,0.5015713572502136,293.2749328613281,297.1499938964844,293.1499938964844,0.0121541824191808,-3444.814697265625,302.93328857421875,0.4231507182121277,0.050000000745058,0.2388837039470672,290.9886169433594,291.1499938964844,260.1976318359375,258.57232666015625,279.97637939453125,294.3045654296875,290.99053955078125,1.0,0.3357811868190765,0.7137463688850403,0.7137463688850403,1.0,1.0,-1.4502016305923462,0.6094195246696472,0.8407821655273438,0.2694288790225982,0.0,0.0,0.6566523313522339,103.74172973632812,125.0,-34.62738800048828,-16085.30859375,392.0911254882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3527526855469,309.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17509.333984375,18000.0,0.0,0.0,0.3332690596580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306424379348755,0.7306496500968933,-7.201456810435047e-06,0.0,0.0003382257127668,0.0,0.0,61.8634033203125,0.0,0.0,0.0,0.4557828307151794,4.0,0.0,1.0
566820,293.1523742675781,297.1499938964844,293.1499938964844,0.1150430291891098,-2566.997802734375,304.1455383300781,0.6754094958305359,0.1766480207443237,0.1619076132774353,294.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.4147462844848633,0.050000000745058,0.0506645590066909,293.2948913574219,297.1499938964844,293.1499938964844,0.2779142558574676,-4025.299560546875,304.1649780273437,0.851015031337738,0.3588593602180481,0.2535122632980346,293.24151611328125,297.1499938964844,293.1499938964844,0.4382027685642242,-7821.92626953125,304.11431884765625,0.9685142040252686,0.5196338891983032,0.4945164024829864,293.2828063964844,297.1499938964844,293.1499938964844,0.0120957707986235,-3437.32373046875,302.87078857421875,0.4147462844848633,0.050000000745058,0.2403308600187301,291.0238342285156,291.1499938964844,260.2208251953125,258.593017578125,280.0068054199219,294.3163146972656,291.02606201171875,1.0,0.3423754572868347,0.7126851081848145,0.7126851081848145,1.0,1.0,-1.4413245916366575,0.6051215529441833,0.8362029790878296,0.267010360956192,0.0,0.0,0.671071469783783,111.31143951416016,128.0,22.66909408569336,-16029.365234375,406.1582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8001403808594,308.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.65234375,18000.0,0.0,0.0,0.3351107835769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697942852973938,0.7698018550872803,-7.586525043734582e-06,0.0,0.0003400948480702,0.0,0.0,69.50809478759766,0.0,0.0,0.0,0.4721547067165375,4.0,0.0,1.0
566880,293.1523742675781,297.1499938964844,293.1499938964844,0.1150430291891098,-2566.997802734375,304.1455383300781,0.6754094958305359,0.1766480207443237,0.1619076132774353,294.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.020263671875,0.4147462844848633,0.050000000745058,0.0506645590066909,293.2948913574219,297.1499938964844,293.1499938964844,0.2779142558574676,-4025.299560546875,304.1649780273437,0.851015031337738,0.3588593602180481,0.2535122632980346,293.24151611328125,297.1499938964844,293.1499938964844,0.4382027685642242,-7821.92626953125,304.11431884765625,0.9685142040252686,0.5196338891983032,0.4945164024829864,293.2828063964844,297.1499938964844,293.1499938964844,0.0120957707986235,-3437.32373046875,302.87078857421875,0.4147462844848633,0.050000000745058,0.2403308600187301,291.0238342285156,291.1499938964844,260.2208251953125,258.593017578125,280.0068054199219,294.3163146972656,291.02606201171875,1.0,0.3423754572868347,0.7126851081848145,0.7126851081848145,1.0,1.0,-1.4413245916366575,0.6051215529441833,0.8362029790878296,0.267010360956192,0.0,0.0,0.671071469783783,111.31143951416016,128.0,22.66909408569336,-16029.365234375,406.1582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8001403808594,308.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.65234375,18000.0,0.0,0.0,0.3351107835769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697942852973938,0.7698018550872803,-7.586525043734582e-06,0.0,0.0003400948480702,0.0,0.0,69.50809478759766,0.0,0.0,0.0,0.4721547067165375,4.0,0.0,1.0
566940,293.15399169921875,297.1499938964844,293.1499938964844,0.1147779077291488,-2561.597412109375,304.1474609375,0.6668503284454346,0.1762651056051254,0.1618266850709915,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.4091106057167053,0.050000000745058,0.050905205309391,293.2978820800781,297.1499938964844,293.1499938964844,0.273581326007843,-3974.81640625,304.16717529296875,0.8384189009666443,0.354582279920578,0.2507288753986358,293.2490539550781,297.1499938964844,293.1499938964844,0.4343620240688324,-7758.42578125,304.1323547363281,0.9540329575538636,0.5157721042633057,0.4906925857067108,293.2890930175781,297.1499938964844,293.1499938964844,0.012028937228024,-3429.086181640625,302.8091735839844,0.4091106057167053,0.050000000745058,0.2414723634719848,291.0469665527344,291.1499938964844,260.24285888671875,258.6126708984375,280.0484924316406,294.351806640625,291.04888916015625,1.0,0.3475458323955536,0.7116237878799438,0.7116237878799438,1.0,1.0,-1.4349541664123535,0.601957380771637,0.8329967856407166,0.2652200162410736,0.0,0.0,0.6832225918769836,117.2946548461914,116.0,30.07448387145996,-15936.2177734375,417.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,308.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17704.50390625,18000.0,0.0,0.0,0.3382084667682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799368143081665,0.7993760704994202,-7.884123078838456e-06,0.0,0.0003432385856285,0.0,0.0,75.68241119384766,0.0,0.0,0.0,0.484797865152359,4.0,0.0,1.0
567000,293.15399169921875,297.1499938964844,293.1499938964844,0.1147779077291488,-2561.597412109375,304.1474609375,0.6668503284454346,0.1762651056051254,0.1618266850709915,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.4091106057167053,0.050000000745058,0.050905205309391,293.2978820800781,297.1499938964844,293.1499938964844,0.273581326007843,-3974.81640625,304.16717529296875,0.8384189009666443,0.354582279920578,0.2507288753986358,293.2490539550781,297.1499938964844,293.1499938964844,0.4343620240688324,-7758.42578125,304.1323547363281,0.9540329575538636,0.5157721042633057,0.4906925857067108,293.2890930175781,297.1499938964844,293.1499938964844,0.012028937228024,-3429.086181640625,302.8091735839844,0.4091106057167053,0.050000000745058,0.2414723634719848,291.0469665527344,291.1499938964844,260.24285888671875,258.6126708984375,280.0484924316406,294.351806640625,291.04888916015625,1.0,0.3475458323955536,0.7116237878799438,0.7116237878799438,1.0,1.0,-1.4349541664123535,0.601957380771637,0.8329967856407166,0.2652200162410736,0.0,0.0,0.6832225918769836,117.2946548461914,116.0,30.07448387145996,-15936.2177734375,417.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,308.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17704.50390625,18000.0,0.0,0.0,0.3382084667682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799368143081665,0.7993760704994202,-7.884123078838456e-06,0.0,0.0003432385856285,0.0,0.0,75.68241119384766,0.0,0.0,0.0,0.484797865152359,4.0,0.0,1.0
567060,293.1550598144531,297.1499938964844,293.1499938964844,0.1143061071634292,-2552.52001953125,304.1490783691406,0.6659181118011475,0.1759436428546905,0.1615251153707504,294.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4087806940078735,0.050000000745058,0.0509202778339386,293.300537109375,297.1499938964844,293.1499938964844,0.2689885795116424,-3921.2333984375,304.1690979003906,0.8347344398498535,0.3502986431121826,0.2477594316005706,293.2509460449219,297.1499938964844,293.1499938964844,0.4310283362865448,-7705.55712890625,304.1436462402344,0.9512451887130736,0.5128686428070068,0.487811803817749,293.29364013671875,297.1499938964844,293.1499938964844,0.0118837235495448,-3406.22119140625,302.7505187988281,0.4087806940078735,0.050000000745058,0.2415438741445541,291.0705871582031,291.1499938964844,260.2636413574219,258.6311950683594,280.089599609375,294.390869140625,291.0727233886719,1.0,0.3465595245361328,0.711063027381897,0.711063027381897,1.0,1.0,-1.4276742935180664,0.598501443862915,0.8291727900505066,0.2633512020111084,0.0,0.0,0.692270040512085,117.5516128540039,104.0,33.61582565307617,-15836.599609375,414.2974243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,308.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17768.5625,18000.0,0.0,0.0,0.3419733941555023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228938579559326,0.8229019641876221,-8.13036513136467e-06,0.0,0.0003470595111139,0.0,0.0,80.88741302490234,0.0,0.0,0.0,0.4949297904968261,4.0,0.0,1.0
567120,293.1550598144531,297.1499938964844,293.1499938964844,0.1143061071634292,-2552.52001953125,304.1490783691406,0.6659181118011475,0.1759436428546905,0.1615251153707504,294.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4087806940078735,0.050000000745058,0.0509202778339386,293.300537109375,297.1499938964844,293.1499938964844,0.2689885795116424,-3921.2333984375,304.1690979003906,0.8347344398498535,0.3502986431121826,0.2477594316005706,293.2509460449219,297.1499938964844,293.1499938964844,0.4310283362865448,-7705.55712890625,304.1436462402344,0.9512451887130736,0.5128686428070068,0.487811803817749,293.29364013671875,297.1499938964844,293.1499938964844,0.0118837235495448,-3406.22119140625,302.7505187988281,0.4087806940078735,0.050000000745058,0.2415438741445541,291.0705871582031,291.1499938964844,260.2636413574219,258.6311950683594,280.089599609375,294.390869140625,291.0727233886719,1.0,0.3465595245361328,0.711063027381897,0.711063027381897,1.0,1.0,-1.4276742935180664,0.598501443862915,0.8291727900505066,0.2633512020111084,0.0,0.0,0.692270040512085,117.5516128540039,104.0,33.61582565307617,-15836.599609375,414.2974243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,308.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17768.5625,18000.0,0.0,0.0,0.3419733941555023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228938579559326,0.8229019641876221,-8.13036513136467e-06,0.0,0.0003470595111139,0.0,0.0,80.88741302490234,0.0,0.0,0.0,0.4949297904968261,4.0,0.0,1.0
567180,293.1576843261719,297.1499938964844,293.1499938964844,0.1135690659284591,-2538.671142578125,304.150634765625,0.6700356006622314,0.1752877384424209,0.1609290689229965,294.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.412093311548233,0.050000000745058,0.0507742352783679,293.3026428222656,297.1499938964844,293.1499938964844,0.2642588019371032,-3865.972412109375,304.17059326171875,0.8370611071586609,0.3460548222064972,0.2446948289871215,293.25048828125,297.1499938964844,293.1499938964844,0.4277491271495819,-7655.44580078125,304.1511535644531,0.9567996263504028,0.5104005336761475,0.4852669537067413,293.2967834472656,297.1499938964844,293.1499938964844,0.0116867097094655,-3373.156005859375,302.69451904296875,0.412093311548233,0.050000000745058,0.2408511191606521,291.0950012207031,291.1499938964844,260.28302001953125,258.64849853515625,280.11639404296875,294.4052734375,291.0970458984375,1.0,0.3416973352432251,0.7105022668838501,0.7105022668838501,1.0,1.0,-1.4192185401916504,0.5945207476615906,0.8246977925300598,0.2612042725086212,0.0,0.0,0.6979436874389648,113.70945739746094,92.0,33.99989318847656,-15740.0224609375,400.6231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983337402344,308.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17841.861328125,18000.0,0.0,0.0,0.3458947539329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390989303588867,0.8391072154045105,-8.310490557050798e-06,0.0,0.0003510391979943,0.0,0.0,84.67132568359375,0.0,0.0,0.0,0.5020041465759277,4.0,0.0,1.0
567240,293.1576843261719,297.1499938964844,293.1499938964844,0.1135690659284591,-2538.671142578125,304.150634765625,0.6700356006622314,0.1752877384424209,0.1609290689229965,294.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.412093311548233,0.050000000745058,0.0507742352783679,293.3026428222656,297.1499938964844,293.1499938964844,0.2642588019371032,-3865.972412109375,304.17059326171875,0.8370611071586609,0.3460548222064972,0.2446948289871215,293.25048828125,297.1499938964844,293.1499938964844,0.4277491271495819,-7655.44580078125,304.1511535644531,0.9567996263504028,0.5104005336761475,0.4852669537067413,293.2967834472656,297.1499938964844,293.1499938964844,0.0116867097094655,-3373.156005859375,302.69451904296875,0.412093311548233,0.050000000745058,0.2408511191606521,291.0950012207031,291.1499938964844,260.28302001953125,258.64849853515625,280.11639404296875,294.4052734375,291.0970458984375,1.0,0.3416973352432251,0.7105022668838501,0.7105022668838501,1.0,1.0,-1.4192185401916504,0.5945207476615906,0.8246977925300598,0.2612042725086212,0.0,0.0,0.6979436874389648,113.70945739746094,92.0,33.99989318847656,-15740.0224609375,400.6231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983337402344,308.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17841.861328125,18000.0,0.0,0.0,0.3458947539329529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390989303588867,0.8391072154045105,-8.310490557050798e-06,0.0,0.0003510391979943,0.0,0.0,84.67132568359375,0.0,0.0,0.0,0.5020041465759277,4.0,0.0,1.0
567300,293.1595153808594,297.1499938964844,293.1499938964844,0.1130181476473808,-2528.43603515625,304.1515197753906,0.6733540892601013,0.1748297065496444,0.1604280918836593,294.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4148356914520263,0.050000000745058,0.0506612099707126,293.30352783203125,297.1499938964844,293.1499938964844,0.2618555724620819,-3837.83984375,304.1712341308594,0.8399069309234619,0.3439457714557647,0.2431427538394928,293.24981689453125,297.1499938964844,293.1499938964844,0.4260837435722351,-7630.49462890625,304.1539611816406,0.9617368578910828,0.5092638731002808,0.4840604662895202,293.29803466796875,297.1499938964844,293.1499938964844,0.011575891636312,-3353.9765625,302.66717529296875,0.4148356914520263,0.050000000745058,0.2403149753808975,291.1077880859375,291.1499938964844,260.2921447753906,258.6566162109375,280.129150390625,294.41094970703125,291.110107421875,1.0,0.3381972014904022,0.7102218866348267,0.7102218866348267,1.0,1.0,-1.4145265817642212,0.592322051525116,0.8222045302391052,0.2600200474262237,0.0,0.0,0.6994805932044983,110.7678680419922,92.0,35.69586563110352,-15692.34375,391.1493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093139648437,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.185546875,18000.0,0.0,0.0,0.3477817177772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445415496826172,0.8445499539375305,-8.374576282221824e-06,0.0,0.0003529542300384,0.0,0.0,85.99226379394531,0.0,0.0,0.0,0.5043958425521851,4.0,0.0,1.0
567360,293.1612548828125,297.1499938964844,293.1499938964844,0.1124226823449134,-2517.384521484375,304.1523132324219,0.6775651574134827,0.1743728369474411,0.1598905473947525,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4183065891265869,0.050000000745058,0.0505281835794448,293.3043518066406,297.1499938964844,293.1499938964844,0.2594154179096222,-3809.218017578125,304.1718139648437,0.8437787890434265,0.3418422937393188,0.2415804266929626,293.2489318847656,297.1499938964844,293.1499938964844,0.424370676279068,-7605.0703125,304.1563415527344,0.9677900075912476,0.508173942565918,0.4828833341598511,293.2991027832031,297.1499938964844,293.1499938964844,0.0114588784053921,-3333.297119140625,302.6402282714844,0.4183065891265869,0.050000000745058,0.2396839559078216,291.1218566894531,291.1499938964844,260.30084228515625,258.6643981933594,280.1417541503906,294.4164733886719,291.1243591308594,1.0,0.3341385126113891,0.7099528908729553,0.7099528908729553,1.0,1.0,-1.4096755981445312,0.5900552868843079,0.8196203112602234,0.25880166888237,0.0,0.0,0.699947714805603,107.31744384765624,80.0,37.88372421264648,-15644.12109375,380.43353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54656982421875,308.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.291015625,18000.0,0.0,0.0,0.349557876586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478391170501709,0.8478475213050842,-8.418212928518187e-06,0.0,0.0003547568048816,0.0,0.0,86.83526611328125,0.0,0.0,0.0,0.5058669447898865,4.0,0.0,1.0
567420,293.16412353515625,297.1499938964844,293.1499938964844,0.1112017035484314,-2494.739501953125,304.153564453125,0.6887112855911255,0.1734996289014816,0.1587995290756225,294.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4277097284793854,0.050000000745058,0.0502177365124225,293.3057556152344,297.1499938964844,293.1499938964844,0.254487544298172,-3751.275146484375,304.1727294921875,0.8545872569084167,0.3376457691192627,0.2384317219257354,293.24676513671875,297.1499938964844,293.1499938964844,0.4208877086639404,-7553.9404296875,304.1600036621094,0.9823337197303772,0.5061061382293701,0.4805989265441894,293.3008728027344,297.1499938964844,293.1499938964844,0.0112141799181699,-3289.03173828125,302.58721923828125,0.4277097284793854,0.050000000745058,0.2382113188505172,291.15155029296875,291.1499938964844,260.3170471191406,258.6788635253906,280.1664123535156,294.4271850585937,291.1541442871094,1.0,0.3246780931949615,0.7094148397445679,0.7094148397445679,1.0,1.0,-1.3997035026550293,0.5854030847549438,0.8143004179000854,0.256306529045105,0.0,0.0,0.6977645754814148,99.28893280029295,68.0,40.72719192504883,-15543.8779296875,356.39141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4950866699219,308.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.380859375,18000.0,0.0,0.0,0.3526186645030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475381731987,0.8475466370582581,-8.436393727606628e-06,0.0,0.0003578631440177,0.0,0.0,86.92840576171875,0.0,0.0,0.0,0.5058438181877136,4.0,0.0,1.0
567480,293.16412353515625,297.1499938964844,293.1499938964844,0.1112017035484314,-2494.739501953125,304.153564453125,0.6887112855911255,0.1734996289014816,0.1587995290756225,294.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4277097284793854,0.050000000745058,0.0502177365124225,293.3057556152344,297.1499938964844,293.1499938964844,0.254487544298172,-3751.275146484375,304.1727294921875,0.8545872569084167,0.3376457691192627,0.2384317219257354,293.24676513671875,297.1499938964844,293.1499938964844,0.4208877086639404,-7553.9404296875,304.1600036621094,0.9823337197303772,0.5061061382293701,0.4805989265441894,293.3008728027344,297.1499938964844,293.1499938964844,0.0112141799181699,-3289.03173828125,302.58721923828125,0.4277097284793854,0.050000000745058,0.2382113188505172,291.15155029296875,291.1499938964844,260.3170471191406,258.6788635253906,280.1664123535156,294.4271850585937,291.1541442871094,1.0,0.3246780931949615,0.7094148397445679,0.7094148397445679,1.0,1.0,-1.3997035026550293,0.5854030847549438,0.8143004179000854,0.256306529045105,0.0,0.0,0.6977645754814148,99.28893280029295,68.0,40.72719192504883,-15543.8779296875,356.39141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4950866699219,308.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.380859375,18000.0,0.0,0.0,0.3526186645030975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475381731987,0.8475466370582581,-8.436393727606628e-06,0.0,0.0003578631440177,0.0,0.0,86.92840576171875,0.0,0.0,0.0,0.5058438181877136,4.0,0.0,1.0
567540,293.1663818359375,297.1499938964844,293.1499938964844,0.1099960952997207,-2472.398193359375,304.1543884277344,0.7035899758338928,0.1726828962564468,0.1577225178480148,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4412409663200378,0.050000000745058,0.0498676672577858,293.30694580078125,297.1499938964844,293.1499938964844,0.2495652586221695,-3693.230224609375,304.17333984375,0.8698699474334717,0.3334564566612243,0.2352596819400787,293.24420166015625,297.1499938964844,293.1499938964844,0.4172577261924743,-7501.955078125,304.1627197265625,0.9986023902893066,0.5041682720184326,0.4783250391483307,293.30224609375,297.1499938964844,293.1499938964844,0.0109647000208497,-3242.804931640625,302.5349426269531,0.4412409663200378,0.050000000745058,0.2365507334470749,291.18084716796875,291.1499938964844,260.3314819335937,258.69171142578125,280.1905212402344,294.4374694824219,291.1833190917969,1.0,0.313794732093811,0.7088767886161804,0.7088767886161804,1.0,1.0,-1.3893228769302368,0.5805675387382507,0.8087553381919861,0.2537337839603424,0.0,0.0,0.6916719675064087,90.25210571289062,56.0,40.467376708984375,-15434.85546875,330.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5329895019531,308.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.109375,18000.0,0.0,0.0,0.3548084795475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838165283203125,0.8381736278533936,-8.361419531865977e-06,0.0,0.0003600855125114,0.0,0.0,84.9163589477539,0.0,0.0,0.0,0.5019122362136841,4.0,0.0,1.0
567600,293.1663818359375,297.1499938964844,293.1499938964844,0.1099960952997207,-2472.398193359375,304.1543884277344,0.7035899758338928,0.1726828962564468,0.1577225178480148,294.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.4412409663200378,0.050000000745058,0.0498676672577858,293.30694580078125,297.1499938964844,293.1499938964844,0.2495652586221695,-3693.230224609375,304.17333984375,0.8698699474334717,0.3334564566612243,0.2352596819400787,293.24420166015625,297.1499938964844,293.1499938964844,0.4172577261924743,-7501.955078125,304.1627197265625,0.9986023902893066,0.5041682720184326,0.4783250391483307,293.30224609375,297.1499938964844,293.1499938964844,0.0109647000208497,-3242.804931640625,302.5349426269531,0.4412409663200378,0.050000000745058,0.2365507334470749,291.18084716796875,291.1499938964844,260.3314819335937,258.69171142578125,280.1905212402344,294.4374694824219,291.1833190917969,1.0,0.313794732093811,0.7088767886161804,0.7088767886161804,1.0,1.0,-1.3893228769302368,0.5805675387382507,0.8087553381919861,0.2537337839603424,0.0,0.0,0.6916719675064087,90.25210571289062,56.0,40.467376708984375,-15434.85546875,330.1307983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5329895019531,308.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.109375,18000.0,0.0,0.0,0.3548084795475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838165283203125,0.8381736278533936,-8.361419531865977e-06,0.0,0.0003600855125114,0.0,0.0,84.9163589477539,0.0,0.0,0.0,0.5019122362136841,4.0,0.0,1.0
567660,293.173583984375,297.1499938964844,293.1499938964844,0.1081916242837905,-2438.568603515625,304.156005859375,0.716119110584259,0.1708397269248962,0.1562425941228866,294.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22711181640625,0.4551005959510803,0.050000000745058,0.0495868995785713,293.307861328125,297.1499938964844,293.1499938964844,0.2441540658473968,-3628.640869140625,304.1746520996094,0.8840875029563904,0.3292964696884155,0.2321593463420868,293.2228698730469,297.1499938964844,293.1499938964844,0.389888733625412,-7091.42626953125,304.2046203613281,0.9990000128746032,0.5060274600982666,0.4526577591896057,293.3025207519531,297.1499938964844,293.1499938964844,0.0107287485152482,-3195.42431640625,302.4886474609375,0.4551005959510803,0.050000000745058,0.2352188974618911,291.2364807128906,291.1499938964844,260.343994140625,258.702880859375,280.2356262207031,294.4470520019531,291.24420166015625,1.0,0.3008664846420288,0.708389937877655,0.708389937877655,1.0,1.0,-1.351175308227539,0.5632284879684448,0.7879467606544495,0.2446853518486023,0.0,0.0,0.6772103309631348,82.52133178710938,44.0,84.53787994384766,-15121.8466796875,295.2464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67608642578125,308.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.62109375,18000.0,0.0,0.0,0.3556057214736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164534568786621,0.8164616227149963,-8.178887583198957e-06,0.0,0.0003608945989981,0.0,0.0,80.30028533935547,0.0,0.0,0.0,0.4926648139953613,4.0,0.0,1.0
567720,293.173583984375,297.1499938964844,293.1499938964844,0.1081916242837905,-2438.568603515625,304.156005859375,0.716119110584259,0.1708397269248962,0.1562425941228866,294.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22711181640625,0.4551005959510803,0.050000000745058,0.0495868995785713,293.307861328125,297.1499938964844,293.1499938964844,0.2441540658473968,-3628.640869140625,304.1746520996094,0.8840875029563904,0.3292964696884155,0.2321593463420868,293.2228698730469,297.1499938964844,293.1499938964844,0.389888733625412,-7091.42626953125,304.2046203613281,0.9990000128746032,0.5060274600982666,0.4526577591896057,293.3025207519531,297.1499938964844,293.1499938964844,0.0107287485152482,-3195.42431640625,302.4886474609375,0.4551005959510803,0.050000000745058,0.2352188974618911,291.2364807128906,291.1499938964844,260.343994140625,258.702880859375,280.2356262207031,294.4470520019531,291.24420166015625,1.0,0.3008664846420288,0.708389937877655,0.708389937877655,1.0,1.0,-1.351175308227539,0.5632284879684448,0.7879467606544495,0.2446853518486023,0.0,0.0,0.6772103309631348,82.52133178710938,44.0,84.53787994384766,-15121.8466796875,295.2464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67608642578125,308.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18266.62109375,18000.0,0.0,0.0,0.3556057214736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164534568786621,0.8164616227149963,-8.178887583198957e-06,0.0,0.0003608945989981,0.0,0.0,80.30028533935547,0.0,0.0,0.0,0.4926648139953613,4.0,0.0,1.0
567780,293.1914978027344,297.1499938964844,293.1499938964844,0.1043710857629776,-2367.084716796875,304.160400390625,0.7271379828453064,0.1666187047958374,0.1526131182909011,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.4718197882175445,0.050000000745058,0.0492969080805778,293.3089599609375,297.1499938964844,293.1499938964844,0.2381736040115356,-3556.576904296875,304.1763610839844,0.9020113945007324,0.3250775039196014,0.2290219962596893,293.1681213378906,297.1499938964844,293.1499938964844,0.3553981184959411,-6575.0400390625,304.24365234375,0.9990000128746032,0.5152187943458557,0.4211670756340027,293.30078125,297.1499938964844,293.1499938964844,0.0104841236025094,-3142.70068359375,302.4521789550781,0.4718197882175445,0.050000000745058,0.2338433116674423,291.32147216796875,291.1499938964844,260.3544921875,258.71221923828125,280.28790283203125,294.4560852050781,291.32879638671875,1.0,0.2860079109668731,0.7079031467437744,0.7079031467437744,1.0,1.0,-1.303309440612793,0.5416345596313477,0.7616748809814453,0.2333781123161316,0.0,0.0,0.6485844254493713,74.42276763916016,47.0,107.30956268310548,-14643.400390625,257.4125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18550.318359375,18000.0,0.0,0.0,0.353986918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7651010751724243,0.7651088237762451,-7.749858013994526e-06,0.0,0.0003592517168726,0.0,0.0,70.01686096191406,0.0,0.0,0.0,0.4714923799037933,4.0,0.0,1.0
567840,293.1914978027344,297.1499938964844,293.1499938964844,0.1043710857629776,-2367.084716796875,304.160400390625,0.7271379828453064,0.1666187047958374,0.1526131182909011,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.4718197882175445,0.050000000745058,0.0492969080805778,293.3089599609375,297.1499938964844,293.1499938964844,0.2381736040115356,-3556.576904296875,304.1763610839844,0.9020113945007324,0.3250775039196014,0.2290219962596893,293.1681213378906,297.1499938964844,293.1499938964844,0.3553981184959411,-6575.0400390625,304.24365234375,0.9990000128746032,0.5152187943458557,0.4211670756340027,293.30078125,297.1499938964844,293.1499938964844,0.0104841236025094,-3142.70068359375,302.4521789550781,0.4718197882175445,0.050000000745058,0.2338433116674423,291.32147216796875,291.1499938964844,260.3544921875,258.71221923828125,280.28790283203125,294.4560852050781,291.32879638671875,1.0,0.2860079109668731,0.7079031467437744,0.7079031467437744,1.0,1.0,-1.303309440612793,0.5416345596313477,0.7616748809814453,0.2333781123161316,0.0,0.0,0.6485844254493713,74.42276763916016,47.0,107.30956268310548,-14643.400390625,257.4125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18550.318359375,18000.0,0.0,0.0,0.353986918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7651010751724243,0.7651088237762451,-7.749858013994526e-06,0.0,0.0003592517168726,0.0,0.0,70.01686096191406,0.0,0.0,0.0,0.4714923799037933,4.0,0.0,1.0
567900,293.2000732421875,297.1499938964844,293.1499938964844,0.1022663637995719,-2327.75634765625,304.1623229980469,0.7307963967323303,0.1644094288349151,0.1504707038402557,294.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.4776301383972168,0.050000000745058,0.0491866059601306,293.3095703125,297.1499938964844,293.1499938964844,0.2353618741035461,-3522.7333984375,304.1766662597656,0.9096111059188844,0.3229415714740753,0.2274640649557113,293.1342468261719,297.1499938964844,293.1499938964844,0.3412634134292602,-6364.5439453125,304.2521667480469,0.9990000128746032,0.5216439962387085,0.4085488319396972,293.2992858886719,297.1499938964844,293.1499938964844,0.0103834327310323,-3120.862060546875,302.4351806640625,0.4776301383972168,0.050000000745058,0.2333200722932815,291.3576965332031,291.1499938964844,260.3589172363281,258.7161865234375,280.3109130859375,294.4603271484375,291.3630065917969,1.0,0.2802957892417907,0.7076597213745117,0.7076597213745117,1.0,1.0,-1.282953143119812,0.5324897170066833,0.7504633665084839,0.228561133146286,0.0,0.0,0.6310600638389587,71.31616973876953,47.0,97.45478057861328,-14393.125,242.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814880371094,308.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18653.90234375,18000.0,0.0,0.0,0.352056473493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7303373217582703,0.7303447723388672,-7.457593255821848e-06,0.0,0.0003572925634216,0.0,0.0,63.521392822265625,0.0,0.0,0.0,0.4574437141418457,4.0,0.0,1.0
567960,293.205810546875,297.1499938964844,293.1499938964844,0.100506991147995,-2295.02001953125,304.16326904296875,0.7336443066596985,0.1626456826925277,0.1485645025968551,294.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.4820894598960876,0.050000000745058,0.0490996204316616,293.31024169921875,297.1499938964844,293.1499938964844,0.2329033464193344,-3493.36767578125,304.1763000488281,0.9159590005874634,0.320789635181427,0.2259088307619094,293.1018371582031,297.1499938964844,293.1499938964844,0.3299493193626404,-6196.86669921875,304.25408935546875,0.9990000128746032,0.5282106399536133,0.3983162939548492,293.29754638671875,297.1499938964844,293.1499938964844,0.0103051234036684,-3104.775146484375,302.4170227050781,0.4820894598960876,0.050000000745058,0.2329074591398239,291.3780822753906,291.1499938964844,260.3628234863281,258.7196655273437,280.3296203613281,294.4642639160156,291.3801574707031,1.0,0.2754591703414917,0.7076537609100342,0.7076537609100342,1.0,1.0,-1.2659132480621338,0.5248810052871704,0.7410322427749634,0.224638819694519,0.0,0.0,0.6137182116508484,68.85662078857422,50.0,69.46417236328125,-14150.5751953125,231.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,308.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18697.287109375,18000.0,0.0,0.0,0.3493778109550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929954886436462,0.6930026412010193,-7.144652954593767e-06,0.0,0.0003545740619301,0.0,0.0,56.9697494506836,0.0,0.0,0.0,0.442636489868164,4.0,0.0,1.0
568020,293.2046813964844,297.1499938964844,293.1499938964844,0.0989938154816627,-2267.442138671875,304.1612548828125,0.7401227951049805,0.1614430248737335,0.1467779874801635,294.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.4888366460800171,0.050000000745058,0.0489697307348251,293.31158447265625,297.1499938964844,293.1499938964844,0.2288449853658676,-3445.459716796875,304.1742553710937,0.9254350066184998,0.3164552450180053,0.2228058725595474,293.0508117675781,297.1499938964844,293.1499938964844,0.3130962252616882,-5949.00048828125,304.2471923828125,0.9990000128746032,0.5398048758506775,0.3825271129608154,293.29345703125,297.1499938964844,293.1499938964844,0.0101997144520282,-3086.03369140625,302.3777160644531,0.4888366460800171,0.050000000745058,0.2322913110256195,291.3777160644531,291.1499938964844,260.3688659667969,258.7250366210937,280.35919189453125,294.4712829589844,291.37554931640625,1.0,0.2681155204772949,0.7076418399810791,0.7076418399810791,1.0,1.0,-1.2401914596557615,0.5133938789367676,0.7267975211143494,0.2188638299703598,0.0,0.0,0.582897424697876,65.18941497802734,53.0,6.843776702880859,-13734.783203125,214.1616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482727050781,308.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18615.59765625,18000.0,0.0,0.0,0.3419658839702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241429448127747,0.6241495013237,-6.575474344572285e-06,0.0,0.0003470518859103,0.0,0.0,46.033145904541016,0.0,0.0,0.0,0.4159016609191894,4.0,0.0,1.0
568080,293.2046813964844,297.1499938964844,293.1499938964844,0.0989938154816627,-2267.442138671875,304.1612548828125,0.7401227951049805,0.1614430248737335,0.1467779874801635,294.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.4888366460800171,0.050000000745058,0.0489697307348251,293.31158447265625,297.1499938964844,293.1499938964844,0.2288449853658676,-3445.459716796875,304.1742553710937,0.9254350066184998,0.3164552450180053,0.2228058725595474,293.0508117675781,297.1499938964844,293.1499938964844,0.3130962252616882,-5949.00048828125,304.2471923828125,0.9990000128746032,0.5398048758506775,0.3825271129608154,293.29345703125,297.1499938964844,293.1499938964844,0.0101997144520282,-3086.03369140625,302.3777160644531,0.4888366460800171,0.050000000745058,0.2322913110256195,291.3777160644531,291.1499938964844,260.3688659667969,258.7250366210937,280.35919189453125,294.4712829589844,291.37554931640625,1.0,0.2681155204772949,0.7076418399810791,0.7076418399810791,1.0,1.0,-1.2401914596557615,0.5133938789367676,0.7267975211143494,0.2188638299703598,0.0,0.0,0.582897424697876,65.18941497802734,53.0,6.843776702880859,-13734.783203125,214.1616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482727050781,308.6986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18615.59765625,18000.0,0.0,0.0,0.3419658839702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241429448127747,0.6241495013237,-6.575474344572285e-06,0.0,0.0003470518859103,0.0,0.0,46.033145904541016,0.0,0.0,0.0,0.4159016609191894,4.0,0.0,1.0
568140,293.2003173828125,297.1499938964844,293.1499938964844,0.0987244620919227,-2263.3896484375,304.157958984375,0.7454691529273987,0.160936638712883,0.1461777091026306,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.4932702481746673,0.050000000745058,0.0488886572420597,293.3129577636719,297.1499938964844,293.1499938964844,0.2254451215267181,-3405.708984375,304.1718444824219,0.9301472306251526,0.3120850920677185,0.2197131365537643,293.0137023925781,297.1499938964844,293.1499938964844,0.3026523292064667,-5798.36279296875,304.2320556640625,0.9990000128746032,0.5498649477958679,0.3723323941230774,293.2892150878906,297.1499938964844,293.1499938964844,0.0101363826543092,-3078.25390625,302.3357238769531,0.4932702481746673,0.050000000745058,0.2319067418575287,291.3457946777344,291.1499938964844,260.3724975585937,258.728271484375,280.38116455078125,294.47723388671875,291.3416748046875,1.0,0.2633409202098846,0.707629919052124,0.707629919052124,1.0,1.0,-1.2229591608047483,0.5056620240211487,0.7172971963882446,0.2151856869459152,0.0,0.0,0.5587088465690613,62.8919792175293,56.0,-36.55937576293945,-13424.8935546875,203.4593048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4770202636719,308.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18458.900390625,18000.0,0.0,0.0,0.3324126899242401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703980922698975,0.5704042315483093,-6.1501841628341936e-06,0.0,0.0003373566432856,0.0,0.0,38.54003143310547,0.0,0.0,0.0,0.3956420123577118,4.0,0.0,1.0
