time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2003173828125,297.1499938964844,293.1499938964844,0.0987244620919227,-2263.3896484375,304.157958984375,0.7454691529273987,0.160936638712883,0.1461777091026306,294.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.4932702481746673,0.050000000745058,0.0488886572420597,293.3129577636719,297.1499938964844,293.1499938964844,0.2254451215267181,-3405.708984375,304.1718444824219,0.9301472306251526,0.3120850920677185,0.2197131365537643,293.0137023925781,297.1499938964844,293.1499938964844,0.3026523292064667,-5798.36279296875,304.2320556640625,0.9990000128746032,0.5498649477958679,0.3723323941230774,293.2892150878906,297.1499938964844,293.1499938964844,0.0101363826543092,-3078.25390625,302.3357238769531,0.4932702481746673,0.050000000745058,0.2319067418575287,291.3457946777344,291.1499938964844,260.3724975585937,258.728271484375,280.38116455078125,294.47723388671875,291.3416748046875,1.0,0.2633409202098846,0.707629919052124,0.707629919052124,1.0,1.0,-1.2229591608047483,0.5056620240211487,0.7172971963882446,0.2151856869459152,0.0,0.0,0.5587088465690613,62.8919792175293,56.0,-36.55937576293945,-13424.8935546875,203.4593048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4770202636719,308.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18458.900390625,18000.0,0.0,0.0,0.3324126899242401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703980922698975,0.5704042315483093,-6.1501841628341936e-06,0.0,0.0003373566432856,0.0,0.0,38.54003143310547,0.0,0.0,0.0,0.3956420123577118,4.0,0.0,1.0
568260,293.1962890625,297.1499938964844,293.1499938964844,0.098689779639244,-2263.736572265625,304.1553955078125,0.7482091188430786,0.16048464179039,0.1457310318946838,294.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.4956837296485901,0.050000000745058,0.04884659871459,293.3143615722656,297.1499938964844,293.1499938964844,0.2222837805747985,-3368.72265625,304.1698608398437,0.9303079843521118,0.3076737821102142,0.2166212648153305,292.98779296875,297.1499938964844,293.1499938964844,0.2973242402076721,-5725.4169921875,304.21356201171875,0.9990000128746032,0.5585899949073792,0.3669299185276031,293.2856140136719,297.1499938964844,293.1499938964844,0.0100925201550126,-3075.388427734375,302.2915344238281,0.4956837296485901,0.050000000745058,0.2317072302103042,291.3022766113281,291.1499938964844,260.3735656738281,258.729248046875,280.39764404296875,294.48272705078125,291.29766845703125,1.0,0.260611355304718,0.7074994444847107,0.7074994444847107,1.0,1.0,-1.2119349241256714,0.5006569623947144,0.7112779021263123,0.2129347920417785,0.0,0.0,0.5412622690200806,61.67522048950195,74.0,-56.41815185546875,-13211.00390625,197.26998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9345092773437,309.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18312.416015625,18000.0,0.0,0.0,0.3215810060501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324320197105408,0.5324379205703735,-5.863273599970853e-06,0.0,0.0003263638354837,0.0,0.0,33.780242919921875,0.0,0.0,0.0,0.3817052245140075,4.0,0.0,1.0
568320,293.1962890625,297.1499938964844,293.1499938964844,0.098689779639244,-2263.736572265625,304.1553955078125,0.7482091188430786,0.16048464179039,0.1457310318946838,294.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.4956837296485901,0.050000000745058,0.04884659871459,293.3143615722656,297.1499938964844,293.1499938964844,0.2222837805747985,-3368.72265625,304.1698608398437,0.9303079843521118,0.3076737821102142,0.2166212648153305,292.98779296875,297.1499938964844,293.1499938964844,0.2973242402076721,-5725.4169921875,304.21356201171875,0.9990000128746032,0.5585899949073792,0.3669299185276031,293.2856140136719,297.1499938964844,293.1499938964844,0.0100925201550126,-3075.388427734375,302.2915344238281,0.4956837296485901,0.050000000745058,0.2317072302103042,291.3022766113281,291.1499938964844,260.3735656738281,258.729248046875,280.39764404296875,294.48272705078125,291.29766845703125,1.0,0.260611355304718,0.7074994444847107,0.7074994444847107,1.0,1.0,-1.2119349241256714,0.5006569623947144,0.7112779021263123,0.2129347920417785,0.0,0.0,0.5412622690200806,61.67522048950195,74.0,-56.41815185546875,-13211.00390625,197.26998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9345092773437,309.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18312.416015625,18000.0,0.0,0.0,0.3215810060501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324320197105408,0.5324379205703735,-5.863273599970853e-06,0.0,0.0003263638354837,0.0,0.0,33.780242919921875,0.0,0.0,0.0,0.3817052245140075,4.0,0.0,1.0
568380,293.1932373046875,297.1499938964844,293.1499938964844,0.098892793059349,-2268.724365234375,304.1532592773437,0.7403609156608582,0.1599311530590057,0.1453542709350586,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4906052947044372,0.050000000745058,0.0489369668066501,293.3160095214844,297.1499938964844,293.1499938964844,0.2195709496736526,-3337.3095703125,304.167724609375,0.9142501354217528,0.3031775951385498,0.2135773003101349,292.97967529296875,297.1499938964844,293.1499938964844,0.3087196946144104,-5915.07861328125,304.1727905273437,0.9990000128746032,0.5644063949584961,0.3784264326095581,293.28350830078125,297.1499938964844,293.1499938964844,0.0100965229794383,-3084.4716796875,302.2415466308594,0.4906052947044372,0.050000000745058,0.2321358919143676,291.24029541015625,291.1499938964844,260.3720092773437,258.72784423828125,280.3926696777344,294.48828125,291.231689453125,1.0,0.2656000852584839,0.7073690295219421,0.7073690295219421,1.0,1.0,-1.2222392559051514,0.5052343010902405,0.7170049548149109,0.215113416314125,0.0,0.0,0.5328309535980225,64.10753631591797,77.0,-92.30510711669922,-13182.6748046875,205.7477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25689697265625,309.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18166.857421875,18000.0,0.0,0.0,0.3105150461196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098137259483337,0.5098194479942322,-5.688208148058038e-06,0.0,0.0003151333075948,0.0,0.0,31.099618911743164,0.0,0.0,0.0,0.3735052645206451,4.0,0.0,1.0
568440,293.1932373046875,297.1499938964844,293.1499938964844,0.098892793059349,-2268.724365234375,304.1532592773437,0.7403609156608582,0.1599311530590057,0.1453542709350586,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4906052947044372,0.050000000745058,0.0489369668066501,293.3160095214844,297.1499938964844,293.1499938964844,0.2195709496736526,-3337.3095703125,304.167724609375,0.9142501354217528,0.3031775951385498,0.2135773003101349,292.97967529296875,297.1499938964844,293.1499938964844,0.3087196946144104,-5915.07861328125,304.1727905273437,0.9990000128746032,0.5644063949584961,0.3784264326095581,293.28350830078125,297.1499938964844,293.1499938964844,0.0100965229794383,-3084.4716796875,302.2415466308594,0.4906052947044372,0.050000000745058,0.2321358919143676,291.24029541015625,291.1499938964844,260.3720092773437,258.72784423828125,280.3926696777344,294.48828125,291.231689453125,1.0,0.2656000852584839,0.7073690295219421,0.7073690295219421,1.0,1.0,-1.2222392559051514,0.5052343010902405,0.7170049548149109,0.215113416314125,0.0,0.0,0.5328309535980225,64.10753631591797,77.0,-92.30510711669922,-13182.6748046875,205.7477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25689697265625,309.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18166.857421875,18000.0,0.0,0.0,0.3105150461196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098137259483337,0.5098194479942322,-5.688208148058038e-06,0.0,0.0003151333075948,0.0,0.0,31.099618911743164,0.0,0.0,0.0,0.3735052645206451,4.0,0.0,1.0
568500,293.1921691894531,297.1499938964844,293.1499938964844,0.0990473553538322,-2272.317138671875,304.1523742675781,0.7359431982040405,0.159595176577568,0.1451215296983719,294.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.4877061545848846,0.050000000745058,0.0489912144839763,293.3168029785156,297.1499938964844,293.1499938964844,0.2183929085731506,-3323.842041015625,304.1666564941406,0.905899941921234,0.3009151816368103,0.2120433151721954,292.9845275878906,297.1499938964844,293.1499938964844,0.3159981966018677,-6032.14794921875,304.155517578125,0.9990000128746032,0.5656131505966187,0.3851663172245025,293.2832946777344,297.1499938964844,293.1499938964844,0.0101058362051844,-3091.5234375,302.21270751953125,0.4877061545848846,0.050000000745058,0.2323932349681854,291.1977844238281,291.1499938964844,260.37017822265625,258.7262268066406,280.3882751464844,294.4911193847656,291.19049072265625,1.0,0.2680171132087707,0.7073038220405579,0.7073038220405579,1.0,1.0,-1.2285864353179932,0.5080376267433167,0.7205487489700317,0.2165316790342331,0.0,0.0,0.5339223146438599,65.57292175292969,77.0,-98.9207992553711,-13227.3759765625,210.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3430480957031,309.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.97265625,18000.0,0.0,0.0,0.3053443729877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075000524520874,0.5075057148933411,-5.651696483255364e-06,0.0,0.0003098857123404,0.0,0.0,30.74712371826172,0.0,0.0,0.0,0.3724382817745209,4.0,0.0,1.0
568560,293.19140625,297.1499938964844,293.1499938964844,0.0990591496229171,-2273.016357421875,304.1519470214844,0.731801450252533,0.1592122167348861,0.1448494344949722,294.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4849885106086731,0.050000000745058,0.0490433722734451,293.3175964355469,297.1499938964844,293.1499938964844,0.2169603854417801,-3306.9677734375,304.1662292480469,0.8985002040863037,0.2986485064029693,0.2105065435171127,292.991943359375,297.1499938964844,293.1499938964844,0.3227523565292358,-6139.3056640625,304.14227294921875,0.9990000128746032,0.5662552118301392,0.3915360569953918,293.2836303710937,297.1499938964844,293.1499938964844,0.0101027721539139,-3094.931640625,302.1842041015625,0.4849885106086731,0.050000000745058,0.232640653848648,291.1678161621094,291.1499938964844,260.3676147460937,258.72393798828125,280.385009765625,294.4941101074219,291.1631774902344,1.0,0.2704738676548004,0.7071015238761902,0.7071015238761902,1.0,1.0,-1.2344205379486084,0.5105921030044556,0.7238284349441528,0.2177816778421402,0.0,0.0,0.5358099341392517,66.97763061523438,80.0,-85.30514526367188,-13287.4609375,215.9229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3741149902344,309.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.3006077110767364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092885494232178,0.5092942118644714,-5.646894351230003e-06,0.0,0.0003050786326639,0.0,0.0,30.866958618164062,0.0,0.0,0.0,0.3727917373180389,4.0,0.0,1.0
568620,293.1907043457031,297.1499938964844,293.1499938964844,0.0988427475094795,-2269.659423828125,304.15167236328125,0.7235203981399536,0.1583030372858047,0.1441781520843505,294.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4794803559780121,0.050000000745058,0.0491508729755878,293.31915283203125,297.1499938964844,293.1499938964844,0.2137673199176788,-3268.808837890625,304.1661682128906,0.8841391205787659,0.294085144996643,0.2074174880981445,293.0118408203125,297.1499938964844,293.1499938964844,0.3363342583179474,-6350.8154296875,304.1224365234375,0.9990000128746032,0.5662372708320618,0.4043476283550262,293.28570556640625,297.1499938964844,293.1499938964844,0.01007807161659,-3096.770751953125,302.1257629394531,0.4794803559780121,0.050000000745058,0.2331505864858627,291.1260070800781,291.1499938964844,260.3603515625,258.7174377441406,280.3783264160156,294.50079345703125,291.1221923828125,1.0,0.2754204273223877,0.7066969871520996,0.7066969871520996,1.0,1.0,-1.2460262775421145,0.5156731605529785,0.7303531169891357,0.2202672958374023,0.0,0.0,0.5418757200241089,69.8680191040039,83.0,-64.38658142089844,-13393.126953125,226.1173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2855834960937,309.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.716796875,18000.0,0.0,0.0,0.2927141487598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517326295375824,0.5173319578170776,-5.680797585227992e-06,0.0,0.0002970676578115,0.0,0.0,31.668163299560547,0.0,0.0,0.0,0.3753482699394226,4.0,0.0,1.0
568680,293.1907043457031,297.1499938964844,293.1499938964844,0.0988427475094795,-2269.659423828125,304.15167236328125,0.7235203981399536,0.1583030372858047,0.1441781520843505,294.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4794803559780121,0.050000000745058,0.0491508729755878,293.31915283203125,297.1499938964844,293.1499938964844,0.2137673199176788,-3268.808837890625,304.1661682128906,0.8841391205787659,0.294085144996643,0.2074174880981445,293.0118408203125,297.1499938964844,293.1499938964844,0.3363342583179474,-6350.8154296875,304.1224365234375,0.9990000128746032,0.5662372708320618,0.4043476283550262,293.28570556640625,297.1499938964844,293.1499938964844,0.01007807161659,-3096.770751953125,302.1257629394531,0.4794803559780121,0.050000000745058,0.2331505864858627,291.1260070800781,291.1499938964844,260.3603515625,258.7174377441406,280.3783264160156,294.50079345703125,291.1221923828125,1.0,0.2754204273223877,0.7066969871520996,0.7066969871520996,1.0,1.0,-1.2460262775421145,0.5156731605529785,0.7303531169891357,0.2202672958374023,0.0,0.0,0.5418757200241089,69.8680191040039,83.0,-64.38658142089844,-13393.126953125,226.1173248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2855834960937,309.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.716796875,18000.0,0.0,0.0,0.2927141487598419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517326295375824,0.5173319578170776,-5.680797585227992e-06,0.0,0.0002970676578115,0.0,0.0,31.668163299560547,0.0,0.0,0.0,0.3753482699394226,4.0,0.0,1.0
568740,293.1908874511719,297.1499938964844,293.1499938964844,0.0984426140785217,-2262.738037109375,304.1517944335937,0.7150999903678894,0.1572396606206894,0.1433614790439605,294.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4737153649330139,0.050000000745058,0.0492618791759014,293.3206787109375,297.1499938964844,293.1499938964844,0.2104015052318573,-3228.257568359375,304.1663818359375,0.8703634738922119,0.2894900739192962,0.2043060511350631,293.0360107421875,297.1499938964844,293.1499938964844,0.3502007126808166,-6562.42333984375,304.108642578125,0.9990000128746032,0.5648416876792908,0.4171639084815979,293.2890625,297.1499938964844,293.1499938964844,0.0100416680797934,-3095.7607421875,302.06378173828125,0.4737153649330139,0.050000000745058,0.2336771488189697,291.09149169921875,291.1499938964844,260.3500061035156,258.7082214355469,280.3710021972656,294.5083312988281,291.0886535644531,1.0,0.2803763151168823,0.706292450428009,0.706292450428009,1.0,1.0,-1.2574604749679563,0.5206819176673889,0.7367786169052124,0.2227232456207275,0.0,0.0,0.552093505859375,72.84638977050781,86.0,-49.3729248046875,-13504.9375,236.6084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0315246582031,308.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17862.33203125,18000.0,0.0,0.0,0.2871769368648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533050000667572,0.5330557823181152,-5.765467449236894e-06,0.0,0.0002914480865001,0.0,0.0,33.359619140625,0.0,0.0,0.0,0.3806637823581695,4.0,0.0,1.0
568800,293.1908874511719,297.1499938964844,293.1499938964844,0.0984426140785217,-2262.738037109375,304.1517944335937,0.7150999903678894,0.1572396606206894,0.1433614790439605,294.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.4737153649330139,0.050000000745058,0.0492618791759014,293.3206787109375,297.1499938964844,293.1499938964844,0.2104015052318573,-3228.257568359375,304.1663818359375,0.8703634738922119,0.2894900739192962,0.2043060511350631,293.0360107421875,297.1499938964844,293.1499938964844,0.3502007126808166,-6562.42333984375,304.108642578125,0.9990000128746032,0.5648416876792908,0.4171639084815979,293.2890625,297.1499938964844,293.1499938964844,0.0100416680797934,-3095.7607421875,302.06378173828125,0.4737153649330139,0.050000000745058,0.2336771488189697,291.09149169921875,291.1499938964844,260.3500061035156,258.7082214355469,280.3710021972656,294.5083312988281,291.0886535644531,1.0,0.2803763151168823,0.706292450428009,0.706292450428009,1.0,1.0,-1.2574604749679563,0.5206819176673889,0.7367786169052124,0.2227232456207275,0.0,0.0,0.552093505859375,72.84638977050781,86.0,-49.3729248046875,-13504.9375,236.6084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0315246582031,308.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17862.33203125,18000.0,0.0,0.0,0.2871769368648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533050000667572,0.5330557823181152,-5.765467449236894e-06,0.0,0.0002914480865001,0.0,0.0,33.359619140625,0.0,0.0,0.0,0.3806637823581695,4.0,0.0,1.0
568860,293.190673828125,297.1499938964844,293.1499938964844,0.0979369133710861,-2253.7216796875,304.15203857421875,0.7063907980918884,0.1562386304140091,0.1425045281648636,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.4674816727638244,0.050000000745058,0.0493754111230373,293.3221130371094,297.1499938964844,293.1499938964844,0.2068633437156677,-3185.310302734375,304.1668395996094,0.8573387265205383,0.2848763167858124,0.2011818438768386,293.0634460449219,297.1499938964844,293.1499938964844,0.3641149699687958,-6771.09765625,304.0993347167969,0.9990000128746032,0.5621802806854248,0.4298765659332275,293.29327392578125,297.1499938964844,293.1499938964844,0.0099944937974214,-3091.913330078125,301.9993591308594,0.4674816727638244,0.050000000745058,0.2342157065868377,291.0652770996094,291.1499938964844,260.3378295898437,258.69732666015625,280.3642578125,294.51641845703125,291.0630798339844,1.0,0.2853107154369354,0.7057389616966248,0.7057389616966248,1.0,1.0,-1.268723964691162,0.5255855917930603,0.7431384325027466,0.2251057773828506,0.0,0.0,0.5652016997337341,75.88771057128906,89.0,-37.9169921875,-13616.93359375,247.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65338134765625,308.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.2109375,18000.0,0.0,0.0,0.2841582000255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550660490989685,0.5550719499588013,-5.897858500247821e-06,0.0,0.0002883844426833,0.0,0.0,35.886600494384766,0.0,0.0,0.0,0.3883675336837768,4.0,0.0,1.0
568920,293.190673828125,297.1499938964844,293.1499938964844,0.0979369133710861,-2253.7216796875,304.15203857421875,0.7063907980918884,0.1562386304140091,0.1425045281648636,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.4674816727638244,0.050000000745058,0.0493754111230373,293.3221130371094,297.1499938964844,293.1499938964844,0.2068633437156677,-3185.310302734375,304.1668395996094,0.8573387265205383,0.2848763167858124,0.2011818438768386,293.0634460449219,297.1499938964844,293.1499938964844,0.3641149699687958,-6771.09765625,304.0993347167969,0.9990000128746032,0.5621802806854248,0.4298765659332275,293.29327392578125,297.1499938964844,293.1499938964844,0.0099944937974214,-3091.913330078125,301.9993591308594,0.4674816727638244,0.050000000745058,0.2342157065868377,291.0652770996094,291.1499938964844,260.3378295898437,258.69732666015625,280.3642578125,294.51641845703125,291.0630798339844,1.0,0.2853107154369354,0.7057389616966248,0.7057389616966248,1.0,1.0,-1.268723964691162,0.5255855917930603,0.7431384325027466,0.2251057773828506,0.0,0.0,0.5652016997337341,75.88771057128906,89.0,-37.9169921875,-13616.93359375,247.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65338134765625,308.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.2109375,18000.0,0.0,0.0,0.2841582000255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550660490989685,0.5550719499588013,-5.897858500247821e-06,0.0,0.0002883844426833,0.0,0.0,35.886600494384766,0.0,0.0,0.0,0.3883675336837768,4.0,0.0,1.0
568980,293.187744140625,297.1499938964844,293.1499938964844,0.0977704748511314,-2251.001708984375,304.151611328125,0.698633074760437,0.1557997167110443,0.1421094983816146,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.4606919884681701,0.050000000745058,0.049489602446556,293.3234558105469,297.1499938964844,293.1499938964844,0.2032147943973541,-3140.774169921875,304.16729736328125,0.8451865315437317,0.2802434861660003,0.1980447024106979,293.0951843261719,297.1499938964844,293.1499938964844,0.3778993785381317,-6974.72021484375,304.09332275390625,0.9990000128746032,0.5579463839530945,0.4422943592071533,293.29791259765625,297.1499938964844,293.1499938964844,0.0099396621808409,-3086.069580078125,301.9328308105469,0.4606919884681701,0.050000000745058,0.2347573637962341,291.0441589355469,291.1499938964844,260.3251342773437,258.6858215332031,280.3573303222656,294.5248413085937,291.0423889160156,1.0,0.2902138829231262,0.7051854729652405,0.7051854729652405,1.0,1.0,-1.2801772356033323,0.5305792689323425,0.74959796667099,0.2275266796350479,0.0,0.0,0.5807732343673706,78.94989776611328,92.0,-30.111421585083008,-13732.9091796875,258.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19549560546875,308.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.708984375,18000.0,0.0,0.0,0.283625066280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826389193534851,0.5826449990272522,-6.076184035919141e-06,0.0,0.0002878433733712,0.0,0.0,39.275028228759766,0.0,0.0,0.0,0.3983073830604553,4.0,0.0,1.0
569040,293.187744140625,297.1499938964844,293.1499938964844,0.0977704748511314,-2251.001708984375,304.151611328125,0.698633074760437,0.1557997167110443,0.1421094983816146,294.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.4606919884681701,0.050000000745058,0.049489602446556,293.3234558105469,297.1499938964844,293.1499938964844,0.2032147943973541,-3140.774169921875,304.16729736328125,0.8451865315437317,0.2802434861660003,0.1980447024106979,293.0951843261719,297.1499938964844,293.1499938964844,0.3778993785381317,-6974.72021484375,304.09332275390625,0.9990000128746032,0.5579463839530945,0.4422943592071533,293.29791259765625,297.1499938964844,293.1499938964844,0.0099396621808409,-3086.069580078125,301.9328308105469,0.4606919884681701,0.050000000745058,0.2347573637962341,291.0441589355469,291.1499938964844,260.3251342773437,258.6858215332031,280.3573303222656,294.5248413085937,291.0423889160156,1.0,0.2902138829231262,0.7051854729652405,0.7051854729652405,1.0,1.0,-1.2801772356033323,0.5305792689323425,0.74959796667099,0.2275266796350479,0.0,0.0,0.5807732343673706,78.94989776611328,92.0,-30.111421585083008,-13732.9091796875,258.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19549560546875,308.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.708984375,18000.0,0.0,0.0,0.283625066280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826389193534851,0.5826449990272522,-6.076184035919141e-06,0.0,0.0002878433733712,0.0,0.0,39.275028228759766,0.0,0.0,0.0,0.3983073830604553,4.0,0.0,1.0
569100,293.1859436035156,297.1499938964844,293.1499938964844,0.097771406173706,-2251.186767578125,304.1513061523437,0.6950939893722534,0.1556767523288726,0.1420291364192962,294.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.457358568906784,0.050000000745058,0.0495470166206359,293.3240966796875,297.1499938964844,293.1499938964844,0.2013537585735321,-3117.965576171875,304.16754150390625,0.8393996953964233,0.2779199182987213,0.1964713186025619,293.1120300292969,297.1499938964844,293.1499938964844,0.3847397863864898,-7074.7548828125,304.0912170410156,0.9990000128746032,0.5553286671638489,0.4484082162380218,293.30035400390625,297.1499938964844,293.1499938964844,0.0099097238853573,-3082.469970703125,301.8988952636719,0.457358568906784,0.050000000745058,0.235029712319374,291.0352783203125,291.1499938964844,260.3185729980469,258.67987060546875,280.35382080078125,294.52911376953125,291.03375244140625,1.0,0.292650431394577,0.7049087285995483,0.7049087285995483,1.0,1.0,-1.2859268188476562,0.5330876708030701,0.7528390884399414,0.228744551539421,0.0,0.0,0.5893210768699646,80.49010467529297,92.0,-26.63010025024414,-13793.28515625,263.9761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9496459960937,308.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.677734375,18000.0,0.0,0.0,0.2842419743537903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983587503433228,0.5983649492263794,-6.183033747220179e-06,0.0,0.0002884694840759,0.0,0.0,41.3177604675293,0.0,0.0,0.0,0.4040983319282532,4.0,0.0,1.0
569160,293.1839904785156,297.1499938964844,293.1499938964844,0.0978019163012504,-2251.90087890625,304.1510314941406,0.6917241215705872,0.1556063294410705,0.1419960558414459,294.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.4541584253311157,0.050000000745058,0.0496046803891658,293.3247375488281,297.1499938964844,293.1499938964844,0.1994665563106537,-3094.770263671875,304.16778564453125,0.833774209022522,0.2755915224552154,0.1948946118354797,293.1293334960937,297.1499938964844,293.1499938964844,0.3915372490882873,-7173.54833984375,304.08953857421875,0.9990000128746032,0.5524140000343323,0.4544655978679657,293.3028564453125,297.1499938964844,293.1499938964844,0.0098780551925301,-3078.388671875,301.8645324707031,0.4541584253311157,0.050000000745058,0.2353032380342483,291.02764892578125,291.1499938964844,260.3119201660156,258.6737670898437,280.3503723144531,294.5334167480469,291.0263977050781,1.0,0.295074850320816,0.7046149969100952,0.7046149969100952,1.0,1.0,-1.2916630506515503,0.5355871915817261,0.756075918674469,0.2299566566944122,0.0,0.0,0.5982464551925659,82.03678131103516,95.0,-23.119911193847656,-13855.1142578125,269.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6990966796875,308.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2854014933109283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615199625492096,0.6152059435844421,-6.301565008470789e-06,0.0,0.0002896462101489,0.0,0.0,43.59838485717773,0.0,0.0,0.0,0.4103969037532806,4.0,0.0,1.0
569220,293.1794738769531,297.1499938964844,293.1499938964844,0.0979660302400589,-2255.18798828125,304.1504211425781,0.6855247020721436,0.1556573808193206,0.1420891731977462,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.448150098323822,0.050000000745058,0.0497205406427383,293.325927734375,297.1499938964844,293.1499938964844,0.1956157237291336,-3047.237060546875,304.16827392578125,0.8228830695152283,0.2709197402000427,0.1917311400175094,293.16485595703125,297.1499938964844,293.1499938964844,0.4049632847309112,-7366.98486328125,304.0873413085937,0.9990000128746032,0.5457383394241333,0.466399073600769,293.3080139160156,297.1499938964844,293.1499938964844,0.0098094623535871,-3068.7451171875,301.7945556640625,0.448150098323822,0.050000000745058,0.235852837562561,291.0163269042969,291.1499938964844,260.2982177734375,258.66119384765625,280.3433837890625,294.5420837402344,291.0155334472656,1.0,0.2998829185962677,0.7040274739265442,0.7040274739265442,1.0,1.0,-1.303100824356079,0.5405740737915039,0.76252681016922,0.232371374964714,0.0,0.0,0.6168808341026306,85.14437866210938,83.0,-16.08994483947754,-13983.34765625,281.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,308.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17658.66015625,18000.0,0.0,0.0,0.2891885042190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516482830047607,0.651654839515686,-6.572153779416112e-06,0.0,0.0002934895455837,0.0,0.0,48.87286758422852,0.0,0.0,0.0,0.4243490993976593,4.0,0.0,1.0
569280,293.1794738769531,297.1499938964844,293.1499938964844,0.0979660302400589,-2255.18798828125,304.1504211425781,0.6855247020721436,0.1556573808193206,0.1420891731977462,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.448150098323822,0.050000000745058,0.0497205406427383,293.325927734375,297.1499938964844,293.1499938964844,0.1956157237291336,-3047.237060546875,304.16827392578125,0.8228830695152283,0.2709197402000427,0.1917311400175094,293.16485595703125,297.1499938964844,293.1499938964844,0.4049632847309112,-7366.98486328125,304.0873413085937,0.9990000128746032,0.5457383394241333,0.466399073600769,293.3080139160156,297.1499938964844,293.1499938964844,0.0098094623535871,-3068.7451171875,301.7945556640625,0.448150098323822,0.050000000745058,0.235852837562561,291.0163269042969,291.1499938964844,260.2982177734375,258.66119384765625,280.3433837890625,294.5420837402344,291.0155334472656,1.0,0.2998829185962677,0.7040274739265442,0.7040274739265442,1.0,1.0,-1.303100824356079,0.5405740737915039,0.76252681016922,0.232371374964714,0.0,0.0,0.6168808341026306,85.14437866210938,83.0,-16.08994483947754,-13983.34765625,281.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,308.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17658.66015625,18000.0,0.0,0.0,0.2891885042190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516482830047607,0.651654839515686,-6.572153779416112e-06,0.0,0.0002934895455837,0.0,0.0,48.87286758422852,0.0,0.0,0.0,0.4243490993976593,4.0,0.0,1.0
569340,293.175048828125,297.1499938964844,293.1499938964844,0.0980237796902656,-2256.120849609375,304.15020751953125,0.685999870300293,0.1558127254247665,0.1422628164291381,294.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.4483146965503692,0.050000000745058,0.0497172251343727,293.3268737792969,297.1499938964844,293.1499938964844,0.1913185268640518,-2993.54541015625,304.1693725585937,0.8186839818954468,0.2662742137908935,0.1884864866733551,293.1933288574219,297.1499938964844,293.1499938964844,0.405735045671463,-7367.43212890625,304.1075744628906,0.9990000128746032,0.5395526885986328,0.4660617113113403,293.3130187988281,297.1499938964844,293.1499938964844,0.0096935965120792,-3046.616455078125,301.7268981933594,0.4483146965503692,0.050000000745058,0.2358371168375015,291.0250549316406,291.1499938964844,260.2840881347656,258.6481628417969,280.3490905761719,294.5506591796875,291.0281066894531,1.0,0.2987603545188904,0.7034400105476379,0.7034400105476379,1.0,1.0,-1.298997163772583,0.5385941863059998,0.7604029774665833,0.2312637716531753,0.0,0.0,0.633478045463562,84.99744415283203,71.0,17.503034591674805,-14015.41796875,279.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,307.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17659.546875,18000.0,0.0,0.0,0.2944746911525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888068914413452,0.6888137459754944,-6.874821337987669e-06,0.0,0.0002988543710671,0.0,0.0,54.79584503173828,0.0,0.0,0.0,0.4389781653881073,4.0,0.0,1.0
569400,293.175048828125,297.1499938964844,293.1499938964844,0.0980237796902656,-2256.120849609375,304.15020751953125,0.685999870300293,0.1558127254247665,0.1422628164291381,294.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.4483146965503692,0.050000000745058,0.0497172251343727,293.3268737792969,297.1499938964844,293.1499938964844,0.1913185268640518,-2993.54541015625,304.1693725585937,0.8186839818954468,0.2662742137908935,0.1884864866733551,293.1933288574219,297.1499938964844,293.1499938964844,0.405735045671463,-7367.43212890625,304.1075744628906,0.9990000128746032,0.5395526885986328,0.4660617113113403,293.3130187988281,297.1499938964844,293.1499938964844,0.0096935965120792,-3046.616455078125,301.7268981933594,0.4483146965503692,0.050000000745058,0.2358371168375015,291.0250549316406,291.1499938964844,260.2840881347656,258.6481628417969,280.3490905761719,294.5506591796875,291.0281066894531,1.0,0.2987603545188904,0.7034400105476379,0.7034400105476379,1.0,1.0,-1.298997163772583,0.5385941863059998,0.7604029774665833,0.2312637716531753,0.0,0.0,0.633478045463562,84.99744415283203,71.0,17.503034591674805,-14015.41796875,279.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,307.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17659.546875,18000.0,0.0,0.0,0.2944746911525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888068914413452,0.6888137459754944,-6.874821337987669e-06,0.0,0.0002988543710671,0.0,0.0,54.79584503173828,0.0,0.0,0.0,0.4389781653881073,4.0,0.0,1.0
569460,293.1763610839844,297.1499938964844,293.1499938964844,0.0971665531396865,-2239.3623046875,304.151611328125,0.6906207203865051,0.1549287140369415,0.141674667596817,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.4536362886428833,0.050000000745058,0.0496143884956836,293.3275146484375,297.1499938964844,293.1499938964844,0.1864232867956161,-2931.568115234375,304.17108154296875,0.8200615048408508,0.2616602778434753,0.1851929724216461,293.2001647949219,297.1499938964844,293.1499938964844,0.3947122991085052,-7193.38525390625,304.1402282714844,0.9990000128746032,0.5370178818702698,0.4554733633995056,293.3168640136719,297.1499938964844,293.1499938964844,0.0095328856259584,-3010.9921875,301.6675109863281,0.4536362886428833,0.050000000745058,0.2353492975234985,291.0689697265625,291.1499938964844,260.26953125,258.6346740722656,280.365966796875,294.5591735839844,291.0741271972656,1.0,0.2932441532611847,0.7028927803039551,0.7028927803039551,1.0,1.0,-1.2809244394302368,0.5304162502288818,0.7505081295967102,0.22687529027462,0.0,0.0,0.6415733695030212,82.1154556274414,74.0,55.64688491821289,-13908.4013671875,265.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4047546386719,307.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17785.3828125,18000.0,0.0,0.0,0.3002333045005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713304877281189,0.7133119702339172,-7.111862942110747e-06,0.0,0.0003046986530534,0.0,0.0,59.16742706298828,0.0,0.0,0.0,0.4490333497524261,4.0,0.0,1.0
569520,293.1763610839844,297.1499938964844,293.1499938964844,0.0971665531396865,-2239.3623046875,304.151611328125,0.6906207203865051,0.1549287140369415,0.141674667596817,294.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.4536362886428833,0.050000000745058,0.0496143884956836,293.3275146484375,297.1499938964844,293.1499938964844,0.1864232867956161,-2931.568115234375,304.17108154296875,0.8200615048408508,0.2616602778434753,0.1851929724216461,293.2001647949219,297.1499938964844,293.1499938964844,0.3947122991085052,-7193.38525390625,304.1402282714844,0.9990000128746032,0.5370178818702698,0.4554733633995056,293.3168640136719,297.1499938964844,293.1499938964844,0.0095328856259584,-3010.9921875,301.6675109863281,0.4536362886428833,0.050000000745058,0.2353492975234985,291.0689697265625,291.1499938964844,260.26953125,258.6346740722656,280.365966796875,294.5591735839844,291.0741271972656,1.0,0.2932441532611847,0.7028927803039551,0.7028927803039551,1.0,1.0,-1.2809244394302368,0.5304162502288818,0.7505081295967102,0.22687529027462,0.0,0.0,0.6415733695030212,82.1154556274414,74.0,55.64688491821289,-13908.4013671875,265.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4047546386719,307.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17785.3828125,18000.0,0.0,0.0,0.3002333045005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713304877281189,0.7133119702339172,-7.111862942110747e-06,0.0,0.0003046986530534,0.0,0.0,59.16742706298828,0.0,0.0,0.0,0.4490333497524261,4.0,0.0,1.0
569580,293.1827697753906,297.1499938964844,293.1499938964844,0.095394916832447,-2205.43310546875,304.1540222167969,0.6909995079040527,0.152963325381279,0.1400192230939865,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4567968249320984,0.050000000745058,0.0495570711791515,293.32818603515625,297.1499938964844,293.1499938964844,0.1815467774868011,-2869.559326171875,304.1721496582031,0.818910539150238,0.2570288777351379,0.1819319128990173,293.1919860839844,297.1499938964844,293.1499938964844,0.3873315155506134,-7080.0693359375,304.1552429199219,0.9990000128746032,0.5373978018760681,0.449459046125412,293.3192443847656,297.1499938964844,293.1499938964844,0.009388462640345,-2978.06884765625,301.6122436523437,0.4567968249320984,0.050000000745058,0.2350774109363556,291.1180114746094,291.1499938964844,260.2545166015625,258.6207580566406,280.3785705566406,294.5673217773437,291.1214599609375,1.0,0.2901672124862671,0.7023454904556274,0.7023454904556274,1.0,1.0,-1.267401933670044,0.5243180990219116,0.7430837750434875,0.2234329730272293,0.0,0.0,0.6423179507255554,80.4548568725586,77.0,58.80976486206055,-13787.341796875,256.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2157287597656,307.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.845703125,18000.0,0.0,0.0,0.3055307269096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210578322410583,0.7210650444030762,-7.213871413114248e-06,0.0,0.0003100748581346,0.0,0.0,60.76854705810547,0.0,0.0,0.0,0.4524892568588257,4.0,0.0,1.0
569640,293.1827697753906,297.1499938964844,293.1499938964844,0.095394916832447,-2205.43310546875,304.1540222167969,0.6909995079040527,0.152963325381279,0.1400192230939865,294.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4567968249320984,0.050000000745058,0.0495570711791515,293.32818603515625,297.1499938964844,293.1499938964844,0.1815467774868011,-2869.559326171875,304.1721496582031,0.818910539150238,0.2570288777351379,0.1819319128990173,293.1919860839844,297.1499938964844,293.1499938964844,0.3873315155506134,-7080.0693359375,304.1552429199219,0.9990000128746032,0.5373978018760681,0.449459046125412,293.3192443847656,297.1499938964844,293.1499938964844,0.009388462640345,-2978.06884765625,301.6122436523437,0.4567968249320984,0.050000000745058,0.2350774109363556,291.1180114746094,291.1499938964844,260.2545166015625,258.6207580566406,280.3785705566406,294.5673217773437,291.1214599609375,1.0,0.2901672124862671,0.7023454904556274,0.7023454904556274,1.0,1.0,-1.267401933670044,0.5243180990219116,0.7430837750434875,0.2234329730272293,0.0,0.0,0.6423179507255554,80.4548568725586,77.0,58.80976486206055,-13787.341796875,256.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2157287597656,307.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.845703125,18000.0,0.0,0.0,0.3055307269096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210578322410583,0.7210650444030762,-7.213871413114248e-06,0.0,0.0003100748581346,0.0,0.0,60.76854705810547,0.0,0.0,0.0,0.4524892568588257,4.0,0.0,1.0
569700,293.1855773925781,297.1499938964844,293.1499938964844,0.0945073366165161,-2188.582763671875,304.1549072265625,0.6900869607925415,0.1519960314035415,0.1391106992959976,294.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4574702680110931,0.050000000745058,0.0495452024042606,293.3285217285156,297.1499938964844,293.1499938964844,0.1792570352554321,-2840.46923828125,304.1722717285156,0.8173176646232605,0.2547046542167663,0.1803062409162521,293.1879577636719,297.1499938964844,293.1499938964844,0.3855212330818176,-7052.828125,304.1575622558594,0.9990000128746032,0.5376589298248291,0.4482018053531647,293.3200988769531,297.1499938964844,293.1499938964844,0.0093277152627706,-2964.704833984375,301.5837707519531,0.4574702680110931,0.050000000745058,0.235021099448204,291.13427734375,291.1499938964844,260.24688720703125,258.6136474609375,280.3827819824219,294.57110595703125,291.1370849609375,1.0,0.28928342461586,0.7020719051361084,0.7020719051361084,1.0,1.0,-1.2627677917480469,0.5222156643867493,0.7405521869659424,0.2222139239311218,0.0,0.0,0.6417225003242493,80.08259582519531,77.0,51.30888748168945,-13740.740234375,254.1139373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1724853515625,307.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.796875,18000.0,0.0,0.0,0.3078792989253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212948203086853,0.7213020324707031,-7.225887202366721e-06,0.0,0.0003124583745375,0.0,0.0,60.87603378295898,0.0,0.0,0.0,0.4526903629302978,4.0,0.0,1.0
569760,293.1875915527344,297.1499938964844,293.1499938964844,0.0937132164835929,-2173.544921875,304.15545654296875,0.688865602016449,0.1511493176221847,0.1382903605699539,294.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4576978087425232,0.050000000745058,0.0495412312448024,293.328857421875,297.1499938964844,293.1499938964844,0.17702117562294,-2812.034912109375,304.1723022460937,0.8152182698249817,0.2523762285709381,0.1786831021308899,293.1850280761719,297.1499938964844,293.1499938964844,0.3845865428447723,-7039.126953125,304.1578674316406,0.9990000128746032,0.5377576351165771,0.4477789402008056,293.32080078125,297.1499938964844,293.1499938964844,0.009271471761167,-2952.496826171875,301.5550231933594,0.4576978087425232,0.050000000745058,0.235002264380455,291.14776611328125,291.1499938964844,260.2391662597656,258.6064453125,280.3851013183594,294.5747375488281,291.1501159667969,1.0,0.2887756824493408,0.701932430267334,0.701932430267334,1.0,1.0,-1.2592988014221191,0.5206645727157593,0.7386342883110046,0.221292182803154,0.0,0.0,0.640507698059082,79.92799377441406,80.0,43.67119216918945,-13705.5048828125,252.4593048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1578369140625,307.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.48828125,18000.0,0.0,0.0,0.3099991083145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720018208026886,0.7200254201889038,-7.222332442324841e-06,0.0,0.000314609700581,0.0,0.0,60.696964263916016,0.0,0.0,0.0,0.4522397816181183,4.0,0.0,1.0
569820,293.189453125,297.1499938964844,293.1499938964844,0.0924723297357559,-2150.1455078125,304.1556701660156,0.685880720615387,0.1498147100210189,0.1369958817958831,294.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4570287466049194,0.050000000745058,0.0495530590415,293.3295288085937,297.1499938964844,293.1499938964844,0.1727041751146316,-2757.0439453125,304.17205810546875,0.809668779373169,0.2477083504199981,0.1754430830478668,293.1834411621094,297.1499938964844,293.1499938964844,0.3850133121013641,-7046.71826171875,304.1544189453125,0.9990000128746032,0.5372024774551392,0.4490258395671844,293.3221435546875,297.1499938964844,293.1499938964844,0.0091699594631791,-2931.048583984375,301.4960021972656,0.4570287466049194,0.050000000745058,0.235058382153511,291.1668701171875,291.1499938964844,260.2234191894531,258.5918273925781,280.3863830566406,294.58154296875,291.168212890625,1.0,0.2887227237224579,0.7016535401344299,0.7016535401344299,1.0,1.0,-1.255432367324829,0.5189332365989685,0.7364991903305054,0.2201564759016037,0.0,0.0,0.6368776559829712,80.1654052734375,83.0,28.454605102539062,-13663.4775390625,251.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1972045898437,307.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.71484375,18000.0,0.0,0.0,0.3135191202163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139015793800354,0.7139087319374084,-7.179752628871938e-06,0.0,0.0003181820502504,0.0,0.0,59.6783332824707,0.0,0.0,0.0,0.4498609900474548,4.0,0.0,1.0
569880,293.189453125,297.1499938964844,293.1499938964844,0.0924723297357559,-2150.1455078125,304.1556701660156,0.685880720615387,0.1498147100210189,0.1369958817958831,294.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4570287466049194,0.050000000745058,0.0495530590415,293.3295288085937,297.1499938964844,293.1499938964844,0.1727041751146316,-2757.0439453125,304.17205810546875,0.809668779373169,0.2477083504199981,0.1754430830478668,293.1834411621094,297.1499938964844,293.1499938964844,0.3850133121013641,-7046.71826171875,304.1544189453125,0.9990000128746032,0.5372024774551392,0.4490258395671844,293.3221435546875,297.1499938964844,293.1499938964844,0.0091699594631791,-2931.048583984375,301.4960021972656,0.4570287466049194,0.050000000745058,0.235058382153511,291.1668701171875,291.1499938964844,260.2234191894531,258.5918273925781,280.3863830566406,294.58154296875,291.168212890625,1.0,0.2887227237224579,0.7016535401344299,0.7016535401344299,1.0,1.0,-1.255432367324829,0.5189332365989685,0.7364991903305054,0.2201564759016037,0.0,0.0,0.6368776559829712,80.1654052734375,83.0,28.454605102539062,-13663.4775390625,251.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1972045898437,307.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.71484375,18000.0,0.0,0.0,0.3135191202163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139015793800354,0.7139087319374084,-7.179752628871938e-06,0.0,0.0003181820502504,0.0,0.0,59.6783332824707,0.0,0.0,0.0,0.4498609900474548,4.0,0.0,1.0
569940,293.1890563964844,297.1499938964844,293.1499938964844,0.0916407704353332,-2134.582275390625,304.1551513671875,0.6823995113372803,0.1488937139511108,0.1361114680767059,294.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4551617205142975,0.050000000745058,0.049586571753025,293.3302001953125,297.1499938964844,293.1499938964844,0.1685609668493271,-2704.117919921875,304.1716003417969,0.802463948726654,0.2430276274681091,0.1722093224525451,293.1880187988281,297.1499938964844,293.1499938964844,0.3880315721035003,-7093.103515625,304.1478881835937,0.9990000128746032,0.5354413986206055,0.4525480568408966,293.3236083984375,297.1499938964844,293.1499938964844,0.0090791974216699,-2912.631591796875,301.43438720703125,0.4551617205142975,0.050000000745058,0.235217347741127,291.1769104003906,291.1499938964844,260.20733642578125,258.57684326171875,280.384521484375,294.5879821777344,291.1775207519531,1.0,0.2897238731384277,0.7013746500015259,0.7013746500015259,1.0,1.0,-1.2549468278884888,0.518701434135437,0.736245334148407,0.2198015451431274,0.0,0.0,0.6325305700302124,81.00230407714844,86.0,15.609903335571287,-13655.1982421875,253.10206604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30181884765625,307.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.646484375,18000.0,0.0,0.0,0.3160879611968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052226066589355,0.7052296996116638,-7.109920716175111e-06,0.0,0.0003207891131751,0.0,0.0,58.190879821777344,0.0,0.0,0.0,0.4464109241962433,4.0,0.0,1.0
