time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1890563964844,297.1499938964844,293.1499938964844,0.0916407704353332,-2134.582275390625,304.1551513671875,0.6823995113372803,0.1488937139511108,0.1361114680767059,294.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4551617205142975,0.050000000745058,0.049586571753025,293.3302001953125,297.1499938964844,293.1499938964844,0.1685609668493271,-2704.117919921875,304.1716003417969,0.802463948726654,0.2430276274681091,0.1722093224525451,293.1880187988281,297.1499938964844,293.1499938964844,0.3880315721035003,-7093.103515625,304.1478881835937,0.9990000128746032,0.5354413986206055,0.4525480568408966,293.3236083984375,297.1499938964844,293.1499938964844,0.0090791974216699,-2912.631591796875,301.43438720703125,0.4551617205142975,0.050000000745058,0.235217347741127,291.1769104003906,291.1499938964844,260.20733642578125,258.57684326171875,280.384521484375,294.5879821777344,291.1775207519531,1.0,0.2897238731384277,0.7013746500015259,0.7013746500015259,1.0,1.0,-1.2549468278884888,0.518701434135437,0.736245334148407,0.2198015451431274,0.0,0.0,0.6325305700302124,81.00230407714844,86.0,15.609903335571287,-13655.1982421875,253.10206604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30181884765625,307.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.646484375,18000.0,0.0,0.0,0.3160879611968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052226066589355,0.7052296996116638,-7.109920716175111e-06,0.0,0.0003207891131751,0.0,0.0,58.190879821777344,0.0,0.0,0.0,0.4464109241962433,4.0,0.0,1.0
570060,293.1869201660156,297.1499938964844,293.1499938964844,0.0911479219794273,-2125.46923828125,304.1542663574219,0.678643524646759,0.1483339816331863,0.1355719268321991,294.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4524362981319427,0.050000000745058,0.0496371015906333,293.3306579589844,297.1499938964844,293.1499938964844,0.1645590662956237,-2652.817626953125,304.17108154296875,0.7941296100616455,0.2383654713630676,0.1689890325069427,293.1983337402344,297.1499938964844,293.1499938964844,0.3931079506874084,-7169.591796875,304.1401062011719,0.9990000128746032,0.532393217086792,0.4578103125095367,293.325439453125,297.1499938964844,293.1499938964844,0.0089955516159534,-2896.274658203125,301.3699645996094,0.4524362981319427,0.050000000745058,0.2354570478200912,291.18023681640625,291.1499938964844,260.1909484863281,258.5616149902344,280.3809509277344,294.5940856933594,291.1802978515625,1.0,0.291541039943695,0.700983464717865,0.700983464717865,1.0,1.0,-1.2570974826812744,0.5196078419685364,0.737489640712738,0.2200362831354141,0.0,0.0,0.628214418888092,82.30966186523438,74.0,5.722660541534424,-13673.640625,256.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4423217773437,307.748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.544921875,18000.0,0.0,0.0,0.3178012669086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959362030029297,0.6959432363510132,-7.031788300082553e-06,0.0,0.0003225278924219,0.0,0.0,56.60277557373047,0.0,0.0,0.0,0.4426995515823364,4.0,0.0,1.0
570120,293.1869201660156,297.1499938964844,293.1499938964844,0.0911479219794273,-2125.46923828125,304.1542663574219,0.678643524646759,0.1483339816331863,0.1355719268321991,294.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4524362981319427,0.050000000745058,0.0496371015906333,293.3306579589844,297.1499938964844,293.1499938964844,0.1645590662956237,-2652.817626953125,304.17108154296875,0.7941296100616455,0.2383654713630676,0.1689890325069427,293.1983337402344,297.1499938964844,293.1499938964844,0.3931079506874084,-7169.591796875,304.1401062011719,0.9990000128746032,0.532393217086792,0.4578103125095367,293.325439453125,297.1499938964844,293.1499938964844,0.0089955516159534,-2896.274658203125,301.3699645996094,0.4524362981319427,0.050000000745058,0.2354570478200912,291.18023681640625,291.1499938964844,260.1909484863281,258.5616149902344,280.3809509277344,294.5940856933594,291.1802978515625,1.0,0.291541039943695,0.700983464717865,0.700983464717865,1.0,1.0,-1.2570974826812744,0.5196078419685364,0.737489640712738,0.2200362831354141,0.0,0.0,0.628214418888092,82.30966186523438,74.0,5.722660541534424,-13673.640625,256.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4423217773437,307.748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.544921875,18000.0,0.0,0.0,0.3178012669086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959362030029297,0.6959432363510132,-7.031788300082553e-06,0.0,0.0003225278924219,0.0,0.0,56.60277557373047,0.0,0.0,0.0,0.4426995515823364,4.0,0.0,1.0
570180,293.18536376953125,297.1499938964844,293.1499938964844,0.0906144008040428,-2115.377685546875,304.1537780761719,0.6806566715240479,0.1477210074663162,0.1350765973329544,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4552667737007141,0.050000000745058,0.0495847128331661,293.3302917480469,297.1499938964844,293.1499938964844,0.1604544520378112,-2599.703369140625,304.1708984375,0.7921835780143738,0.2338650673627853,0.1657838225364685,293.2052917480469,297.1499938964844,293.1499938964844,0.3876000642776489,-7083.9052734375,304.1531677246094,0.9990000128746032,0.5297304391860962,0.4523487389087677,293.32720947265625,297.1499938964844,293.1499938964844,0.0088826557621359,-2871.747802734375,301.3070983886719,0.4552667737007141,0.050000000745058,0.2352085262537002,291.1927185058594,291.1499938964844,260.1742553710937,258.5461120605469,280.3876647949219,294.5993957519531,291.19580078125,1.0,0.2880893647670746,0.7005922794342041,0.7005922794342041,1.0,1.0,-1.2457479238510132,0.5145095586776733,0.7312383651733398,0.2172298729419708,0.0,0.0,0.6220842599868774,80.8130111694336,62.0,24.548131942749023,-13609.2802734375,249.21730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,307.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.533203125,18000.0,0.0,0.0,0.3186443746089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855623126029968,0.6855692267417908,-6.949959242774639e-06,0.0,0.0003233835159335,0.0,0.0,54.89360046386719,0.0,0.0,0.0,0.4385399520397186,4.0,0.0,1.0
570240,293.18536376953125,297.1499938964844,293.1499938964844,0.0906144008040428,-2115.377685546875,304.1537780761719,0.6806566715240479,0.1477210074663162,0.1350765973329544,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4552667737007141,0.050000000745058,0.0495847128331661,293.3302917480469,297.1499938964844,293.1499938964844,0.1604544520378112,-2599.703369140625,304.1708984375,0.7921835780143738,0.2338650673627853,0.1657838225364685,293.2052917480469,297.1499938964844,293.1499938964844,0.3876000642776489,-7083.9052734375,304.1531677246094,0.9990000128746032,0.5297304391860962,0.4523487389087677,293.32720947265625,297.1499938964844,293.1499938964844,0.0088826557621359,-2871.747802734375,301.3070983886719,0.4552667737007141,0.050000000745058,0.2352085262537002,291.1927185058594,291.1499938964844,260.1742553710937,258.5461120605469,280.3876647949219,294.5993957519531,291.19580078125,1.0,0.2880893647670746,0.7005922794342041,0.7005922794342041,1.0,1.0,-1.2457479238510132,0.5145095586776733,0.7312383651733398,0.2172298729419708,0.0,0.0,0.6220842599868774,80.8130111694336,62.0,24.548131942749023,-13609.2802734375,249.21730041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6090393066406,307.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.533203125,18000.0,0.0,0.0,0.3186443746089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855623126029968,0.6855692267417908,-6.949959242774639e-06,0.0,0.0003233835159335,0.0,0.0,54.89360046386719,0.0,0.0,0.0,0.4385399520397186,4.0,0.0,1.0
570300,293.18682861328125,297.1499938964844,293.1499938964844,0.0899973288178443,-2103.547607421875,304.1542053222656,0.6830704808235168,0.1469883620738983,0.134511724114418,294.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20672607421875,0.4586631953716278,0.050000000745058,0.0495245642960071,293.32989501953125,297.1499938964844,293.1499938964844,0.1582631468772888,-2571.038818359375,304.17108154296875,0.7934070825576782,0.2316548377275467,0.1641920655965805,293.20196533203125,297.1499938964844,293.1499938964844,0.3808245658874511,-6980.63818359375,304.1649169921875,0.9990000128746032,0.529675304889679,0.4459958374500274,293.3277893066406,297.1499938964844,293.1499938964844,0.0088129825890064,-2855.1220703125,301.2790222167969,0.4586631953716278,0.050000000745058,0.2349232137203216,291.21112060546875,291.1499938964844,260.1658020019531,258.5382995605469,280.3948669433594,294.6018981933594,291.2151184082031,1.0,0.2848342955112457,0.700396716594696,0.700396716594696,1.0,1.0,-1.235121250152588,0.5097836852073669,0.725337564945221,0.2146609872579574,0.0,0.0,0.6161884665489197,79.13215637207031,62.0,39.47893905639648,-13526.9921875,241.7099456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109069824219,307.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.04296875,18000.0,0.0,0.0,0.3186073005199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762344241142273,0.6762412786483765,-6.885149559821002e-06,0.0,0.0003233459137845,0.0,0.0,53.43739318847656,0.0,0.0,0.0,0.4349153339862823,4.0,0.0,1.0
570360,293.1897888183594,297.1499938964844,293.1499938964844,0.0891060158610344,-2086.519287109375,304.1550598144531,0.6860554814338684,0.1459433436393737,0.1336404383182525,294.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278137207031,0.4632578194141388,0.050000000745058,0.0494474396109581,293.3294982910156,297.1499938964844,293.1499938964844,0.1560404598712921,-2541.837646484375,304.1712951660156,0.7958621978759766,0.2294596582651138,0.1626003086566925,293.19354248046875,297.1499938964844,293.1499938964844,0.3719827234745025,-6846.5,304.17828369140625,0.9990000128746032,0.5306674838066101,0.4377147555351257,293.3280334472656,297.1499938964844,293.1499938964844,0.0087392274290323,-2837.0888671875,301.2525939941406,0.4632578194141388,0.050000000745058,0.2345573604106903,291.2328491210937,291.1499938964844,260.1573181152344,258.5304260253906,280.4039611816406,294.6043395996094,291.2373352050781,1.0,0.2806973457336426,0.7002317309379578,0.7002317309379578,1.0,1.0,-1.2216951847076416,0.5038402676582336,0.717854917049408,0.2114532887935638,0.0,0.0,0.6084960699081421,76.9820556640625,65.0,50.90464401245117,-13409.689453125,232.3249664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,308.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.6796875,18000.0,0.0,0.0,0.3181712329387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631789207458496,0.663185715675354,-6.793353350076359e-06,0.0,0.0003229033609386,0.0,0.0,51.4326171875,0.0,0.0,0.0,0.4299047887325287,4.0,0.0,1.0
570420,293.1926574707031,297.1499938964844,293.1499938964844,0.0873818919062614,-2053.84912109375,304.1561584472656,0.6881395578384399,0.1443321257829666,0.1318652778863906,294.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.4683249890804291,0.050000000745058,0.0493610054254531,293.3287658691406,297.1499938964844,293.1499938964844,0.1518481820821762,-2486.723388671875,304.171142578125,0.7965338826179504,0.2250569462776184,0.1594721525907516,293.17340087890625,297.1499938964844,293.1499938964844,0.361162006855011,-6685.64208984375,304.1863708496094,0.9990000128746032,0.5336607694625854,0.4282399415969848,293.3276672363281,297.1499938964844,293.1499938964844,0.0086178705096244,-2807.964599609375,301.199951171875,0.4683249890804291,0.050000000745058,0.2341473698616027,291.26641845703125,291.1499938964844,260.1401062011719,258.5145263671875,280.4146423339844,294.6089782714844,291.2675170898437,1.0,0.2761220633983612,0.699901819229126,0.699901819229126,1.0,1.0,-1.203833818435669,0.4959691166877746,0.7078647017478943,0.2070328891277313,0.0,0.0,0.5903163552284241,74.53076934814453,68.0,36.179954528808594,-13188.318359375,220.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,308.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18321.474609375,18000.0,0.0,0.0,0.3159976601600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283883452415466,0.6283949017524719,-6.541249149449868e-06,0.0,0.0003206974361091,0.0,0.0,46.27270126342773,0.0,0.0,0.0,0.4167445600032806,4.0,0.0,1.0
570480,293.1926574707031,297.1499938964844,293.1499938964844,0.0873818919062614,-2053.84912109375,304.1561584472656,0.6881395578384399,0.1443321257829666,0.1318652778863906,294.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.4683249890804291,0.050000000745058,0.0493610054254531,293.3287658691406,297.1499938964844,293.1499938964844,0.1518481820821762,-2486.723388671875,304.171142578125,0.7965338826179504,0.2250569462776184,0.1594721525907516,293.17340087890625,297.1499938964844,293.1499938964844,0.361162006855011,-6685.64208984375,304.1863708496094,0.9990000128746032,0.5336607694625854,0.4282399415969848,293.3276672363281,297.1499938964844,293.1499938964844,0.0086178705096244,-2807.964599609375,301.199951171875,0.4683249890804291,0.050000000745058,0.2341473698616027,291.26641845703125,291.1499938964844,260.1401062011719,258.5145263671875,280.4146423339844,294.6089782714844,291.2675170898437,1.0,0.2761220633983612,0.699901819229126,0.699901819229126,1.0,1.0,-1.203833818435669,0.4959691166877746,0.7078647017478943,0.2070328891277313,0.0,0.0,0.5903163552284241,74.53076934814453,68.0,36.179954528808594,-13188.318359375,220.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195678710937,308.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18321.474609375,18000.0,0.0,0.0,0.3159976601600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283883452415466,0.6283949017524719,-6.541249149449868e-06,0.0,0.0003206974361091,0.0,0.0,46.27270126342773,0.0,0.0,0.0,0.4167445600032806,4.0,0.0,1.0
570540,293.19073486328125,297.1499938964844,293.1499938964844,0.0867429748177528,-2042.123291015625,304.1551513671875,0.6894263625144958,0.1436404883861541,0.1310991644859314,294.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.4706796407699585,0.050000000745058,0.0493187233805656,293.3282165527344,297.1499938964844,293.1499938964844,0.1481663733720779,-2438.549072265625,304.17022705078125,0.7941847443580627,0.2206419110298156,0.1563654839992523,293.1601257324219,297.1499938964844,293.1499938964844,0.355945348739624,-6611.322265625,304.1827392578125,0.9990000128746032,0.5357760787010193,0.4235260486602783,293.3265991210937,297.1499938964844,293.1499938964844,0.0085299108177423,-2789.4853515625,301.1415100097656,0.4706796407699585,0.050000000745058,0.2339467853307724,291.26513671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4189758300781,294.6129150390625,291.2639465332031,1.0,0.2735796868801117,0.6995719075202942,0.6995719075202942,1.0,1.0,-1.1932331323623655,0.4912922382354736,0.7019408345222473,0.2043293714523315,0.0,0.0,0.5748080015182495,73.30477142333984,71.0,2.7000627517700195,-13018.55078125,214.79275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,308.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.693359375,18000.0,0.0,0.0,0.3122884631156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951830148696899,0.5951893329620361,-6.287115866143722e-06,0.0,0.0003169330884702,0.0,0.0,41.57804107666016,0.0,0.0,0.0,0.404245913028717,4.0,0.0,1.0
570600,293.19073486328125,297.1499938964844,293.1499938964844,0.0867429748177528,-2042.123291015625,304.1551513671875,0.6894263625144958,0.1436404883861541,0.1310991644859314,294.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.4706796407699585,0.050000000745058,0.0493187233805656,293.3282165527344,297.1499938964844,293.1499938964844,0.1481663733720779,-2438.549072265625,304.17022705078125,0.7941847443580627,0.2206419110298156,0.1563654839992523,293.1601257324219,297.1499938964844,293.1499938964844,0.355945348739624,-6611.322265625,304.1827392578125,0.9990000128746032,0.5357760787010193,0.4235260486602783,293.3265991210937,297.1499938964844,293.1499938964844,0.0085299108177423,-2789.4853515625,301.1415100097656,0.4706796407699585,0.050000000745058,0.2339467853307724,291.26513671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4189758300781,294.6129150390625,291.2639465332031,1.0,0.2735796868801117,0.6995719075202942,0.6995719075202942,1.0,1.0,-1.1932331323623655,0.4912922382354736,0.7019408345222473,0.2043293714523315,0.0,0.0,0.5748080015182495,73.30477142333984,71.0,2.7000627517700195,-13018.55078125,214.79275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,308.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.693359375,18000.0,0.0,0.0,0.3122884631156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951830148696899,0.5951893329620361,-6.287115866143722e-06,0.0,0.0003169330884702,0.0,0.0,41.57804107666016,0.0,0.0,0.0,0.404245913028717,4.0,0.0,1.0
570660,293.1884765625,297.1499938964844,293.1499938964844,0.0864120125770568,-2036.35693359375,304.15399169921875,0.6890496015548706,0.1430664956569671,0.1305617839097976,294.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4712101519107818,0.050000000745058,0.0493090488016605,293.3277587890625,297.1499938964844,293.1499938964844,0.1447227895259857,-2393.461669921875,304.1692199707031,0.7894619703292847,0.2162184119224548,0.1532764881849289,293.1529541015625,297.1499938964844,293.1499938964844,0.354785144329071,-6598.681640625,304.1736755371094,0.9990000128746032,0.5369827747344971,0.422437459230423,293.3255920410156,297.1499938964844,293.1499938964844,0.008459061384201,-2776.273193359375,301.0794982910156,0.4712101519107818,0.050000000745058,0.2339009046554565,291.2480163574219,291.1499938964844,260.10504150390625,258.4822998046875,280.4180908203125,294.6163635253906,291.24566650390625,1.0,0.2726471722126007,0.6994031667709351,0.6994031667709351,1.0,1.0,-1.1875050067901611,0.4887930154800415,0.6987119913101196,0.202798843383789,0.0,0.0,0.5627621412277222,72.97476196289062,74.0,-20.40543365478516,-12907.271484375,212.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7404479980469,308.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18222.55859375,18000.0,0.0,0.0,0.3075000047683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568972110748291,0.5689781904220581,-6.086871053412324e-06,0.0,0.000312073418172,0.0,0.0,38.08356475830078,0.0,0.0,0.0,0.3944717347621918,4.0,0.0,1.0
570720,293.1884765625,297.1499938964844,293.1499938964844,0.0864120125770568,-2036.35693359375,304.15399169921875,0.6890496015548706,0.1430664956569671,0.1305617839097976,294.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4712101519107818,0.050000000745058,0.0493090488016605,293.3277587890625,297.1499938964844,293.1499938964844,0.1447227895259857,-2393.461669921875,304.1692199707031,0.7894619703292847,0.2162184119224548,0.1532764881849289,293.1529541015625,297.1499938964844,293.1499938964844,0.354785144329071,-6598.681640625,304.1736755371094,0.9990000128746032,0.5369827747344971,0.422437459230423,293.3255920410156,297.1499938964844,293.1499938964844,0.008459061384201,-2776.273193359375,301.0794982910156,0.4712101519107818,0.050000000745058,0.2339009046554565,291.2480163574219,291.1499938964844,260.10504150390625,258.4822998046875,280.4180908203125,294.6163635253906,291.24566650390625,1.0,0.2726471722126007,0.6994031667709351,0.6994031667709351,1.0,1.0,-1.1875050067901611,0.4887930154800415,0.6987119913101196,0.202798843383789,0.0,0.0,0.5627621412277222,72.97476196289062,74.0,-20.40543365478516,-12907.271484375,212.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7404479980469,308.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18222.55859375,18000.0,0.0,0.0,0.3075000047683716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568972110748291,0.5689781904220581,-6.086871053412324e-06,0.0,0.000312073418172,0.0,0.0,38.08356475830078,0.0,0.0,0.0,0.3944717347621918,4.0,0.0,1.0
570780,293.1864929199219,297.1499938964844,293.1499938964844,0.0861767679452896,-2032.449462890625,304.153076171875,0.6870592832565308,0.1424933075904846,0.1300661712884903,294.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.470317929983139,0.050000000745058,0.0493253767490386,293.327392578125,297.1499938964844,293.1499938964844,0.1414036154747009,-2349.85888671875,304.1683654785156,0.7828436493873596,0.2117878049612045,0.1502009034156799,293.15167236328125,297.1499938964844,293.1499938964844,0.3568513691425323,-6634.31396484375,304.1623229980469,0.9990000128746032,0.5371810793876648,0.4242634177207947,293.3250427246094,297.1499938964844,293.1499938964844,0.0083972066640853,-2765.810791015625,301.0144348144531,0.470317929983139,0.050000000745058,0.2339783608913421,291.2229919433594,291.1499938964844,260.08721923828125,258.466064453125,280.41412353515625,294.6195983886719,291.2202453613281,1.0,0.2729891538619995,0.6992344260215759,0.6992344260215759,1.0,1.0,-1.1855214834213257,0.4879315495491028,0.6975898742675781,0.2021483331918716,0.0,0.0,0.5546653270721436,73.35657501220703,77.0,-32.58905029296875,-12847.748046875,212.2753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9877319335937,308.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.04296875,18000.0,0.0,0.0,0.302145779132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506928563117981,0.5506988167762756,-5.946520559518831e-06,0.0,0.0003066395584028,0.0,0.0,35.75002670288086,0.0,0.0,0.0,0.3876998424530029,4.0,0.0,1.0
570840,293.1864929199219,297.1499938964844,293.1499938964844,0.0861767679452896,-2032.449462890625,304.153076171875,0.6870592832565308,0.1424933075904846,0.1300661712884903,294.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.470317929983139,0.050000000745058,0.0493253767490386,293.327392578125,297.1499938964844,293.1499938964844,0.1414036154747009,-2349.85888671875,304.1683654785156,0.7828436493873596,0.2117878049612045,0.1502009034156799,293.15167236328125,297.1499938964844,293.1499938964844,0.3568513691425323,-6634.31396484375,304.1623229980469,0.9990000128746032,0.5371810793876648,0.4242634177207947,293.3250427246094,297.1499938964844,293.1499938964844,0.0083972066640853,-2765.810791015625,301.0144348144531,0.470317929983139,0.050000000745058,0.2339783608913421,291.2229919433594,291.1499938964844,260.08721923828125,258.466064453125,280.41412353515625,294.6195983886719,291.2202453613281,1.0,0.2729891538619995,0.6992344260215759,0.6992344260215759,1.0,1.0,-1.1855214834213257,0.4879315495491028,0.6975898742675781,0.2021483331918716,0.0,0.0,0.5546653270721436,73.35657501220703,77.0,-32.58905029296875,-12847.748046875,212.2753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9877319335937,308.41552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.04296875,18000.0,0.0,0.0,0.302145779132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506928563117981,0.5506988167762756,-5.946520559518831e-06,0.0,0.0003066395584028,0.0,0.0,35.75002670288086,0.0,0.0,0.0,0.3876998424530029,4.0,0.0,1.0
570900,293.1856689453125,297.1499938964844,293.1499938964844,0.0860665962100029,-2030.63330078125,304.1527099609375,0.685555636882782,0.1421950906515121,0.1298180669546127,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.4694235622882843,0.050000000745058,0.0493415482342243,293.3272399902344,297.1499938964844,293.1499938964844,0.1397636979818344,-2328.231689453125,304.1679992675781,0.7789811491966248,0.2095711529254913,0.1486677080392837,293.153076171875,297.1499938964844,293.1499938964844,0.3588553369045257,-6666.4150390625,304.15643310546875,0.9990000128746032,0.5368860363960266,0.4260658323764801,293.3250427246094,297.1499938964844,293.1499938964844,0.0083678606897592,-2761.01904296875,300.98101806640625,0.4694235622882843,0.050000000745058,0.2340550720691681,291.20953369140625,291.1499938964844,260.0782470703125,258.4579162597656,280.41131591796875,294.6212158203125,291.20672607421875,1.0,0.2735483050346374,0.699150025844574,0.699150025844574,1.0,1.0,-1.1856577396392822,0.4879923164844513,0.6976653933525085,0.2020903527736663,0.0,0.0,0.552044153213501,73.76628875732422,77.0,-35.381927490234375,-12834.3154296875,213.1481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826721191406,308.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18117.50390625,18000.0,0.0,0.0,0.2994223833084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444241762161255,0.5444300770759583,-5.897337359783705e-06,0.0,0.0003038756549358,0.0,0.0,34.9645881652832,0.0,0.0,0.0,0.3853740394115448,4.0,0.0,1.0
570960,293.1849365234375,297.1499938964844,293.1499938964844,0.0859530568122863,-2028.74609375,304.1524353027344,0.6837655305862427,0.141885906457901,0.129565343260765,294.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.4682593643665313,0.050000000745058,0.0493623130023479,293.3271179199219,297.1499938964844,293.1499938964844,0.1381290704011917,-2306.609619140625,304.1676940917969,0.7748286724090576,0.2073545902967453,0.1471374630928039,293.1557312011719,297.1499938964844,293.1499938964844,0.3614054322242737,-6706.43359375,304.150634765625,0.9990000128746032,0.5363258123397827,0.4283696413040161,293.3251953125,297.1499938964844,293.1499938964844,0.008339031599462,-2756.340087890625,300.9470520019531,0.4682593643665313,0.050000000745058,0.2341535687446594,291.1960754394531,291.1499938964844,260.0692443847656,258.44976806640625,280.40850830078125,294.6228942871094,291.1932983398437,1.0,0.2743264436721802,0.6989957094192505,0.6989957094192505,1.0,1.0,-1.1864255666732788,0.4883115291595459,0.6981139779090881,0.202167347073555,0.0,0.0,0.5503230690956116,74.30134582519531,80.0,-36.57339096069336,-12829.8037109375,214.4890594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1557006835937,308.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.09375,18000.0,0.0,0.0,0.296750545501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399312376976013,0.5399370789527893,-5.860734745510854e-06,0.0,0.000301164080156,0.0,0.0,34.40134048461914,0.0,0.0,0.0,0.3836934864521026,4.0,0.0,1.0
571020,293.1838073730469,297.1499938964844,293.1499938964844,0.0857010781764984,-2024.47119140625,304.15203857421875,0.6794719696044922,0.1412292420864105,0.1290386021137237,294.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4651676118373871,0.050000000745058,0.0494158379733562,293.3268127441406,297.1499938964844,293.1499938964844,0.1348641514778137,-2263.214599609375,304.167236328125,0.7658712863922119,0.2029248625040054,0.1440872102975845,293.1644897460937,297.1499938964844,293.1499938964844,0.3678986728191376,-6806.33984375,304.1396484375,0.9990000128746032,0.534412682056427,0.4342528581619262,293.3260192871094,297.1499938964844,293.1499938964844,0.0082816565409302,-2746.92333984375,300.8777160644531,0.4651676118373871,0.050000000745058,0.2344074696302414,291.170166015625,291.1499938964844,260.0511474609375,258.4334411621094,280.40203857421875,294.6263427734375,291.1676025390625,1.0,0.2764414548873901,0.6986870169639587,0.6986870169639587,1.0,1.0,-1.1895618438720703,0.4896425604820251,0.6999192833900452,0.2027060091495514,0.0,0.0,0.5493860244750977,75.69827270507812,83.0,-35.983455657958984,-12843.2861328125,218.38687133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2321472167969,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9375,18000.0,0.0,0.0,0.2917816340923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358282923698425,0.5358341336250305,-5.821328613819787e-06,0.0,0.0002961212594527,0.0,0.0,33.86261367797852,0.0,0.0,0.0,0.3820871710777282,4.0,0.0,1.0
571080,293.1838073730469,297.1499938964844,293.1499938964844,0.0857010781764984,-2024.47119140625,304.15203857421875,0.6794719696044922,0.1412292420864105,0.1290386021137237,294.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4651676118373871,0.050000000745058,0.0494158379733562,293.3268127441406,297.1499938964844,293.1499938964844,0.1348641514778137,-2263.214599609375,304.167236328125,0.7658712863922119,0.2029248625040054,0.1440872102975845,293.1644897460937,297.1499938964844,293.1499938964844,0.3678986728191376,-6806.33984375,304.1396484375,0.9990000128746032,0.534412682056427,0.4342528581619262,293.3260192871094,297.1499938964844,293.1499938964844,0.0082816565409302,-2746.92333984375,300.8777160644531,0.4651676118373871,0.050000000745058,0.2344074696302414,291.170166015625,291.1499938964844,260.0511474609375,258.4334411621094,280.40203857421875,294.6263427734375,291.1676025390625,1.0,0.2764414548873901,0.6986870169639587,0.6986870169639587,1.0,1.0,-1.1895618438720703,0.4896425604820251,0.6999192833900452,0.2027060091495514,0.0,0.0,0.5493860244750977,75.69827270507812,83.0,-35.983455657958984,-12843.2861328125,218.38687133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2321472167969,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9375,18000.0,0.0,0.0,0.2917816340923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358282923698425,0.5358341336250305,-5.821328613819787e-06,0.0,0.0002961212594527,0.0,0.0,33.86261367797852,0.0,0.0,0.0,0.3820871710777282,4.0,0.0,1.0
571140,293.18310546875,297.1499938964844,293.1499938964844,0.0854051783680915,-2019.3289794921875,304.15185546875,0.6744566559791565,0.1405181288719177,0.128476396203041,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4611353874206543,0.050000000745058,0.0494827777147293,293.3265380859375,297.1499938964844,293.1499938964844,0.1316009610891342,-2219.56103515625,304.1669311523437,0.7563738226890564,0.1985051482915878,0.1410523205995559,293.1772155761719,297.1499938964844,293.1499938964844,0.3759104907512665,-6927.42822265625,304.1297912597656,0.9990000128746032,0.5314733982086182,0.4415008127689361,293.3275146484375,297.1499938964844,293.1499938964844,0.0082236407324671,-2737.129150390625,300.8064880371094,0.4611353874206543,0.050000000745058,0.2347249984741211,291.1462097167969,291.1499938964844,260.032958984375,258.4171142578125,280.39453125,294.6300048828125,291.1438903808594,1.0,0.2791574597358703,0.698378324508667,0.698378324508667,1.0,1.0,-1.19440495967865,0.4917131662368774,0.7026917934417725,0.2036634981632232,0.0,0.0,0.5515180826187134,77.45972442626953,86.0,-33.44101333618164,-12880.8994140625,223.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21630859375,308.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2876163125038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376003384590149,0.5376061201095581,-5.821666945848847e-06,0.0,0.0002918939862865,0.0,0.0,34.013397216796875,0.0,0.0,0.0,0.3825776875019073,4.0,0.0,1.0
571200,293.18310546875,297.1499938964844,293.1499938964844,0.0854051783680915,-2019.3289794921875,304.15185546875,0.6744566559791565,0.1405181288719177,0.128476396203041,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4611353874206543,0.050000000745058,0.0494827777147293,293.3265380859375,297.1499938964844,293.1499938964844,0.1316009610891342,-2219.56103515625,304.1669311523437,0.7563738226890564,0.1985051482915878,0.1410523205995559,293.1772155761719,297.1499938964844,293.1499938964844,0.3759104907512665,-6927.42822265625,304.1297912597656,0.9990000128746032,0.5314733982086182,0.4415008127689361,293.3275146484375,297.1499938964844,293.1499938964844,0.0082236407324671,-2737.129150390625,300.8064880371094,0.4611353874206543,0.050000000745058,0.2347249984741211,291.1462097167969,291.1499938964844,260.032958984375,258.4171142578125,280.39453125,294.6300048828125,291.1438903808594,1.0,0.2791574597358703,0.698378324508667,0.698378324508667,1.0,1.0,-1.19440495967865,0.4917131662368774,0.7026917934417725,0.2036634981632232,0.0,0.0,0.5515180826187134,77.45972442626953,86.0,-33.44101333618164,-12880.8994140625,223.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21630859375,308.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55078125,18000.0,0.0,0.0,0.2876163125038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376003384590149,0.5376061201095581,-5.821666945848847e-06,0.0,0.0002918939862865,0.0,0.0,34.013397216796875,0.0,0.0,0.0,0.3825776875019073,4.0,0.0,1.0
571260,293.1827392578125,297.1499938964844,293.1499938964844,0.0850565582513809,-2013.153076171875,304.1518249511719,0.6689623594284058,0.1397526562213897,0.1278754621744156,294.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4566290378570556,0.050000000745058,0.049560572952032,293.3262939453125,297.1499938964844,293.1499938964844,0.1283300668001175,-2175.511474609375,304.166748046875,0.7466503977775574,0.1940792351961136,0.1380304098129272,293.19305419921875,297.1499938964844,293.1499938964844,0.3850873410701751,-7064.20458984375,304.1212463378906,0.9990000128746032,0.527579128742218,0.4497781991958618,293.3296203613281,297.1499938964844,293.1499938964844,0.0081639969721436,-2726.64013671875,300.7335205078125,0.4566290378570556,0.050000000745058,0.2350940257310867,291.1249084472656,291.1499938964844,260.0146484375,258.4008483886719,280.3868713378906,294.6338806152344,291.1229248046875,1.0,0.2823303043842315,0.697991669178009,0.697991669178009,1.0,1.0,-1.2005277872085571,0.4943185448646545,0.7062092423439026,0.2049228847026825,0.0,0.0,0.5563119649887085,79.51522827148438,89.0,-29.7549057006836,-12936.98828125,229.98342895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161804199219,308.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.673828125,18000.0,0.0,0.0,0.2845301032066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445573925971985,0.5445632338523865,-5.8573214118951e-06,0.0,0.0002887618902605,0.0,0.0,34.77849197387695,0.0,0.0,0.0,0.3849289715290069,4.0,0.0,1.0
571320,293.1827392578125,297.1499938964844,293.1499938964844,0.0850565582513809,-2013.153076171875,304.1518249511719,0.6689623594284058,0.1397526562213897,0.1278754621744156,294.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4566290378570556,0.050000000745058,0.049560572952032,293.3262939453125,297.1499938964844,293.1499938964844,0.1283300668001175,-2175.511474609375,304.166748046875,0.7466503977775574,0.1940792351961136,0.1380304098129272,293.19305419921875,297.1499938964844,293.1499938964844,0.3850873410701751,-7064.20458984375,304.1212463378906,0.9990000128746032,0.527579128742218,0.4497781991958618,293.3296203613281,297.1499938964844,293.1499938964844,0.0081639969721436,-2726.64013671875,300.7335205078125,0.4566290378570556,0.050000000745058,0.2350940257310867,291.1249084472656,291.1499938964844,260.0146484375,258.4008483886719,280.3868713378906,294.6338806152344,291.1229248046875,1.0,0.2823303043842315,0.697991669178009,0.697991669178009,1.0,1.0,-1.2005277872085571,0.4943185448646545,0.7062092423439026,0.2049228847026825,0.0,0.0,0.5563119649887085,79.51522827148438,89.0,-29.7549057006836,-12936.98828125,229.98342895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161804199219,308.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.673828125,18000.0,0.0,0.0,0.2845301032066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445573925971985,0.5445632338523865,-5.8573214118951e-06,0.0,0.0002887618902605,0.0,0.0,34.77849197387695,0.0,0.0,0.0,0.3849289715290069,4.0,0.0,1.0
571380,293.1824645996094,297.1499938964844,293.1499938964844,0.0846614688634872,-2006.0640869140625,304.1518859863281,0.6632013916969299,0.1389762759208679,0.1272475570440292,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4519143402576446,0.050000000745058,0.0496473871171474,293.32635498046875,297.1499938964844,293.1499938964844,0.1249605640769004,-2129.798095703125,304.1667785644531,0.7367562651634216,0.1895956844091415,0.1349420398473739,293.21112060546875,297.1499938964844,293.1499938964844,0.3951648473739624,-7212.6015625,304.11407470703125,0.9990000128746032,0.5228325724601746,0.4588386714458465,293.332275390625,297.1499938964844,293.1499938964844,0.0081021003425121,-2715.25244140625,300.6588134765625,0.4519143402576446,0.050000000745058,0.2355058193206787,291.1066589355469,291.1499938964844,259.9963073730469,258.3846740722656,280.3788146972656,294.63787841796875,291.1050109863281,1.0,0.2858447730541229,0.6976050138473511,0.6976050138473511,1.0,1.0,-1.207540512084961,0.4973077178001404,0.7102327942848206,0.2064106166362762,0.0,0.0,0.5633440613746643,81.812744140625,77.0,-25.56403160095215,-13007.123046875,237.2052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454345703125,308.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7265625,18000.0,0.0,0.0,0.2826982736587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560321807861328,0.5560380816459656,-5.925065579504008e-06,0.0,0.0002869027957785,0.0,0.0,36.107872009277344,0.0,0.0,0.0,0.3889389336109161,4.0,0.0,1.0
571440,293.1824645996094,297.1499938964844,293.1499938964844,0.0846614688634872,-2006.0640869140625,304.1518859863281,0.6632013916969299,0.1389762759208679,0.1272475570440292,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.4519143402576446,0.050000000745058,0.0496473871171474,293.32635498046875,297.1499938964844,293.1499938964844,0.1249605640769004,-2129.798095703125,304.1667785644531,0.7367562651634216,0.1895956844091415,0.1349420398473739,293.21112060546875,297.1499938964844,293.1499938964844,0.3951648473739624,-7212.6015625,304.11407470703125,0.9990000128746032,0.5228325724601746,0.4588386714458465,293.332275390625,297.1499938964844,293.1499938964844,0.0081021003425121,-2715.25244140625,300.6588134765625,0.4519143402576446,0.050000000745058,0.2355058193206787,291.1066589355469,291.1499938964844,259.9963073730469,258.3846740722656,280.3788146972656,294.63787841796875,291.1050109863281,1.0,0.2858447730541229,0.6976050138473511,0.6976050138473511,1.0,1.0,-1.207540512084961,0.4973077178001404,0.7102327942848206,0.2064106166362762,0.0,0.0,0.5633440613746643,81.812744140625,77.0,-25.56403160095215,-13007.123046875,237.2052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454345703125,308.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7265625,18000.0,0.0,0.0,0.2826982736587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560321807861328,0.5560380816459656,-5.925065579504008e-06,0.0,0.0002869027957785,0.0,0.0,36.107872009277344,0.0,0.0,0.0,0.3889389336109161,4.0,0.0,1.0
571500,293.1813659667969,297.1499938964844,293.1499938964844,0.0844908878207206,-2002.9788818359373,304.15185546875,0.6626150012016296,0.1387829482555389,0.1269979327917099,294.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4517749845981598,0.050000000745058,0.0496500432491302,293.3255310058594,297.1499938964844,293.1499938964844,0.1233215853571891,-2107.4345703125,304.1667175292969,0.7341227531433105,0.1875243186950683,0.1334687918424606,293.2206726074219,297.1499938964844,293.1499938964844,0.3960740864276886,-7223.01318359375,304.1191101074219,0.9990000128746032,0.5201777815818787,0.4591133892536163,293.33367919921875,297.1499938964844,293.1499938964844,0.0080611733719706,-2706.600341796875,300.6217346191406,0.4517749845981598,0.050000000745058,0.2355184257030487,291.1004638671875,291.1499938964844,259.9870910644531,258.3766174316406,280.378662109375,294.639892578125,291.1003112792969,1.0,0.2853600680828094,0.6974116563796997,0.6974116563796997,1.0,1.0,-1.2058271169662476,0.4964991807937622,0.7093279361724854,0.2059904783964157,0.0,0.0,0.5673053860664368,81.85640716552734,77.0,-15.591278076171877,-13014.333984375,236.67393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8410339355469,308.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17881.673828125,18000.0,0.0,0.0,0.282254695892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631782412528992,0.5631842017173767,-5.969962785457028e-06,0.0,0.0002864526468329,0.0,0.0,36.964752197265625,0.0,0.0,0.0,0.3914734721183777,4.0,0.0,1.0
571560,293.18072509765625,297.1499938964844,293.1499938964844,0.0842578560113906,-1998.5496826171875,304.1519470214844,0.6636329889297485,0.1385097950696945,0.1267766654491424,294.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.4532222747802734,0.050000000745058,0.0496227219700813,293.3247375488281,297.1499938964844,293.1499938964844,0.121574692428112,-2083.35009765625,304.1668395996094,0.7330271601676941,0.1854598373174667,0.1320050805807113,293.2265319824219,297.1499938964844,293.1499938964844,0.3934893310070038,-7180.79052734375,304.12945556640625,0.9990000128746032,0.518130898475647,0.4562812745571136,293.3348999023437,297.1499938964844,293.1499938964844,0.0080093210563063,-2694.014892578125,300.5878601074219,0.4532222747802734,0.050000000745058,0.2353888154029846,291.1056213378906,291.1499938964844,259.9779052734375,258.3685913085937,280.3815002441406,294.64190673828125,291.1077880859375,1.0,0.2837063670158386,0.6972021460533142,0.6972021460533142,1.0,1.0,-1.2002195119857788,0.4939945042133331,0.7062249779701233,0.2046213150024414,0.0,0.0,0.5698068737983704,81.08412170410156,65.0,4.826463222503662,-12990.9013671875,233.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7345886230469,308.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17890.451171875,18000.0,0.0,0.0,0.2820451855659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696108937263489,0.5696169137954712,-6.016181032464374e-06,0.0,0.0002862400142475,0.0,0.0,37.77638244628906,0.0,0.0,0.0,0.3937846720218658,4.0,0.0,1.0
571620,293.1817321777344,297.1499938964844,293.1499938964844,0.0832524970173835,-1979.338134765625,304.1529846191406,0.66829514503479,0.1375275552272796,0.1258510202169418,294.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.459797739982605,0.050000000745058,0.0495054610073566,293.3254089355469,297.1499938964844,293.1499938964844,0.1177245751023292,-2029.72802734375,304.1676940917969,0.7338706851005554,0.1809116899967193,0.1289091557264328,293.2231750488281,297.1499938964844,293.1499938964844,0.3808024823665619,-6984.60205078125,304.1576232910156,0.9990000128746032,0.5168275237083435,0.4439225494861603,293.33648681640625,297.1499938964844,293.1499938964844,0.0078869042918086,-2662.015380859375,300.5277099609375,0.459797739982605,0.050000000745058,0.2348325997591018,291.1362609863281,291.1499938964844,259.9595031738281,258.3526611328125,280.3938293457031,294.64581298828125,291.1401062011719,1.0,0.2773662507534027,0.6967830657958984,0.6967830657958984,1.0,1.0,-1.179754376411438,0.484960675239563,0.6947936415672302,0.199718564748764,0.0,0.0,0.5697596669197083,77.82424926757812,53.0,37.26354598999024,-12832.42578125,219.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.125,18000.0,0.0,0.0,0.2819369733333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740463733673096,0.5740524530410767,-6.0659044720523525e-06,0.0,0.0002861301763914,0.0,0.0,38.43506240844727,0.0,0.0,0.0,0.3955762088298797,4.0,0.0,1.0
571680,293.1817321777344,297.1499938964844,293.1499938964844,0.0832524970173835,-1979.338134765625,304.1529846191406,0.66829514503479,0.1375275552272796,0.1258510202169418,294.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.459797739982605,0.050000000745058,0.0495054610073566,293.3254089355469,297.1499938964844,293.1499938964844,0.1177245751023292,-2029.72802734375,304.1676940917969,0.7338706851005554,0.1809116899967193,0.1289091557264328,293.2231750488281,297.1499938964844,293.1499938964844,0.3808024823665619,-6984.60205078125,304.1576232910156,0.9990000128746032,0.5168275237083435,0.4439225494861603,293.33648681640625,297.1499938964844,293.1499938964844,0.0078869042918086,-2662.015380859375,300.5277099609375,0.459797739982605,0.050000000745058,0.2348325997591018,291.1362609863281,291.1499938964844,259.9595031738281,258.3526611328125,280.3938293457031,294.64581298828125,291.1401062011719,1.0,0.2773662507534027,0.6967830657958984,0.6967830657958984,1.0,1.0,-1.179754376411438,0.484960675239563,0.6947936415672302,0.199718564748764,0.0,0.0,0.5697596669197083,77.82424926757812,53.0,37.26354598999024,-12832.42578125,219.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.125,18000.0,0.0,0.0,0.2819369733333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740463733673096,0.5740524530410767,-6.0659044720523525e-06,0.0,0.0002861301763914,0.0,0.0,38.43506240844727,0.0,0.0,0.0,0.3955762088298797,4.0,0.0,1.0
571740,293.1806030273437,297.1499938964844,293.1499938964844,0.082270473241806,-1960.4766845703125,304.1535949707031,0.6776822805404663,0.1369501650333404,0.1250653117895126,294.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4704375863075256,0.050000000745058,0.0493234172463417,293.329345703125,297.1499938964844,293.1499938964844,0.1129812151193618,-1963.0015869140625,304.169677734375,0.7374307513237,0.1756548285484314,0.1250711679458618,293.2012939453125,297.1499938964844,293.1499938964844,0.3598579466342926,-6665.78857421875,304.1900329589844,0.9990000128746032,0.5193852782249451,0.424022227525711,293.33642578125,297.1499938964844,293.1499938964844,0.0077533526346087,-2625.4541015625,300.475341796875,0.4704375863075256,0.050000000745058,0.233969047665596,291.1793212890625,291.1499938964844,259.94110107421875,258.3368835449219,280.4128723144531,294.6492004394531,291.1842956542969,1.0,0.2676503360271454,0.6963639855384827,0.6963639855384827,1.0,1.0,-1.1490660905838013,0.4715220332145691,0.677544116973877,0.1924550086259842,0.0,0.0,0.5630839467048645,72.78790283203125,56.0,57.8066635131836,-12553.7724609375,199.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.765625,18000.0,0.0,0.0,0.2815570533275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663803815841675,0.5663864016532898,-6.036715603841003e-06,0.0,0.0002857446088455,0.0,0.0,37.5920524597168,0.0,0.0,0.0,0.3930331468582153,4.0,0.0,1.0
