time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1806030273437,297.1499938964844,293.1499938964844,0.082270473241806,-1960.4766845703125,304.1535949707031,0.6776822805404663,0.1369501650333404,0.1250653117895126,294.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4704375863075256,0.050000000745058,0.0493234172463417,293.329345703125,297.1499938964844,293.1499938964844,0.1129812151193618,-1963.0015869140625,304.169677734375,0.7374307513237,0.1756548285484314,0.1250711679458618,293.2012939453125,297.1499938964844,293.1499938964844,0.3598579466342926,-6665.78857421875,304.1900329589844,0.9990000128746032,0.5193852782249451,0.424022227525711,293.33642578125,297.1499938964844,293.1499938964844,0.0077533526346087,-2625.4541015625,300.475341796875,0.4704375863075256,0.050000000745058,0.233969047665596,291.1793212890625,291.1499938964844,259.94110107421875,258.3368835449219,280.4128723144531,294.6492004394531,291.1842956542969,1.0,0.2676503360271454,0.6963639855384827,0.6963639855384827,1.0,1.0,-1.1490660905838013,0.4715220332145691,0.677544116973877,0.1924550086259842,0.0,0.0,0.5630839467048645,72.78790283203125,56.0,57.8066635131836,-12553.7724609375,199.08331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.765625,18000.0,0.0,0.0,0.2815570533275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663803815841675,0.5663864016532898,-6.036715603841003e-06,0.0,0.0002857446088455,0.0,0.0,37.5920524597168,0.0,0.0,0.0,0.3930331468582153,4.0,0.0,1.0
571860,293.1784973144531,297.1499938964844,293.1499938964844,0.081621415913105,-1948.03466796875,304.1534729003906,0.6849642395973206,0.1366020292043686,0.1245920807123184,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.4770295619964599,0.050000000745058,0.0491993725299835,293.3282775878906,297.1499938964844,293.1499938964844,0.1090468391776084,-1907.461669921875,304.16961669921875,0.7392038106918335,0.1713219434022903,0.1218449994921684,293.17510986328125,297.1499938964844,293.1499938964844,0.3443207144737243,-6433.078125,304.20196533203125,0.9990000128746032,0.5234009027481079,0.4099060297012329,293.3345642089844,297.1499938964844,293.1499938964844,0.0076427171006798,-2595.34521484375,300.4260559082031,0.4770295619964599,0.050000000745058,0.2333806455135345,291.21417236328125,291.1499938964844,259.9227294921875,258.32135009765625,280.4190979003906,294.6461181640625,291.2153625488281,1.0,0.2612254917621612,0.6962946653366089,0.6962946653366089,1.0,1.0,-1.1268198490142822,0.461900532245636,0.664919376373291,0.1871979981660843,0.0,0.0,0.5517688989639282,69.3424072265625,59.0,38.49637985229492,-12284.314453125,185.3864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,308.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.1953125,18000.0,0.0,0.0,0.2803159356117248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473881363868713,0.5473940968513489,-5.927275196881965e-06,0.0,0.0002844850241672,0.0,0.0,35.36783981323242,0.0,0.0,0.0,0.3864778578281402,4.0,0.0,1.0
571920,293.1784973144531,297.1499938964844,293.1499938964844,0.081621415913105,-1948.03466796875,304.1534729003906,0.6849642395973206,0.1366020292043686,0.1245920807123184,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.4770295619964599,0.050000000745058,0.0491993725299835,293.3282775878906,297.1499938964844,293.1499938964844,0.1090468391776084,-1907.461669921875,304.16961669921875,0.7392038106918335,0.1713219434022903,0.1218449994921684,293.17510986328125,297.1499938964844,293.1499938964844,0.3443207144737243,-6433.078125,304.20196533203125,0.9990000128746032,0.5234009027481079,0.4099060297012329,293.3345642089844,297.1499938964844,293.1499938964844,0.0076427171006798,-2595.34521484375,300.4260559082031,0.4770295619964599,0.050000000745058,0.2333806455135345,291.21417236328125,291.1499938964844,259.9227294921875,258.32135009765625,280.4190979003906,294.6461181640625,291.2153625488281,1.0,0.2612254917621612,0.6962946653366089,0.6962946653366089,1.0,1.0,-1.1268198490142822,0.461900532245636,0.664919376373291,0.1871979981660843,0.0,0.0,0.5517688989639282,69.3424072265625,59.0,38.49637985229492,-12284.314453125,185.3864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,308.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.1953125,18000.0,0.0,0.0,0.2803159356117248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473881363868713,0.5473940968513489,-5.927275196881965e-06,0.0,0.0002844850241672,0.0,0.0,35.36783981323242,0.0,0.0,0.0,0.3864778578281402,4.0,0.0,1.0
571980,293.1760559082031,297.1499938964844,293.1499938964844,0.0813869684934616,-1943.831787109375,304.1526794433594,0.6894218921661377,0.136375218629837,0.1243018507957458,294.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.4806890785694122,0.050000000745058,0.049128133803606,293.3262939453125,297.1499938964844,293.1499938964844,0.1057890579104423,-1861.6234130859373,304.16851806640625,0.7382996082305908,0.1672077924013137,0.118899680674076,293.154296875,297.1499938964844,293.1499938964844,0.3353699743747711,-6302.39404296875,304.1993103027344,0.9990000128746032,0.5269991159439087,0.401574045419693,293.3323974609375,297.1499938964844,293.1499938964844,0.0075610117055475,-2575.688232421875,300.3677978515625,0.4806890785694122,0.050000000745058,0.2330427169799804,291.2122497558594,291.1499938964844,259.9043884277344,258.3060302734375,280.4022216796875,294.6130065917969,291.211181640625,1.0,0.2572071850299835,0.6962253451347351,0.6962253451347351,1.0,1.0,-1.112441897392273,0.4556900858879089,0.6567517518997192,0.1838274002075195,0.0,0.0,0.5433626770973206,67.34534454345703,62.0,3.566147565841675,-12101.2978515625,177.2087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,308.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.75390625,18000.0,0.0,0.0,0.2782353162765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529988169670105,0.5299939513206482,-5.808308742416557e-06,0.0,0.0002823734830599,0.0,0.0,33.3111457824707,0.0,0.0,0.0,0.380315899848938,4.0,0.0,1.0
572040,293.1760559082031,297.1499938964844,293.1499938964844,0.0813869684934616,-1943.831787109375,304.1526794433594,0.6894218921661377,0.136375218629837,0.1243018507957458,294.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.4806890785694122,0.050000000745058,0.049128133803606,293.3262939453125,297.1499938964844,293.1499938964844,0.1057890579104423,-1861.6234130859373,304.16851806640625,0.7382996082305908,0.1672077924013137,0.118899680674076,293.154296875,297.1499938964844,293.1499938964844,0.3353699743747711,-6302.39404296875,304.1993103027344,0.9990000128746032,0.5269991159439087,0.401574045419693,293.3323974609375,297.1499938964844,293.1499938964844,0.0075610117055475,-2575.688232421875,300.3677978515625,0.4806890785694122,0.050000000745058,0.2330427169799804,291.2122497558594,291.1499938964844,259.9043884277344,258.3060302734375,280.4022216796875,294.6130065917969,291.211181640625,1.0,0.2572071850299835,0.6962253451347351,0.6962253451347351,1.0,1.0,-1.112441897392273,0.4556900858879089,0.6567517518997192,0.1838274002075195,0.0,0.0,0.5433626770973206,67.34534454345703,62.0,3.566147565841675,-12101.2978515625,177.2087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,308.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.75390625,18000.0,0.0,0.0,0.2782353162765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529988169670105,0.5299939513206482,-5.808308742416557e-06,0.0,0.0002823734830599,0.0,0.0,33.3111457824707,0.0,0.0,0.0,0.380315899848938,4.0,0.0,1.0
572100,293.17486572265625,297.1499938964844,293.1499938964844,0.0813245102763176,-1942.7906494140625,304.1523132324219,0.690717875957489,0.1362755447626114,0.1241897344589233,294.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083740234375,0.4817551672458648,0.050000000745058,0.0491072945296764,293.3253173828125,297.1499938964844,293.1499938964844,0.104235827922821,-1839.7027587890625,304.16796875,0.7369197010993958,0.1651680469512939,0.1174581050872802,293.1463623046875,297.1499938964844,293.1499938964844,0.332661360502243,-6264.1015625,304.1952514648437,0.9990000128746032,0.5285038948059082,0.3991030156612396,293.3313903808594,297.1499938964844,293.1499938964844,0.0075255278497934,-2567.513916015625,300.3374938964844,0.4817551672458648,0.050000000745058,0.2329438626766204,291.20721435546875,291.1499938964844,259.895263671875,258.2984619140625,280.395263671875,294.6014404296875,291.2059631347656,1.0,0.2559456825256347,0.6961906552314758,0.6961906552314758,1.0,1.0,-1.107466220855713,0.4535412788391113,0.6539250016212463,0.1826622486114502,0.0,0.0,0.5400476455688477,66.7513427734375,62.0,-5.744497299194336,-12039.3173828125,174.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,308.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.05859375,18000.0,0.0,0.0,0.2769772708415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523269534111023,0.5232753157615662,-5.761130069004139e-06,0.0,0.0002810967271216,0.0,0.0,32.530574798583984,0.0,0.0,0.0,0.3779110908508301,4.0,0.0,1.0
572160,293.1737670898437,297.1499938964844,293.1499938964844,0.0812805220484733,-1942.1014404296875,304.1519775390625,0.6914439797401428,0.1361787319183349,0.1240897476673126,294.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025451660156,0.4823976159095764,0.050000000745058,0.0490947477519512,293.3243713378906,297.1499938964844,293.1499938964844,0.1027081981301307,-1818.0811767578125,304.16748046875,0.7349817156791687,0.1631323248147964,0.1160267367959022,293.1401062011719,297.1499938964844,293.1499938964844,0.330958604812622,-6241.1064453125,304.19012451171875,0.9990000128746032,0.5297784805297852,0.3976073861122131,293.3305053710937,297.1499938964844,293.1499938964844,0.0074919541366398,-2559.910400390625,300.3067932128906,0.4823976159095764,0.050000000745058,0.2328843474388122,291.201171875,291.1499938964844,259.8861694335937,258.2909851074219,280.38934326171875,294.59295654296875,291.1996459960937,1.0,0.2551115453243255,0.6961555480957031,0.6961555480957031,1.0,1.0,-1.103745698928833,0.4519328474998474,0.6518127918243408,0.1817912608385086,0.0,0.0,0.5372389554977417,66.38429260253906,65.0,-12.234078407287598,-11991.0107421875,172.8118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,308.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.48828125,18000.0,0.0,0.0,0.2756271958351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175121426582336,0.5175178647041321,-5.721028628613567e-06,0.0,0.0002797265769913,0.0,0.0,31.87188148498535,0.0,0.0,0.0,0.3758619427680969,4.0,0.0,1.0
572220,293.1717529296875,297.1499938964844,293.1499938964844,0.0812328606843948,-1941.494384765625,304.1513977050781,0.6913850903511047,0.1359834820032119,0.1239117234945297,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.482601523399353,0.050000000745058,0.0490907877683639,293.3226623535156,297.1499938964844,293.1499938964844,0.0997116118669509,-1775.4814453125,304.1666564941406,0.7296483516693115,0.1590625047683715,0.1131832525134086,293.1324157714844,297.1499938964844,293.1499938964844,0.3301940262317657,-6235.060546875,304.177978515625,0.9990000128746032,0.5315997004508972,0.3971319198608398,293.3290100097656,297.1499938964844,293.1499938964844,0.0074299541302025,-2546.22998046875,300.2440185546875,0.482601523399353,0.050000000745058,0.232865571975708,291.18621826171875,291.1499938964844,259.8680114746094,258.2762451171875,280.3801574707031,294.583984375,291.1844177246094,1.0,0.254542589187622,0.6960852146148682,0.6960852146148682,1.0,1.0,-1.0995194911956787,0.4500976204872131,0.6494218707084656,0.1808021813631057,0.0,0.0,0.5333830118179321,66.22832489013672,68.0,-19.9101791381836,-11930.37890625,171.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,308.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0546875,18000.0,0.0,0.0,0.2728013694286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090985298156738,0.5091041922569275,-5.661030172632309e-06,0.0,0.000276858714642,0.0,0.0,30.91709518432617,0.0,0.0,0.0,0.3728633821010589,4.0,0.0,1.0
572280,293.1717529296875,297.1499938964844,293.1499938964844,0.0812328606843948,-1941.494384765625,304.1513977050781,0.6913850903511047,0.1359834820032119,0.1239117234945297,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.482601523399353,0.050000000745058,0.0490907877683639,293.3226623535156,297.1499938964844,293.1499938964844,0.0997116118669509,-1775.4814453125,304.1666564941406,0.7296483516693115,0.1590625047683715,0.1131832525134086,293.1324157714844,297.1499938964844,293.1499938964844,0.3301940262317657,-6235.060546875,304.177978515625,0.9990000128746032,0.5315997004508972,0.3971319198608398,293.3290100097656,297.1499938964844,293.1499938964844,0.0074299541302025,-2546.22998046875,300.2440185546875,0.482601523399353,0.050000000745058,0.232865571975708,291.18621826171875,291.1499938964844,259.8680114746094,258.2762451171875,280.3801574707031,294.583984375,291.1844177246094,1.0,0.254542589187622,0.6960852146148682,0.6960852146148682,1.0,1.0,-1.0995194911956787,0.4500976204872131,0.6494218707084656,0.1808021813631057,0.0,0.0,0.5333830118179321,66.22832489013672,68.0,-19.9101791381836,-11930.37890625,171.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,308.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0546875,18000.0,0.0,0.0,0.2728013694286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090985298156738,0.5091041922569275,-5.661030172632309e-06,0.0,0.000276858714642,0.0,0.0,30.91709518432617,0.0,0.0,0.0,0.3728633821010589,4.0,0.0,1.0
572340,293.1700744628906,297.1499938964844,293.1499938964844,0.0812072455883026,-1941.29443359375,304.1509704589844,0.6896229982376099,0.1357742995023727,0.1237464845180511,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4816048443317413,0.050000000745058,0.0491103008389472,293.3211975097656,297.1499938964844,293.1499938964844,0.096754640340805,-1733.1854248046875,304.1660461425781,0.7226477861404419,0.1549837738275528,0.1103528141975402,293.13055419921875,297.1499938964844,293.1499938964844,0.3323758542537689,-6273.15478515625,304.1650390625,0.9990000128746032,0.532434344291687,0.3994528353214264,293.3280334472656,297.1499938964844,293.1499938964844,0.007372282911092,-2533.725830078125,300.1798400878906,0.4816048443317413,0.050000000745058,0.232958123087883,291.1698608398437,291.1499938964844,259.8500061035156,258.2618103027344,280.3738708496094,294.58355712890625,291.16802978515625,1.0,0.2551940083503723,0.696014940738678,0.696014940738678,1.0,1.0,-1.0988428592681885,0.4497847259044647,0.6490581631660461,0.1806452423334121,0.0,0.0,0.5318266749382019,66.7137222290039,71.0,-22.50332260131836,-11909.9326171875,171.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74346923828125,308.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.71484375,18000.0,0.0,0.0,0.2700521349906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048681497573853,0.5048738121986389,-5.627492100757081e-06,0.0,0.0002740685886237,0.0,0.0,30.42803382873535,0.0,0.0,0.0,0.3713155090808868,4.0,0.0,1.0
572400,293.1700744628906,297.1499938964844,293.1499938964844,0.0812072455883026,-1941.29443359375,304.1509704589844,0.6896229982376099,0.1357742995023727,0.1237464845180511,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4816048443317413,0.050000000745058,0.0491103008389472,293.3211975097656,297.1499938964844,293.1499938964844,0.096754640340805,-1733.1854248046875,304.1660461425781,0.7226477861404419,0.1549837738275528,0.1103528141975402,293.13055419921875,297.1499938964844,293.1499938964844,0.3323758542537689,-6273.15478515625,304.1650390625,0.9990000128746032,0.532434344291687,0.3994528353214264,293.3280334472656,297.1499938964844,293.1499938964844,0.007372282911092,-2533.725830078125,300.1798400878906,0.4816048443317413,0.050000000745058,0.232958123087883,291.1698608398437,291.1499938964844,259.8500061035156,258.2618103027344,280.3738708496094,294.58355712890625,291.16802978515625,1.0,0.2551940083503723,0.696014940738678,0.696014940738678,1.0,1.0,-1.0988428592681885,0.4497847259044647,0.6490581631660461,0.1806452423334121,0.0,0.0,0.5318266749382019,66.7137222290039,71.0,-22.50332260131836,-11909.9326171875,171.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74346923828125,308.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.71484375,18000.0,0.0,0.0,0.2700521349906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048681497573853,0.5048738121986389,-5.627492100757081e-06,0.0,0.0002740685886237,0.0,0.0,30.42803382873535,0.0,0.0,0.0,0.3713155090808868,4.0,0.0,1.0
572460,293.168701171875,297.1499938964844,293.1499938964844,0.0811804458498954,-1941.052490234375,304.15069580078125,0.6865243911743164,0.1355427801609039,0.1235805749893188,294.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4796399772167206,0.050000000745058,0.0491487495601177,293.32000732421875,297.1499938964844,293.1499938964844,0.0938062816858291,-1690.8143310546875,304.1656188964844,0.7141078114509583,0.1508881151676178,0.1075254455208778,293.1336669921875,297.1499938964844,293.1499938964844,0.3369205296039581,-6346.1357421875,304.1524658203125,0.9990000128746032,0.5323043465614319,0.4039900302886963,293.3275451660156,297.1499938964844,293.1499938964844,0.007317098788917,-2521.783447265625,300.1145324707031,0.4796399772167206,0.050000000745058,0.2331405133008957,291.1537780761719,291.1499938964844,259.83203125,258.2476806640625,280.3705749511719,294.5896911621094,291.15203857421875,1.0,0.2568133473396301,0.6958172917366028,0.6958172917366028,1.0,1.0,-1.1009602546691897,0.4506417214870453,0.650318443775177,0.1811077743768692,0.0,0.0,0.5324063301086426,67.71550750732422,74.0,-22.41266632080078,-11919.95703125,174.4861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450256347656,308.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.2676461338996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045037269592285,0.5045093894004822,-5.618145678454312e-06,0.0,0.0002716268063522,0.0,0.0,30.35658836364746,0.0,0.0,0.0,0.3711000084877014,4.0,0.0,1.0
572520,293.168701171875,297.1499938964844,293.1499938964844,0.0811804458498954,-1941.052490234375,304.15069580078125,0.6865243911743164,0.1355427801609039,0.1235805749893188,294.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4796399772167206,0.050000000745058,0.0491487495601177,293.32000732421875,297.1499938964844,293.1499938964844,0.0938062816858291,-1690.8143310546875,304.1656188964844,0.7141078114509583,0.1508881151676178,0.1075254455208778,293.1336669921875,297.1499938964844,293.1499938964844,0.3369205296039581,-6346.1357421875,304.1524658203125,0.9990000128746032,0.5323043465614319,0.4039900302886963,293.3275451660156,297.1499938964844,293.1499938964844,0.007317098788917,-2521.783447265625,300.1145324707031,0.4796399772167206,0.050000000745058,0.2331405133008957,291.1537780761719,291.1499938964844,259.83203125,258.2476806640625,280.3705749511719,294.5896911621094,291.15203857421875,1.0,0.2568133473396301,0.6958172917366028,0.6958172917366028,1.0,1.0,-1.1009602546691897,0.4506417214870453,0.650318443775177,0.1811077743768692,0.0,0.0,0.5324063301086426,67.71550750732422,74.0,-22.41266632080078,-11919.95703125,174.4861297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450256347656,308.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15234375,18000.0,0.0,0.0,0.2676461338996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045037269592285,0.5045093894004822,-5.618145678454312e-06,0.0,0.0002716268063522,0.0,0.0,30.35658836364746,0.0,0.0,0.0,0.3711000084877014,4.0,0.0,1.0
572580,293.1676330566406,297.1499938964844,293.1499938964844,0.0811418443918228,-1940.5670166015625,304.1505432128906,0.6824174523353577,0.1352862566709518,0.1234073564410209,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4768633544445038,0.050000000745058,0.0492027513682842,293.319091796875,297.1499938964844,293.1499938964844,0.0908488631248474,-1648.19580078125,304.16534423828125,0.7038220763206482,0.1467719823122024,0.1046953871846199,293.1409606933594,297.1499938964844,293.1499938964844,0.3433707356452942,-6446.73046875,304.14093017578125,0.9990000128746032,0.5312445163726807,0.410278707742691,293.3275756835937,297.1499938964844,293.1499938964844,0.0072632688097655,-2510.05078125,300.0481262207031,0.4768633544445038,0.050000000745058,0.2333966642618179,291.1386108398437,291.1499938964844,259.81396484375,258.23370361328125,280.3688659667969,294.6010131835937,291.1369934082031,1.0,0.2592001259326935,0.6956195831298828,0.6956195831298828,1.0,1.0,-1.1052751541137695,0.4524446725845337,0.6528304815292358,0.1820719689130783,0.0,0.0,0.5349538326263428,69.14005279541016,77.0,-21.22364997863769,-11954.0869140625,178.44615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993408203125,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12890625,18000.0,0.0,0.0,0.265801340341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076969861984253,0.5077025890350342,-5.630996838590363e-06,0.0,0.000269754556939,0.0,0.0,30.66748046875,0.0,0.0,0.0,0.3721113801002502,4.0,0.0,1.0
572640,293.1676330566406,297.1499938964844,293.1499938964844,0.0811418443918228,-1940.5670166015625,304.1505432128906,0.6824174523353577,0.1352862566709518,0.1234073564410209,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4768633544445038,0.050000000745058,0.0492027513682842,293.319091796875,297.1499938964844,293.1499938964844,0.0908488631248474,-1648.19580078125,304.16534423828125,0.7038220763206482,0.1467719823122024,0.1046953871846199,293.1409606933594,297.1499938964844,293.1499938964844,0.3433707356452942,-6446.73046875,304.14093017578125,0.9990000128746032,0.5312445163726807,0.410278707742691,293.3275756835937,297.1499938964844,293.1499938964844,0.0072632688097655,-2510.05078125,300.0481262207031,0.4768633544445038,0.050000000745058,0.2333966642618179,291.1386108398437,291.1499938964844,259.81396484375,258.23370361328125,280.3688659667969,294.6010131835937,291.1369934082031,1.0,0.2592001259326935,0.6956195831298828,0.6956195831298828,1.0,1.0,-1.1052751541137695,0.4524446725845337,0.6528304815292358,0.1820719689130783,0.0,0.0,0.5349538326263428,69.14005279541016,77.0,-21.22364997863769,-11954.0869140625,178.44615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993408203125,308.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12890625,18000.0,0.0,0.0,0.265801340341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076969861984253,0.5077025890350342,-5.630996838590363e-06,0.0,0.000269754556939,0.0,0.0,30.66748046875,0.0,0.0,0.0,0.3721113801002502,4.0,0.0,1.0
572700,293.1672058105469,297.1499938964844,293.1499938964844,0.08111622184515,-1940.197509765625,304.1504821777344,0.6800797581672668,0.1351484209299087,0.1233168467879295,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4752011597156524,0.050000000745058,0.0492346920073032,293.3186950683594,297.1499938964844,293.1499938964844,0.0893633589148521,-1626.770263671875,304.1652526855469,0.6982285380363464,0.1447064578533172,0.1032786443829536,293.1459350585937,297.1499938964844,293.1499938964844,0.3471860289573669,-6505.40966796875,304.1356506347656,0.9990000128746032,0.5303808450698853,0.4139540195465088,293.3277587890625,297.1499938964844,293.1499938964844,0.0072366027161479,-2504.18408203125,300.0145263671875,0.4752011597156524,0.050000000745058,0.2335481792688369,291.1314697265625,291.1499938964844,259.8049011230469,258.22674560546875,280.3685302734375,294.6083679199219,291.12994384765625,1.0,0.260627418756485,0.6955207586288452,0.6955207586288452,1.0,1.0,-1.1080973148345947,0.4536329805850982,0.6544643044471741,0.1827065199613571,0.0,0.0,0.5369097590446472,69.98636627197266,77.0,-20.34734916687012,-11978.705078125,180.89024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593017578125,308.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.330078125,18000.0,0.0,0.0,0.2651424705982208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105458498001099,0.5105515122413635,-5.645315923175076e-06,0.0,0.0002690858964342,0.0,0.0,30.959636688232425,0.0,0.0,0.0,0.3730517923831939,4.0,0.0,1.0
572760,293.1668395996094,297.1499938964844,293.1499938964844,0.0810851976275444,-1939.7200927734373,304.15045166015625,0.6775989532470703,0.1350044757127761,0.1232234388589859,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4733647108078003,0.050000000745058,0.049269501119852,293.318359375,297.1499938964844,293.1499938964844,0.0878714472055435,-1605.252685546875,304.1651916503906,0.6924508810043335,0.1426367610692978,0.1018607020378112,293.1517028808594,297.1499938964844,293.1499938964844,0.3513311147689819,-6568.6748046875,304.1307373046875,0.9990000128746032,0.5293052196502686,0.4179223477840423,293.3280639648437,297.1499938964844,293.1499938964844,0.0072100078687071,-2498.27978515625,299.980712890625,0.4733647108078003,0.050000000745058,0.2337133139371872,291.1247253417969,291.1499938964844,259.7958374023437,258.2198486328125,280.3687744140625,294.61669921875,291.1233215332031,1.0,0.262184590101242,0.6953786015510559,0.6953786015510559,1.0,1.0,-1.1112860441207886,0.4549699425697326,0.6563161015510559,0.1834157407283783,0.0,0.0,0.5392698645591736,70.91020202636719,80.0,-19.22961807250977,-12007.4873046875,183.6039428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6087646484375,308.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.14453125,18000.0,0.0,0.0,0.2646788954734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514165461063385,0.5141711235046387,-5.664651325787418e-06,0.0,0.0002686154330149,0.0,0.0,31.338523864746094,0.0,0.0,0.0,0.3742632567882538,4.0,0.0,1.0
572820,293.1662292480469,297.1499938964844,293.1499938964844,0.0810047015547752,-1938.3974609375,304.15045166015625,0.672322154045105,0.1346994936466217,0.1230280101299285,294.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4691598117351532,0.050000000745058,0.04934673756361,293.3177795410156,297.1499938964844,293.1499938964844,0.084865316748619,-1561.9349365234375,304.1651306152344,0.6805206537246704,0.1384875029325485,0.0990226864814758,293.1651306152344,297.1499938964844,293.1499938964844,0.3604604005813598,-6706.5927734375,304.1219787597656,0.9990000128746032,0.526540994644165,0.4265958666801452,293.32891845703125,297.1499938964844,293.1499938964844,0.0071567227132618,-2486.246337890625,299.9126281738281,0.4691598117351532,0.050000000745058,0.2340796887874603,291.11285400390625,291.1499938964844,259.7776184082031,258.2061462402344,280.3703918457031,294.6362609863281,291.1116943359375,1.0,0.2656278312206268,0.6950942277908325,0.6950942277908325,1.0,1.0,-1.1185877323150637,0.458042562007904,0.6605451703071594,0.1850467920303344,0.0,0.0,0.5450399518013,72.96347045898438,83.0,-16.529266357421875,-12075.779296875,189.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,307.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.1953125,18000.0,0.0,0.0,0.2643793821334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234916806221008,0.5234974026679993,-5.717559815821005e-06,0.0,0.0002683114726096,0.0,0.0,32.34205627441406,0.0,0.0,0.0,0.3774359822273254,4.0,0.0,1.0
572880,293.1662292480469,297.1499938964844,293.1499938964844,0.0810047015547752,-1938.3974609375,304.15045166015625,0.672322154045105,0.1346994936466217,0.1230280101299285,294.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4691598117351532,0.050000000745058,0.04934673756361,293.3177795410156,297.1499938964844,293.1499938964844,0.084865316748619,-1561.9349365234375,304.1651306152344,0.6805206537246704,0.1384875029325485,0.0990226864814758,293.1651306152344,297.1499938964844,293.1499938964844,0.3604604005813598,-6706.5927734375,304.1219787597656,0.9990000128746032,0.526540994644165,0.4265958666801452,293.32891845703125,297.1499938964844,293.1499938964844,0.0071567227132618,-2486.246337890625,299.9126281738281,0.4691598117351532,0.050000000745058,0.2340796887874603,291.11285400390625,291.1499938964844,259.7776184082031,258.2061462402344,280.3703918457031,294.6362609863281,291.1116943359375,1.0,0.2656278312206268,0.6950942277908325,0.6950942277908325,1.0,1.0,-1.1185877323150637,0.458042562007904,0.6605451703071594,0.1850467920303344,0.0,0.0,0.5450399518013,72.96347045898438,83.0,-16.529266357421875,-12075.779296875,189.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,307.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.1953125,18000.0,0.0,0.0,0.2643793821334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234916806221008,0.5234974026679993,-5.717559815821005e-06,0.0,0.0002683114726096,0.0,0.0,32.34205627441406,0.0,0.0,0.0,0.3774359822273254,4.0,0.0,1.0
572940,293.1658020019531,297.1499938964844,293.1499938964844,0.0809007063508033,-1936.607666015625,304.15045166015625,0.6667959094047546,0.1343747228384018,0.1228222995996475,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.4641952514648437,0.050000000745058,0.0494326055049896,293.3173217773437,297.1499938964844,293.1499938964844,0.0818288028240203,-1518.3018798828125,304.1651611328125,0.6683904528617859,0.1343307048082351,0.096184492111206,293.1806640625,297.1499938964844,293.1499938964844,0.3704894483089447,-6856.29443359375,304.1146545410156,0.9990000128746032,0.5230093002319336,0.4360363483428955,293.3301086425781,297.1499938964844,293.1499938964844,0.0071029714308679,-2473.82080078125,299.8438720703125,0.4641952514648437,0.050000000745058,0.2344869971275329,291.1030578613281,291.1499938964844,259.7593078613281,258.1925048828125,280.3713684082031,294.6562805175781,291.10211181640625,1.0,0.2694176137447357,0.6948099136352539,0.6948099136352539,1.0,1.0,-1.1268571615219116,0.4615355432033539,0.6653215289115906,0.1869038790464401,0.0,0.0,0.551976203918457,75.24897003173828,86.0,-13.862995147705078,-12156.689453125,196.72418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,307.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.2265625,18000.0,0.0,0.0,0.2649399936199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352280735969543,0.5352338552474976,-5.787880127172684e-06,0.0,0.0002688803942874,0.0,0.0,33.649906158447266,0.0,0.0,0.0,0.3815010786056518,4.0,0.0,1.0
573000,293.1658020019531,297.1499938964844,293.1499938964844,0.0809007063508033,-1936.607666015625,304.15045166015625,0.6667959094047546,0.1343747228384018,0.1228222995996475,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.4641952514648437,0.050000000745058,0.0494326055049896,293.3173217773437,297.1499938964844,293.1499938964844,0.0818288028240203,-1518.3018798828125,304.1651611328125,0.6683904528617859,0.1343307048082351,0.096184492111206,293.1806640625,297.1499938964844,293.1499938964844,0.3704894483089447,-6856.29443359375,304.1146545410156,0.9990000128746032,0.5230093002319336,0.4360363483428955,293.3301086425781,297.1499938964844,293.1499938964844,0.0071029714308679,-2473.82080078125,299.8438720703125,0.4641952514648437,0.050000000745058,0.2344869971275329,291.1030578613281,291.1499938964844,259.7593078613281,258.1925048828125,280.3713684082031,294.6562805175781,291.10211181640625,1.0,0.2694176137447357,0.6948099136352539,0.6948099136352539,1.0,1.0,-1.1268571615219116,0.4615355432033539,0.6653215289115906,0.1869038790464401,0.0,0.0,0.551976203918457,75.24897003173828,86.0,-13.862995147705078,-12156.689453125,196.72418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,307.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.2265625,18000.0,0.0,0.0,0.2649399936199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352280735969543,0.5352338552474976,-5.787880127172684e-06,0.0,0.0002688803942874,0.0,0.0,33.649906158447266,0.0,0.0,0.0,0.3815010786056518,4.0,0.0,1.0
573060,293.16558837890625,297.1499938964844,293.1499938964844,0.0807850211858749,-1934.6080322265625,304.1505126953125,0.6611666679382324,0.1340166330337524,0.1225988939404487,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4586449563503265,0.050000000745058,0.0495256073772907,293.3170471191406,297.1499938964844,293.1499938964844,0.0787676125764846,-1474.5455322265625,304.1651916503906,0.6563624739646912,0.130147635936737,0.0933389589190483,293.19781494140625,297.1499938964844,293.1499938964844,0.3812831342220306,-7015.7294921875,304.1084899902344,0.9990000128746032,0.5187596678733826,0.4460356533527374,293.3319091796875,297.1499938964844,293.1499938964844,0.0070482762530446,-2461.100341796875,299.7728271484375,0.4586449563503265,0.050000000745058,0.2349281460046768,291.0929260253906,291.1499938964844,259.7408752441406,258.178955078125,280.3606872558594,294.6568908691406,291.09185791015625,1.0,0.2734618186950683,0.6944676041603088,0.6944676041603088,1.0,1.0,-1.13581645488739,0.4653161764144897,0.6705002784729004,0.1889103651046753,0.0,0.0,0.560249388217926,77.72525787353516,74.0,-14.02769947052002,-12254.4638671875,204.38075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,307.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17875.783203125,18000.0,0.0,0.0,0.2663595974445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493937730789185,0.5493996739387512,-5.875608621863648e-06,0.0,0.0002703211503103,0.0,0.0,35.28403854370117,0.0,0.0,0.0,0.3864874541759491,4.0,0.0,1.0
573120,293.16558837890625,297.1499938964844,293.1499938964844,0.0807850211858749,-1934.6080322265625,304.1505126953125,0.6611666679382324,0.1340166330337524,0.1225988939404487,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4586449563503265,0.050000000745058,0.0495256073772907,293.3170471191406,297.1499938964844,293.1499938964844,0.0787676125764846,-1474.5455322265625,304.1651916503906,0.6563624739646912,0.130147635936737,0.0933389589190483,293.19781494140625,297.1499938964844,293.1499938964844,0.3812831342220306,-7015.7294921875,304.1084899902344,0.9990000128746032,0.5187596678733826,0.4460356533527374,293.3319091796875,297.1499938964844,293.1499938964844,0.0070482762530446,-2461.100341796875,299.7728271484375,0.4586449563503265,0.050000000745058,0.2349281460046768,291.0929260253906,291.1499938964844,259.7408752441406,258.178955078125,280.3606872558594,294.6568908691406,291.09185791015625,1.0,0.2734618186950683,0.6944676041603088,0.6944676041603088,1.0,1.0,-1.13581645488739,0.4653161764144897,0.6705002784729004,0.1889103651046753,0.0,0.0,0.560249388217926,77.72525787353516,74.0,-14.02769947052002,-12254.4638671875,204.38075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,307.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17875.783203125,18000.0,0.0,0.0,0.2663595974445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493937730789185,0.5493996739387512,-5.875608621863648e-06,0.0,0.0002703211503103,0.0,0.0,35.28403854370117,0.0,0.0,0.0,0.3864874541759491,4.0,0.0,1.0
573180,293.1653747558594,297.1499938964844,293.1499938964844,0.080447182059288,-1928.2166748046875,304.1509094238281,0.6613919734954834,0.1336678713560104,0.1222611144185066,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4595560133457184,0.050000000745058,0.0495099388062953,293.3164978027344,297.1499938964844,293.1499938964844,0.0754791498184204,-1427.64697265625,304.1656188964844,0.6502216458320618,0.1260244697332382,0.0904198884963989,293.2095642089844,297.1499938964844,293.1499938964844,0.3803492486476898,-6994.26318359375,304.12451171875,0.9990000128746032,0.5151363015174866,0.4443662166595459,293.3338928222656,297.1499938964844,293.1499938964844,0.0069692898541688,-2439.752197265625,299.7059326171875,0.4595560133457184,0.050000000745058,0.2348538339138031,291.0986328125,291.1499938964844,259.7223815917969,258.1654968261719,280.36053466796875,294.6571350097656,291.1018371582031,1.0,0.2717389464378357,0.6941252946853638,0.6941252946853638,1.0,1.0,-1.129804253578186,0.4625924527645111,0.6672118306159973,0.1875602155923843,0.0,0.0,0.5672112703323364,77.25048065185547,62.0,16.260507583618164,-12266.28125,201.51124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,307.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.75390625,18000.0,0.0,0.0,0.2684658765792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644623041152954,0.5644683241844177,-5.978316494292812e-06,0.0,0.0002724587393458,0.0,0.0,37.12146759033203,0.0,0.0,0.0,0.3918704688549042,4.0,0.0,1.0
573240,293.1653747558594,297.1499938964844,293.1499938964844,0.080447182059288,-1928.2166748046875,304.1509094238281,0.6613919734954834,0.1336678713560104,0.1222611144185066,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4595560133457184,0.050000000745058,0.0495099388062953,293.3164978027344,297.1499938964844,293.1499938964844,0.0754791498184204,-1427.64697265625,304.1656188964844,0.6502216458320618,0.1260244697332382,0.0904198884963989,293.2095642089844,297.1499938964844,293.1499938964844,0.3803492486476898,-6994.26318359375,304.12451171875,0.9990000128746032,0.5151363015174866,0.4443662166595459,293.3338928222656,297.1499938964844,293.1499938964844,0.0069692898541688,-2439.752197265625,299.7059326171875,0.4595560133457184,0.050000000745058,0.2348538339138031,291.0986328125,291.1499938964844,259.7223815917969,258.1654968261719,280.36053466796875,294.6571350097656,291.1018371582031,1.0,0.2717389464378357,0.6941252946853638,0.6941252946853638,1.0,1.0,-1.129804253578186,0.4625924527645111,0.6672118306159973,0.1875602155923843,0.0,0.0,0.5672112703323364,77.25048065185547,62.0,16.260507583618164,-12266.28125,201.51124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,307.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17879.75390625,18000.0,0.0,0.0,0.2684658765792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644623041152954,0.5644683241844177,-5.978316494292812e-06,0.0,0.0002724587393458,0.0,0.0,37.12146759033203,0.0,0.0,0.0,0.3918704688549042,4.0,0.0,1.0
573300,293.16510009765625,297.1499938964844,293.1499938964844,0.0801615864038467,-1922.6553955078125,304.1512756347656,0.663563072681427,0.133524015545845,0.1220774054527282,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4622544646263122,0.050000000745058,0.0494646206498146,293.3161926269531,297.1499938964844,293.1499938964844,0.0737316831946373,-1402.7373046875,304.1659545898437,0.6491000056266785,0.1239732801914215,0.0889652445912361,293.209716796875,297.1499938964844,293.1499938964844,0.37535160779953,-6915.27197265625,304.13824462890625,0.9990000128746032,0.5143480896949768,0.4395021200180053,293.3345642089844,297.1499938964844,293.1499938964844,0.0069191488437354,-2424.714599609375,299.67828369140625,0.4622544646263122,0.050000000745058,0.2346388697624206,291.116455078125,291.1499938964844,259.71307373046875,258.1587829589844,280.3641662597656,294.6572265625,291.1208801269531,1.0,0.2691958546638489,0.6939541101455688,0.6939541101455688,1.0,1.0,-1.1216894388198853,0.4590266942977905,0.6626627445220947,0.1857084035873413,0.0,0.0,0.5676900744438171,75.99546813964844,62.0,35.50328826904297,-12218.673828125,196.5051422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051818847656,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.822265625,18000.0,0.0,0.0,0.2695712149143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681177377700806,0.5681237578392029,-6.013866368448362e-06,0.0,0.000273580517387,0.0,0.0,37.63037872314453,0.0,0.0,0.0,0.3932828605175018,4.0,0.0,1.0
573360,293.1646728515625,297.1499938964844,293.1499938964844,0.0798552706837654,-1916.6673583984373,304.1515808105469,0.6669685244560242,0.1334161758422851,0.1219019070267677,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4661380648612976,0.050000000745058,0.0493997856974601,293.315673828125,297.1499938964844,293.1499938964844,0.0719396397471427,-1377.298095703125,304.16632080078125,0.6490048766136169,0.121974341571331,0.0874984189867973,293.2059936523437,297.1499938964844,293.1499938964844,0.3679757416248321,-6800.8271484375,304.15380859375,0.9990000128746032,0.5143228769302368,0.4324475526809692,293.3348388671875,297.1499938964844,293.1499938964844,0.006865712814033,-2408.31640625,299.6530456542969,0.4661380648612976,0.050000000745058,0.2343313097953796,291.1383361816406,291.1499938964844,259.7037353515625,258.1520690917969,280.3695678710937,294.65728759765625,291.1434326171875,1.0,0.2656897604465484,0.6938262581825256,0.6938262581825256,1.0,1.0,-1.110805630683899,0.4542750716209411,0.6565305590629578,0.1832573115825653,0.0,0.0,0.5662853717803955,74.21060943603516,65.0,49.9997673034668,-12136.671875,189.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,307.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.970703125,18000.0,0.0,0.0,0.2705691754817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56818026304245,0.568186342716217,-6.027222298143897e-06,0.0,0.0002745933306869,0.0,0.0,37.704776763916016,0.0,0.0,0.0,0.3934406042098999,4.0,0.0,1.0
573420,293.1634826660156,297.1499938964844,293.1499938964844,0.0794285088777542,-1908.3170166015625,304.1517639160156,0.6707216501235962,0.1332837492227554,0.1216944754123687,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4700345396995544,0.050000000745058,0.0493310913443565,293.3138122558594,297.1499938964844,293.1499938964844,0.0685936287045478,-1330.3271484375,304.1664428710937,0.6459638476371765,0.1181513294577598,0.0847398936748504,293.1943054199219,297.1499938964844,293.1499938964844,0.3593661189079284,-6669.58935546875,304.1663513183594,0.9990000128746032,0.515271782875061,0.4248425364494324,293.3345642089844,297.1499938964844,293.1499938964844,0.0067737773060798,-2380.45361328125,299.6023864746094,0.4700345396995544,0.050000000745058,0.2340054512023925,291.1746520996094,291.1499938964844,259.6849670410156,258.1386413574219,280.3583984375,294.6308288574219,291.1761474609375,1.0,0.2621971368789673,0.693570613861084,0.693570613861084,1.0,1.0,-1.0976382493972778,0.4485144317150116,0.6491237878799438,0.180274412035942,0.0,0.0,0.5601752996444702,72.29932403564453,68.0,38.40315628051758,-11995.6875,182.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,307.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.080078125,18000.0,0.0,0.0,0.2720045447349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593917965888977,0.5593977570533752,-5.9885860537178814e-06,0.0,0.0002760500356089,0.0,0.0,36.72428131103516,0.0,0.0,0.0,0.3905528485774994,4.0,0.0,1.0
573480,293.1634826660156,297.1499938964844,293.1499938964844,0.0794285088777542,-1908.3170166015625,304.1517639160156,0.6707216501235962,0.1332837492227554,0.1216944754123687,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4700345396995544,0.050000000745058,0.0493310913443565,293.3138122558594,297.1499938964844,293.1499938964844,0.0685936287045478,-1330.3271484375,304.1664428710937,0.6459638476371765,0.1181513294577598,0.0847398936748504,293.1943054199219,297.1499938964844,293.1499938964844,0.3593661189079284,-6669.58935546875,304.1663513183594,0.9990000128746032,0.515271782875061,0.4248425364494324,293.3345642089844,297.1499938964844,293.1499938964844,0.0067737773060798,-2380.45361328125,299.6023864746094,0.4700345396995544,0.050000000745058,0.2340054512023925,291.1746520996094,291.1499938964844,259.6849670410156,258.1386413574219,280.3583984375,294.6308288574219,291.1761474609375,1.0,0.2621971368789673,0.693570613861084,0.693570613861084,1.0,1.0,-1.0976382493972778,0.4485144317150116,0.6491237878799438,0.180274412035942,0.0,0.0,0.5601752996444702,72.29932403564453,68.0,38.40315628051758,-11995.6875,182.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,307.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.080078125,18000.0,0.0,0.0,0.2720045447349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593917965888977,0.5593977570533752,-5.9885860537178814e-06,0.0,0.0002760500356089,0.0,0.0,36.72428131103516,0.0,0.0,0.0,0.3905528485774994,4.0,0.0,1.0
573540,293.162109375,297.1499938964844,293.1499938964844,0.0793089270591735,-1906.0960693359373,304.1513671875,0.6722726225852966,0.1332220137119293,0.1215989887714386,294.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4715554416179657,0.050000000745058,0.0493033267557621,293.3114624023437,297.1499938964844,293.1499938964844,0.0655779168009758,-1288.795166015625,304.1659851074219,0.6409675478935242,0.1144779846072197,0.0821259543299675,293.1856994628906,297.1499938964844,293.1499938964844,0.3558680117130279,-6618.4228515625,304.1665344238281,0.9990000128746032,0.5159062147140503,0.421729028224945,293.3340148925781,297.1499938964844,293.1499938964844,0.0067014954984188,-2360.504150390625,299.5419006347656,0.4715554416179657,0.050000000745058,0.2338737547397613,291.1799011230469,291.1499938964844,259.66607666015625,258.125244140625,280.3406677246094,294.599609375,291.17999267578125,1.0,0.2605262696743011,0.6933149099349976,0.6933149099349976,1.0,1.0,-1.0904558897018433,0.4453254044055938,0.645130455493927,0.1786952763795852,0.0,0.0,0.5557077527046204,71.50503540039062,71.0,12.982636451721191,-11912.5615234375,178.42715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,307.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.861328125,18000.0,0.0,0.0,0.2726969122886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501777529716492,0.5501836538314819,-5.925854566157796e-06,0.0,0.0002767527184914,0.0,0.0,35.60219192504883,0.0,0.0,0.0,0.3872759044170379,4.0,0.0,1.0
