time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.162109375,297.1499938964844,293.1499938964844,0.0793089270591735,-1906.0960693359373,304.1513671875,0.6722726225852966,0.1332220137119293,0.1215989887714386,294.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4715554416179657,0.050000000745058,0.0493033267557621,293.3114624023437,297.1499938964844,293.1499938964844,0.0655779168009758,-1288.795166015625,304.1659851074219,0.6409675478935242,0.1144779846072197,0.0821259543299675,293.1856994628906,297.1499938964844,293.1499938964844,0.3558680117130279,-6618.4228515625,304.1665344238281,0.9990000128746032,0.5159062147140503,0.421729028224945,293.3340148925781,297.1499938964844,293.1499938964844,0.0067014954984188,-2360.504150390625,299.5419006347656,0.4715554416179657,0.050000000745058,0.2338737547397613,291.1799011230469,291.1499938964844,259.66607666015625,258.125244140625,280.3406677246094,294.599609375,291.17999267578125,1.0,0.2605262696743011,0.6933149099349976,0.6933149099349976,1.0,1.0,-1.0904558897018433,0.4453254044055938,0.645130455493927,0.1786952763795852,0.0,0.0,0.5557077527046204,71.50503540039062,71.0,12.982636451721191,-11912.5615234375,178.42715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,307.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.861328125,18000.0,0.0,0.0,0.2726969122886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501777529716492,0.5501836538314819,-5.925854566157796e-06,0.0,0.0002767527184914,0.0,0.0,35.60219192504883,0.0,0.0,0.0,0.3872759044170379,4.0,0.0,1.0
573660,293.16094970703125,297.1499938964844,293.1499938964844,0.0792998969554901,-1905.9930419921875,304.1510009765625,0.6723050475120544,0.1332120448350906,0.1215792149305343,294.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4716164171695709,0.050000000745058,0.0493022203445434,293.3089904785156,297.1499938964844,293.1499938964844,0.0633093267679214,-1257.936279296875,304.1654663085937,0.6360810399055481,0.111699141561985,0.0801517367362976,293.1820068359375,297.1499938964844,293.1499938964844,0.3555255830287933,-6615.26220703125,304.1625061035156,0.9990000128746032,0.5159241557121277,0.4216026961803436,293.3335266113281,297.1499938964844,293.1499938964844,0.0066500282846391,-2346.70751953125,299.4918212890625,0.4716164171695709,0.050000000745058,0.2338685095310211,291.178466796875,291.1499938964844,259.65087890625,258.114501953125,280.3259582519531,294.5793762207031,291.1778564453125,1.0,0.2602531611919403,0.6932433843612671,0.6932433843612671,1.0,1.0,-1.0879020690917969,0.4441823661327362,0.6437196731567383,0.1781785190105438,0.0,0.0,0.5527513027191162,71.44551086425781,71.0,0.6067979335784912,-11882.48828125,177.55580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,307.730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.064453125,18000.0,0.0,0.0,0.2728258669376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441662073135376,0.5441721081733704,-5.883551239094231e-06,0.0,0.0002768835693132,0.0,0.0,34.87446975708008,0.0,0.0,0.0,0.3851043581962585,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0793089643120765,-1906.1866455078125,304.1509094238281,0.67216956615448,0.1332138627767563,0.1215810850262641,294.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4714967906475067,0.050000000745058,0.0493044294416904,293.308349609375,297.1499938964844,293.1499938964844,0.0627613216638565,-1250.532958984375,304.16534423828125,0.6347628235816956,0.1110180616378784,0.0796734243631362,293.1815490722656,297.1499938964844,293.1499938964844,0.3557420670986175,-6619.06494140625,304.1611328125,0.9990000128746032,0.5158506631851196,0.421850711107254,293.3333740234375,297.1499938964844,293.1499938964844,0.006637982558459,-2343.544189453125,299.4790344238281,0.4714967906475067,0.050000000745058,0.2338789850473404,291.1773376464844,291.1499938964844,259.6470642089844,258.11181640625,280.32244873046875,294.5751647949219,291.17657470703125,1.0,0.2603108584880829,0.6932254433631897,0.6932254433631897,1.0,1.0,-1.087642788887024,0.4440607130527496,0.6435821056365967,0.1781333684921264,0.0,0.0,0.5521599650382996,71.49845123291016,74.0,-1.9725180864334104,-11878.986328125,177.57667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,307.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.486328125,18000.0,0.0,0.0,0.2728115618228912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542868971824646,0.5428748726844788,-5.8742020883073565e-06,0.0,0.0002768690465018,0.0,0.0,34.7175178527832,0.0,0.0,0.0,0.3846357464790344,4.0,0.0,1.0
573780,293.1591796875,297.1499938964844,293.1499938964844,0.0793997421860694,-1908.025634765625,304.15045166015625,0.67073655128479,0.1332386285066604,0.1216204687952995,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4701757729053497,0.050000000745058,0.0493285953998565,293.30517578125,297.1499938964844,293.1499938964844,0.0600729249417781,-1214.4783935546875,304.1647033691406,0.6275880336761475,0.1076515093445777,0.0773278772830963,293.1819152832031,297.1499938964844,293.1499938964844,0.3584067225456238,-6661.8154296875,304.1529541015625,0.9990000128746032,0.5149836540222168,0.4245572090148926,293.3327941894531,297.1499938964844,293.1499938964844,0.006580636370927,-2328.720458984375,299.4140625,0.4701757729053497,0.050000000745058,0.2339936196804046,291.16876220703125,291.1499938964844,259.6278991699219,258.0983581542969,280.3070678710937,294.5602111816406,291.16766357421875,1.0,0.2612550556659698,0.6931359767913818,0.6931359767913818,1.0,1.0,-1.0882889032363892,0.4442920982837677,0.6439968347549438,0.1783319562673568,0.0,0.0,0.5502011775970459,72.12026977539062,77.0,-10.57537078857422,-11884.1044921875,178.92050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,307.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.419921875,18000.0,0.0,0.0,0.2725407481193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381501913070679,0.5381560325622559,-5.838107426825445e-06,0.0,0.0002765942190308,0.0,0.0,34.139949798583984,0.0,0.0,0.0,0.3829062581062317,4.0,0.0,1.0
573840,293.1591796875,297.1499938964844,293.1499938964844,0.0793997421860694,-1908.025634765625,304.15045166015625,0.67073655128479,0.1332386285066604,0.1216204687952995,294.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4701757729053497,0.050000000745058,0.0493285953998565,293.30517578125,297.1499938964844,293.1499938964844,0.0600729249417781,-1214.4783935546875,304.1647033691406,0.6275880336761475,0.1076515093445777,0.0773278772830963,293.1819152832031,297.1499938964844,293.1499938964844,0.3584067225456238,-6661.8154296875,304.1529541015625,0.9990000128746032,0.5149836540222168,0.4245572090148926,293.3327941894531,297.1499938964844,293.1499938964844,0.006580636370927,-2328.720458984375,299.4140625,0.4701757729053497,0.050000000745058,0.2339936196804046,291.16876220703125,291.1499938964844,259.6278991699219,258.0983581542969,280.3070678710937,294.5602111816406,291.16766357421875,1.0,0.2612550556659698,0.6931359767913818,0.6931359767913818,1.0,1.0,-1.0882889032363892,0.4442920982837677,0.6439968347549438,0.1783319562673568,0.0,0.0,0.5502011775970459,72.12026977539062,77.0,-10.57537078857422,-11884.1044921875,178.92050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,307.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.419921875,18000.0,0.0,0.0,0.2725407481193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381501913070679,0.5381560325622559,-5.838107426825445e-06,0.0,0.0002765942190308,0.0,0.0,34.139949798583984,0.0,0.0,0.0,0.3829062581062317,4.0,0.0,1.0
573900,293.15850830078125,297.1499938964844,293.1499938964844,0.0794620811939239,-1909.263671875,304.1502685546875,0.6696164011955261,0.1332564353942871,0.1216534972190857,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4691076576709747,0.050000000745058,0.0493478439748287,293.3036499023437,297.1499938964844,293.1499938964844,0.0587444119155406,-1196.8125,304.1644592285156,0.6236502528190613,0.1059862226247787,0.076174721121788,293.18365478515625,297.1499938964844,293.1499938964844,0.3605874478816986,-6695.7587890625,304.1484375,0.9990000128746032,0.514238178730011,0.4267011284828186,293.33258056640625,297.1499938964844,293.1499938964844,0.0065533653832972,-2321.734375,299.3811950683594,0.4691076576709747,0.050000000745058,0.2340849190950393,291.1637268066406,291.1499938964844,259.6182556152344,258.09161376953125,280.3007202148437,294.5564270019531,291.1625671386719,1.0,0.2620801031589508,0.6930912733078003,0.6930912733078003,1.0,1.0,-1.0896499156951904,0.444857120513916,0.6447928547859192,0.1786568015813827,0.0,0.0,0.5497921109199524,72.62584686279297,77.0,-12.696935653686523,-11898.3115234375,180.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,307.7904968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37109375,18000.0,0.0,0.0,0.2723293602466583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368703603744507,0.5368762016296387,-5.827057975693606e-06,0.0,0.0002763796946965,0.0,0.0,33.9781494140625,0.0,0.0,0.0,0.3824211359024048,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0795309618115425,-1910.6220703125,304.15008544921875,0.6682724356651306,0.1332754790782928,0.1216923147439956,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4677875936031341,0.050000000745058,0.0493712574243545,293.3021545410156,297.1499938964844,293.1499938964844,0.057421326637268,-1179.314453125,304.16424560546875,0.6194619536399841,0.1043307408690452,0.0750318840146064,293.18634033203125,297.1499938964844,293.1499938964844,0.3632560670375824,-6736.8212890625,304.1438903808594,0.9990000128746032,0.5132851004600525,0.4292948842048645,293.3323974609375,297.1499938964844,293.1499938964844,0.0065268273465335,-2314.950927734375,299.3481140136719,0.4677875936031341,0.050000000745058,0.2341959923505783,291.1584777832031,291.1499938964844,259.60858154296875,258.0848693847656,280.2955627441406,294.55487060546875,291.1573181152344,1.0,0.2631060481071472,0.6929828524589539,0.6929828524589539,1.0,1.0,-1.0915989875793457,0.4456625282764435,0.6459365487098694,0.179094523191452,0.0,0.0,0.5497511625289917,73.24446105957031,80.0,-13.89038372039795,-11918.53125,181.99978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,307.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.2721016705036163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362753868103027,0.5362812280654907,-5.820540991408052e-06,0.0,0.0002761486102826,0.0,0.0,33.89637756347656,0.0,0.0,0.0,0.3821792006492615,4.0,0.0,1.0
574020,293.1567077636719,297.1499938964844,293.1499938964844,0.0796792954206466,-1913.5272216796875,304.1498107910156,0.6650426983833313,0.1333124935626983,0.1217808425426483,294.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4644226729869842,0.050000000745058,0.0494289882481098,293.2993469238281,297.1499938964844,293.1499938964844,0.054784033447504,-1144.7093505859375,304.16387939453125,0.6101018786430359,0.101045161485672,0.0727729648351669,293.1942443847656,297.1499938964844,293.1499938964844,0.3698522448539734,-6837.0185546875,304.13494873046875,0.9990000128746032,0.5107689499855042,0.4356247186660766,293.33221435546875,297.1499938964844,293.1499938964844,0.0064752032049,-2301.7412109375,299.281494140625,0.4644226729869842,0.050000000745058,0.2344698309898376,291.14794921875,291.1499938964844,259.589111328125,258.0712890625,280.2877197265625,294.5577697753906,291.14678955078125,1.0,0.26566943526268,0.6927660703659058,0.6927660703659058,1.0,1.0,-1.0969887971878052,0.4479186236858368,0.6490702629089355,0.1802913099527359,0.0,0.0,0.5507321357727051,74.77706146240234,83.0,-14.692547798156738,-11974.0029296875,186.4934234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,307.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.2716946899890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537072479724884,0.537078320980072,-5.820624664920615e-06,0.0,0.0002757355687208,0.0,0.0,33.963863372802734,0.0,0.0,0.0,0.3824001550674438,4.0,0.0,1.0
574080,293.1567077636719,297.1499938964844,293.1499938964844,0.0796792954206466,-1913.5272216796875,304.1498107910156,0.6650426983833313,0.1333124935626983,0.1217808425426483,294.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4644226729869842,0.050000000745058,0.0494289882481098,293.2993469238281,297.1499938964844,293.1499938964844,0.054784033447504,-1144.7093505859375,304.16387939453125,0.6101018786430359,0.101045161485672,0.0727729648351669,293.1942443847656,297.1499938964844,293.1499938964844,0.3698522448539734,-6837.0185546875,304.13494873046875,0.9990000128746032,0.5107689499855042,0.4356247186660766,293.33221435546875,297.1499938964844,293.1499938964844,0.0064752032049,-2301.7412109375,299.281494140625,0.4644226729869842,0.050000000745058,0.2344698309898376,291.14794921875,291.1499938964844,259.589111328125,258.0712890625,280.2877197265625,294.5577697753906,291.14678955078125,1.0,0.26566943526268,0.6927660703659058,0.6927660703659058,1.0,1.0,-1.0969887971878052,0.4479186236858368,0.6490702629089355,0.1802913099527359,0.0,0.0,0.5507321357727051,74.77706146240234,83.0,-14.692547798156738,-11974.0029296875,186.4934234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,307.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1171875,18000.0,0.0,0.0,0.2716946899890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537072479724884,0.537078320980072,-5.820624664920615e-06,0.0,0.0002757355687208,0.0,0.0,33.963863372802734,0.0,0.0,0.0,0.3824001550674438,4.0,0.0,1.0
574140,293.1557006835937,297.1499938964844,293.1499938964844,0.0798339396715164,-1916.5382080078125,304.1496276855469,0.6612847447395325,0.1333440691232681,0.1218770742416381,294.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4602091908454895,0.050000000745058,0.0494989864528179,293.2967529296875,297.1499938964844,293.1499938964844,0.0521528683602809,-1110.5277099609375,304.16363525390625,0.5994964241981506,0.097790353000164,0.0705450102686882,293.2049865722656,297.1499938964844,293.1499938964844,0.3778380155563354,-6956.72119140625,304.1266784667969,0.9990000128746032,0.5074769258499146,0.443179190158844,293.3322448730469,297.1499938964844,293.1499938964844,0.0064249825663864,-2288.835205078125,299.2142333984375,0.4602091908454895,0.050000000745058,0.2348018884658813,291.1376037597656,291.1499938964844,259.5694580078125,258.0576171875,280.2826843261719,294.5677795410156,291.1365051269531,1.0,0.2687837779521942,0.6925492286682129,0.6925492286682129,1.0,1.0,-1.1039797067642212,0.4508708119392395,0.6531088948249817,0.1818375140428543,0.0,0.0,0.5530853271484375,76.6414566040039,71.0,-14.440691947937012,-12045.3681640625,192.14801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,307.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.40234375,18000.0,0.0,0.0,0.2714922726154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404269695281982,0.5404328107833862,-5.83758674110868e-06,0.0,0.0002755301247816,0.0,0.0,34.33004379272461,0.0,0.0,0.0,0.3835305273532867,4.0,0.0,1.0
574200,293.1557006835937,297.1499938964844,293.1499938964844,0.0798339396715164,-1916.5382080078125,304.1496276855469,0.6612847447395325,0.1333440691232681,0.1218770742416381,294.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4602091908454895,0.050000000745058,0.0494989864528179,293.2967529296875,297.1499938964844,293.1499938964844,0.0521528683602809,-1110.5277099609375,304.16363525390625,0.5994964241981506,0.097790353000164,0.0705450102686882,293.2049865722656,297.1499938964844,293.1499938964844,0.3778380155563354,-6956.72119140625,304.1266784667969,0.9990000128746032,0.5074769258499146,0.443179190158844,293.3322448730469,297.1499938964844,293.1499938964844,0.0064249825663864,-2288.835205078125,299.2142333984375,0.4602091908454895,0.050000000745058,0.2348018884658813,291.1376037597656,291.1499938964844,259.5694580078125,258.0576171875,280.2826843261719,294.5677795410156,291.1365051269531,1.0,0.2687837779521942,0.6925492286682129,0.6925492286682129,1.0,1.0,-1.1039797067642212,0.4508708119392395,0.6531088948249817,0.1818375140428543,0.0,0.0,0.5530853271484375,76.6414566040039,71.0,-14.440691947937012,-12045.3681640625,192.14801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741943359375,307.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.40234375,18000.0,0.0,0.0,0.2714922726154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404269695281982,0.5404328107833862,-5.83758674110868e-06,0.0,0.0002755301247816,0.0,0.0,34.33004379272461,0.0,0.0,0.0,0.3835305273532867,4.0,0.0,1.0
574260,293.15460205078125,297.1499938964844,293.1499938964844,0.0798195302486419,-1916.180908203125,304.1497802734375,0.6631951928138733,0.1334216445684433,0.1218984276056289,294.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4622213840484619,0.050000000745058,0.049465324729681,293.2934265136719,297.1499938964844,293.1499938964844,0.0494446791708469,-1075.5130615234375,304.1636047363281,0.5942304134368896,0.0947419926524162,0.0683465301990509,293.21160888671875,297.1499938964844,293.1499938964844,0.3747159540653229,-6904.84228515625,304.1402893066406,0.9990000128746032,0.5047156810760498,0.4395623803138733,293.332275390625,297.1499938964844,293.1499938964844,0.0063560847193002,-2268.87646484375,299.1521911621094,0.4622213840484619,0.050000000745058,0.234642207622528,291.1408386230469,291.1499938964844,259.5496520996094,258.0438232421875,280.2816162109375,294.5648193359375,291.1434631347656,1.0,0.2663592100143432,0.6922533512115479,0.6922533512115479,1.0,1.0,-1.096801519393921,0.4476254284381866,0.6491760611534119,0.1803876459598541,0.0,0.0,0.554516613483429,75.700927734375,59.0,11.626341819763184,-12032.58984375,188.1587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,307.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.51953125,18000.0,0.0,0.0,0.2714901566505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446385741233826,0.5446444749832153,-5.865963885298697e-06,0.0,0.000275528000202,0.0,0.0,34.828094482421875,0.0,0.0,0.0,0.3849816620349884,4.0,0.0,1.0
574320,293.15460205078125,297.1499938964844,293.1499938964844,0.0798195302486419,-1916.180908203125,304.1497802734375,0.6631951928138733,0.1334216445684433,0.1218984276056289,294.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4622213840484619,0.050000000745058,0.049465324729681,293.2934265136719,297.1499938964844,293.1499938964844,0.0494446791708469,-1075.5130615234375,304.1636047363281,0.5942304134368896,0.0947419926524162,0.0683465301990509,293.21160888671875,297.1499938964844,293.1499938964844,0.3747159540653229,-6904.84228515625,304.1402893066406,0.9990000128746032,0.5047156810760498,0.4395623803138733,293.332275390625,297.1499938964844,293.1499938964844,0.0063560847193002,-2268.87646484375,299.1521911621094,0.4622213840484619,0.050000000745058,0.234642207622528,291.1408386230469,291.1499938964844,259.5496520996094,258.0438232421875,280.2816162109375,294.5648193359375,291.1434631347656,1.0,0.2663592100143432,0.6922533512115479,0.6922533512115479,1.0,1.0,-1.096801519393921,0.4476254284381866,0.6491760611534119,0.1803876459598541,0.0,0.0,0.554516613483429,75.700927734375,59.0,11.626341819763184,-12032.58984375,188.1587371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,307.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.51953125,18000.0,0.0,0.0,0.2714901566505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446385741233826,0.5446444749832153,-5.865963885298697e-06,0.0,0.000275528000202,0.0,0.0,34.828094482421875,0.0,0.0,0.0,0.3849816620349884,4.0,0.0,1.0
574380,293.1532287597656,297.1499938964844,293.1499938964844,0.0796027109026908,-1911.70361328125,304.15020751953125,0.6704429388046265,0.1335808187723159,0.1219044551253318,294.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4694195389747619,0.050000000745058,0.049342293292284,293.2908630371094,297.1499938964844,293.1499938964844,0.0464906208217144,-1037.3863525390625,304.1640014648437,0.5936536192893982,0.0916248634457588,0.0660812407732009,293.2030334472656,297.1499938964844,293.1499938964844,0.3608385920524597,-6690.60302734375,304.1668395996094,0.9990000128746032,0.5048604607582092,0.4260798096656799,293.3319091796875,297.1499938964844,293.1499938964844,0.0062668672762811,-2240.447509765625,299.1019897460937,0.4694195389747619,0.050000000745058,0.234058603644371,291.1716613769531,291.1499938964844,259.5296325683594,258.0299377441406,280.2704467773437,294.5254821777344,291.17559814453125,1.0,0.2597683668136596,0.6919574737548828,0.6919574737548828,1.0,1.0,-1.0770630836486816,0.4389176070690155,0.6381455063819885,0.1763219535350799,0.0,0.0,0.5496904253959656,72.34022521972656,62.0,37.93210983276367,-11892.9326171875,175.99049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,307.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.271218329668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398093461990356,0.5398152470588684,-5.852231879543979e-06,0.0,0.0002752521249931,0.0,0.0,34.34939193725586,0.0,0.0,0.0,0.3834485411643982,4.0,0.0,1.0
574440,293.1532287597656,297.1499938964844,293.1499938964844,0.0796027109026908,-1911.70361328125,304.15020751953125,0.6704429388046265,0.1335808187723159,0.1219044551253318,294.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4694195389747619,0.050000000745058,0.049342293292284,293.2908630371094,297.1499938964844,293.1499938964844,0.0464906208217144,-1037.3863525390625,304.1640014648437,0.5936536192893982,0.0916248634457588,0.0660812407732009,293.2030334472656,297.1499938964844,293.1499938964844,0.3608385920524597,-6690.60302734375,304.1668395996094,0.9990000128746032,0.5048604607582092,0.4260798096656799,293.3319091796875,297.1499938964844,293.1499938964844,0.0062668672762811,-2240.447509765625,299.1019897460937,0.4694195389747619,0.050000000745058,0.234058603644371,291.1716613769531,291.1499938964844,259.5296325683594,258.0299377441406,280.2704467773437,294.5254821777344,291.17559814453125,1.0,0.2597683668136596,0.6919574737548828,0.6919574737548828,1.0,1.0,-1.0770630836486816,0.4389176070690155,0.6381455063819885,0.1763219535350799,0.0,0.0,0.5496904253959656,72.34022521972656,62.0,37.93210983276367,-11892.9326171875,175.99049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,307.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.271218329668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398093461990356,0.5398152470588684,-5.852231879543979e-06,0.0,0.0002752521249931,0.0,0.0,34.34939193725586,0.0,0.0,0.0,0.3834485411643982,4.0,0.0,1.0
574500,293.1524963378906,297.1499938964844,293.1499938964844,0.0795242264866828,-1910.026123046875,304.1503295898437,0.6734569668769836,0.1336839497089386,0.1219482347369194,294.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4719868302345276,0.050000000745058,0.0492954589426517,293.28924560546875,297.1499938964844,293.1499938964844,0.0450749211013317,-1019.2208862304688,304.1640319824219,0.5927414894104004,0.0901603624224662,0.0650048553943634,293.19482421875,297.1499938964844,293.1499938964844,0.3550981283187866,-6603.50732421875,304.1741027832031,0.9990000128746032,0.50579833984375,0.420832484960556,293.33154296875,297.1499938964844,293.1499938964844,0.0062246089801192,-2226.854248046875,299.0780029296875,0.4719868302345276,0.050000000745058,0.2338364422321319,291.1882019042969,291.1499938964844,259.5195617675781,258.0229187011719,280.2572326660156,294.4945678710937,291.19110107421875,1.0,0.2575489282608032,0.6918095350265503,0.6918095350265503,1.0,1.0,-1.0691981315612793,0.4354451596736908,0.6337530016899109,0.174709066748619,0.0,0.0,0.5454697012901306,71.05756378173828,62.0,37.62580108642578,-11817.236328125,171.34852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,307.92449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.03125,18000.0,0.0,0.0,0.2708184719085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533623218536377,0.5336290001869202,-5.821110335091362e-06,0.0,0.000274846330285,0.0,0.0,33.67648696899414,0.0,0.0,0.0,0.3813797235488891,4.0,0.0,1.0
574560,293.1517639160156,297.1499938964844,293.1499938964844,0.079531617462635,-1910.0799560546875,304.1502380371094,0.6756603121757507,0.1337988525629043,0.122014969587326,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.4737100899219513,0.050000000745058,0.0492632575333118,293.2875061035156,297.1499938964844,293.1499938964844,0.0437606945633888,-1002.4927368164062,304.16387939453125,0.5910806059837341,0.0887371748685836,0.0639716014266014,293.1871337890625,297.1499938964844,293.1499938964844,0.351138561964035,-6544.28369140625,304.1768798828125,0.9990000128746032,0.5067415237426758,0.4171862304210663,293.3310546875,297.1499938964844,293.1499938964844,0.0061876745894551,-2215.580078125,299.0509948730469,0.4737100899219513,0.050000000745058,0.2336836904287338,291.1959533691406,291.1499938964844,259.50946044921875,258.015869140625,280.2431335449219,294.46636962890625,291.19647216796875,1.0,0.2558534741401672,0.6917786598205566,0.6917786598205566,1.0,1.0,-1.0634385347366333,0.4329037666320801,0.6305347681045532,0.1736009269952774,0.0,0.0,0.5415748953819275,70.17291259765625,65.0,24.033430099487305,-11749.498046875,168.08372497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,307.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18111.44140625,18000.0,0.0,0.0,0.2702402770519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263839364051819,0.5263897180557251,-5.77913669985719e-06,0.0,0.0002742595388554,0.0,0.0,32.87261199951172,0.0,0.0,0.0,0.378938227891922,4.0,0.0,1.0
574620,293.15020751953125,297.1499938964844,293.1499938964844,0.0797213166952133,-1913.66845703125,304.1498413085937,0.6784507632255554,0.1340713202953338,0.1222123131155967,294.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4756247103214264,0.050000000745058,0.0492268726229667,293.2838134765625,297.1499938964844,293.1499938964844,0.0413436070084571,-971.966552734375,304.16326904296875,0.5862538814544678,0.0860045850276947,0.06200847402215,293.1748962402344,297.1499938964844,293.1499938964844,0.346698135137558,-6479.9873046875,304.17510986328125,0.9990000128746032,0.5082902312278748,0.4130271077156067,293.32977294921875,297.1499938964844,293.1499938964844,0.006125520914793,-2197.79296875,298.99072265625,0.4756247103214264,0.050000000745058,0.2335110902786255,291.19287109375,291.1499938964844,259.48907470703125,258.0016784667969,280.2178649902344,294.4215087890625,291.19195556640625,1.0,0.253864586353302,0.6917169094085693,0.6917169094085693,1.0,1.0,-1.0560743808746338,0.4296273291110992,0.6264470815658569,0.1722644418478012,0.0,0.0,0.5359309911727905,69.16524505615234,68.0,0.2397279739379882,-11662.59765625,164.1740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,307.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.91796875,18000.0,0.0,0.0,0.2686464786529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148231983184814,0.5148289203643799,-5.701919235434616e-06,0.0,0.0002726420061662,0.0,0.0,31.56518745422364,0.0,0.0,0.0,0.3748988211154938,4.0,0.0,1.0
574680,293.15020751953125,297.1499938964844,293.1499938964844,0.0797213166952133,-1913.66845703125,304.1498413085937,0.6784507632255554,0.1340713202953338,0.1222123131155967,294.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.4756247103214264,0.050000000745058,0.0492268726229667,293.2838134765625,297.1499938964844,293.1499938964844,0.0413436070084571,-971.966552734375,304.16326904296875,0.5862538814544678,0.0860045850276947,0.06200847402215,293.1748962402344,297.1499938964844,293.1499938964844,0.346698135137558,-6479.9873046875,304.17510986328125,0.9990000128746032,0.5082902312278748,0.4130271077156067,293.32977294921875,297.1499938964844,293.1499938964844,0.006125520914793,-2197.79296875,298.99072265625,0.4756247103214264,0.050000000745058,0.2335110902786255,291.19287109375,291.1499938964844,259.48907470703125,258.0016784667969,280.2178649902344,294.4215087890625,291.19195556640625,1.0,0.253864586353302,0.6917169094085693,0.6917169094085693,1.0,1.0,-1.0560743808746338,0.4296273291110992,0.6264470815658569,0.1722644418478012,0.0,0.0,0.5359309911727905,69.16524505615234,68.0,0.2397279739379882,-11662.59765625,164.1740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,307.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.91796875,18000.0,0.0,0.0,0.2686464786529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148231983184814,0.5148289203643799,-5.701919235434616e-06,0.0,0.0002726420061662,0.0,0.0,31.56518745422364,0.0,0.0,0.0,0.3748988211154938,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800249874591827,-1919.464599609375,304.1493835449219,0.6793956756591797,0.1343881040811538,0.1224820539355278,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4759461581707001,0.050000000745058,0.0492207184433937,293.2799072265625,297.1499938964844,293.1499938964844,0.0391063950955867,-943.8047485351562,304.1625671386719,0.5796975493431091,0.0834031924605369,0.0601637102663517,293.167724609375,297.1499938964844,293.1499938964844,0.3458546996116638,-6470.84033203125,304.1680603027344,0.9990000128746032,0.5091232657432556,0.4123185276985168,293.3283996582031,297.1499938964844,293.1499938964844,0.0060714040882885,-2182.90185546875,298.9281005859375,0.4759461581707001,0.050000000745058,0.2334818989038467,291.1821594238281,291.1499938964844,259.468505859375,257.9872741699219,280.1966247558594,294.3907165527344,291.1805114746094,1.0,0.2534178793430328,0.691655158996582,0.691655158996582,1.0,1.0,-1.0532896518707275,0.4283423721790313,0.6249472498893738,0.1718626171350479,0.0,0.0,0.532301127910614,68.97925567626953,71.0,-13.308093070983888,-11625.7509765625,163.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,307.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.2667216658592224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070360898971558,0.5070417523384094,-5.647309080814011e-06,0.0,0.0002706885861698,0.0,0.0,30.6901798248291,0.0,0.0,0.0,0.3721389472484588,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800249874591827,-1919.464599609375,304.1493835449219,0.6793956756591797,0.1343881040811538,0.1224820539355278,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4759461581707001,0.050000000745058,0.0492207184433937,293.2799072265625,297.1499938964844,293.1499938964844,0.0391063950955867,-943.8047485351562,304.1625671386719,0.5796975493431091,0.0834031924605369,0.0601637102663517,293.167724609375,297.1499938964844,293.1499938964844,0.3458546996116638,-6470.84033203125,304.1680603027344,0.9990000128746032,0.5091232657432556,0.4123185276985168,293.3283996582031,297.1499938964844,293.1499938964844,0.0060714040882885,-2182.90185546875,298.9281005859375,0.4759461581707001,0.050000000745058,0.2334818989038467,291.1821594238281,291.1499938964844,259.468505859375,257.9872741699219,280.1966247558594,294.3907165527344,291.1805114746094,1.0,0.2534178793430328,0.691655158996582,0.691655158996582,1.0,1.0,-1.0532896518707275,0.4283423721790313,0.6249472498893738,0.1718626171350479,0.0,0.0,0.532301127910614,68.97925567626953,71.0,-13.308093070983888,-11625.7509765625,163.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,307.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.2667216658592224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070360898971558,0.5070417523384094,-5.647309080814011e-06,0.0,0.0002706885861698,0.0,0.0,30.6901798248291,0.0,0.0,0.0,0.3721389472484588,4.0,0.0,1.0
574860,293.1470947265625,297.1499938964844,293.1499938964844,0.080404944717884,-1926.731689453125,304.1489562988281,0.6788299083709717,0.1347302347421646,0.1228015646338462,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4750140607357025,0.050000000745058,0.0492385700345039,293.2759704589844,297.1499938964844,293.1499938964844,0.0370143763720989,-917.4472045898438,304.161865234375,0.5717177987098694,0.0809102952480316,0.0584162510931491,293.1656188964844,297.1499938964844,293.1499938964844,0.3479473292827606,-6506.0166015625,304.1585388183594,0.9990000128746032,0.5091152191162109,0.4143655300140381,293.3270874023437,297.1499938964844,293.1499938964844,0.0060225715860724,-2169.887939453125,298.8637084960937,0.4750140607357025,0.050000000745058,0.2335665822029113,291.16668701171875,291.1499938964844,259.4477233886719,257.97265625,280.1788024902344,294.371337890625,291.16473388671875,1.0,0.2542014718055725,0.6915483474731445,0.6915483474731445,1.0,1.0,-1.0541545152664185,0.4286384582519531,0.6255161166191101,0.1721752434968948,0.0,0.0,0.5310876965522766,69.44510650634766,74.0,-20.611303329467773,-11629.9794921875,164.13546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51007080078125,307.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.921875,18000.0,0.0,0.0,0.2647536993026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033257007598877,0.5033313035964966,-5.61707247470622e-06,0.0,0.0002686913358047,0.0,0.0,30.25909996032715,0.0,0.0,0.0,0.3707762062549591,4.0,0.0,1.0
574920,293.1470947265625,297.1499938964844,293.1499938964844,0.080404944717884,-1926.731689453125,304.1489562988281,0.6788299083709717,0.1347302347421646,0.1228015646338462,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4750140607357025,0.050000000745058,0.0492385700345039,293.2759704589844,297.1499938964844,293.1499938964844,0.0370143763720989,-917.4472045898438,304.161865234375,0.5717177987098694,0.0809102952480316,0.0584162510931491,293.1656188964844,297.1499938964844,293.1499938964844,0.3479473292827606,-6506.0166015625,304.1585388183594,0.9990000128746032,0.5091152191162109,0.4143655300140381,293.3270874023437,297.1499938964844,293.1499938964844,0.0060225715860724,-2169.887939453125,298.8637084960937,0.4750140607357025,0.050000000745058,0.2335665822029113,291.16668701171875,291.1499938964844,259.4477233886719,257.97265625,280.1788024902344,294.371337890625,291.16473388671875,1.0,0.2542014718055725,0.6915483474731445,0.6915483474731445,1.0,1.0,-1.0541545152664185,0.4286384582519531,0.6255161166191101,0.1721752434968948,0.0,0.0,0.5310876965522766,69.44510650634766,74.0,-20.611303329467773,-11629.9794921875,164.13546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51007080078125,307.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.921875,18000.0,0.0,0.0,0.2647536993026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033257007598877,0.5033313035964966,-5.61707247470622e-06,0.0,0.0002686913358047,0.0,0.0,30.25909996032715,0.0,0.0,0.0,0.3707762062549591,4.0,0.0,1.0
574980,293.1457214355469,297.1499938964844,293.1499938964844,0.0808213576674461,-1934.685302734375,304.14862060546875,0.6770732998847961,0.1350827366113662,0.1231517493724823,294.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4730497598648071,0.050000000745058,0.0492757186293602,293.2720642089844,297.1499938964844,293.1499938964844,0.0350367352366447,-892.3878784179688,304.1612243652344,0.5626344084739685,0.078509472310543,0.0567498765885829,293.16802978515625,297.1499938964844,293.1499938964844,0.3523752093315124,-6575.78955078125,304.1483154296875,0.9990000128746032,0.5082392692565918,0.4185950756072998,293.3259582519531,297.1499938964844,293.1499938964844,0.0059768334031105,-2157.83740234375,298.79852294921875,0.4730497598648071,0.050000000745058,0.2337427884340286,291.1498413085937,291.1499938964844,259.4266967773437,257.9578552246094,280.1632385253906,294.3608703613281,291.1479187011719,1.0,0.2559603452682495,0.691441535949707,0.691441535949707,1.0,1.0,-1.0579065084457395,0.4301964044570923,0.6277101635932922,0.1730527728796005,0.0,0.0,0.5322320461273193,70.43439483642578,77.0,-23.08568382263184,-11668.39453125,166.97616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,307.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.2630253136157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038122534751892,0.5038178563117981,-5.612315362668596e-06,0.0,0.0002669372770469,0.0,0.0,30.27559280395508,0.0,0.0,0.0,0.3708454072475433,4.0,0.0,1.0
575040,293.1457214355469,297.1499938964844,293.1499938964844,0.0808213576674461,-1934.685302734375,304.14862060546875,0.6770732998847961,0.1350827366113662,0.1231517493724823,294.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4730497598648071,0.050000000745058,0.0492757186293602,293.2720642089844,297.1499938964844,293.1499938964844,0.0350367352366447,-892.3878784179688,304.1612243652344,0.5626344084739685,0.078509472310543,0.0567498765885829,293.16802978515625,297.1499938964844,293.1499938964844,0.3523752093315124,-6575.78955078125,304.1483154296875,0.9990000128746032,0.5082392692565918,0.4185950756072998,293.3259582519531,297.1499938964844,293.1499938964844,0.0059768334031105,-2157.83740234375,298.79852294921875,0.4730497598648071,0.050000000745058,0.2337427884340286,291.1498413085937,291.1499938964844,259.4266967773437,257.9578552246094,280.1632385253906,294.3608703613281,291.1479187011719,1.0,0.2559603452682495,0.691441535949707,0.691441535949707,1.0,1.0,-1.0579065084457395,0.4301964044570923,0.6277101635932922,0.1730527728796005,0.0,0.0,0.5322320461273193,70.43439483642578,77.0,-23.08568382263184,-11668.39453125,166.97616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329284667969,307.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8828125,18000.0,0.0,0.0,0.2630253136157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038122534751892,0.5038178563117981,-5.612315362668596e-06,0.0,0.0002669372770469,0.0,0.0,30.27559280395508,0.0,0.0,0.0,0.3708454072475433,4.0,0.0,1.0
575100,293.1451110839844,297.1499938964844,293.1499938964844,0.0810357332229614,-1938.773681640625,304.1484680175781,0.6758388876914978,0.1352596580982208,0.1233340203762054,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4717235863208771,0.050000000745058,0.0493003949522972,293.2701416015625,297.1499938964844,293.1499938964844,0.0340860448777675,-880.2557373046875,304.160888671875,0.5577827095985413,0.0773405209183693,0.0559437572956085,293.17071533203125,297.1499938964844,293.1499938964844,0.355316013097763,-6621.25390625,304.1432800292969,0.9990000128746032,0.5074789524078369,0.421381264925003,293.32550048828125,297.1499938964844,293.1499938964844,0.0059547261334955,-2152.0126953125,298.7657775878906,0.4717235863208771,0.050000000745058,0.2338598519563675,291.1415100097656,291.1499938964844,259.4161071777344,257.9503479003906,280.1561279296875,294.35845947265625,291.1396179199219,1.0,0.257140576839447,0.6913881301879883,0.6913881301879883,1.0,1.0,-1.0606716871261597,0.4313649237155914,0.6293067336082458,0.1736650317907333,0.0,0.0,0.533639669418335,71.09432983398438,77.0,-23.22030258178711,-11698.0947265625,168.95619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,307.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.521484375,18000.0,0.0,0.0,0.2623295187950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055542588233948,0.5055598616600037,-5.619172952719964e-06,0.0,0.0002662311017047,0.0,0.0,30.443992614746094,0.0,0.0,0.0,0.3713948428630829,4.0,0.0,1.0
575160,293.14453125,297.1499938964844,293.1499938964844,0.0812513083219528,-1942.8800048828125,304.1483764648437,0.6744136810302734,0.1354359984397888,0.1235193833708763,294.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.470183402299881,0.050000000745058,0.0493285916745662,293.26824951171875,297.1499938964844,293.1499938964844,0.0331592038273811,-868.3546752929688,304.1606140136719,0.5527834892272949,0.076191633939743,0.0551543347537517,293.17431640625,297.1499938964844,293.1499938964844,0.3586677014827728,-6672.5966796875,304.138427734375,0.9990000128746032,0.5065102577209473,0.4245429039001465,293.3251342773437,297.1499938964844,293.1499938964844,0.0059329816140234,-2146.262451171875,298.7330017089844,0.470183402299881,0.050000000745058,0.2339936047792434,291.1333923339844,291.1499938964844,259.4054870605469,257.9427795410156,280.1497802734375,294.35760498046875,291.1315612792969,1.0,0.258489578962326,0.6912811994552612,0.6912811994552612,1.0,1.0,-1.063935399055481,0.4327402710914612,0.6311951875686646,0.1743627935647964,0.0,0.0,0.5355629920959473,71.84956359863281,80.0,-22.7946720123291,-11733.5634765625,171.26193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,307.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.66015625,18000.0,0.0,0.0,0.2617808580398559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082416534423828,0.5082473158836365,-5.631954991258681e-06,0.0,0.0002656743163242,0.0,0.0,30.715017318725582,0.0,0.0,0.0,0.3722715079784393,4.0,0.0,1.0
575220,293.1434936523437,297.1499938964844,293.1499938964844,0.081679880619049,-1951.026123046875,304.148193359375,0.6711081862449646,0.1357852518558502,0.1238963827490806,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4664711952209472,0.050000000745058,0.0493943020701408,293.2645263671875,297.1499938964844,293.1499938964844,0.0313764624297618,-845.201416015625,304.1600341796875,0.5425193905830383,0.0739539265632629,0.0536244474351406,293.1838684082031,297.1499938964844,293.1499938964844,0.3664256930351257,-6790.08544921875,304.12939453125,0.9990000128746032,0.5039655566215515,0.4318204820156097,293.3245544433594,297.1499938964844,293.1499938964844,0.0058900904841721,-2134.799072265625,298.6674499511719,0.4664711952209472,0.050000000745058,0.2343052923679351,291.11834716796875,291.1499938964844,259.3840026855469,257.9274597167969,280.138427734375,294.3603515625,291.11676025390625,1.0,0.261618971824646,0.6910673975944519,0.6910673975944519,1.0,1.0,-1.0717390775680542,0.4360501170158386,0.6356889605522156,0.1760081648826599,0.0,0.0,0.5408062934875488,73.6117172241211,68.0,-20.91696548461914,-11819.3486328125,176.74505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,307.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.984375,18000.0,0.0,0.0,0.2612107992172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162591934204102,0.5162648558616638,-5.674666681443341e-06,0.0,0.0002650957612786,0.0,0.0,31.553466796875,0.0,0.0,0.0,0.3749537765979767,4.0,0.0,1.0
575280,293.1434936523437,297.1499938964844,293.1499938964844,0.081679880619049,-1951.026123046875,304.148193359375,0.6711081862449646,0.1357852518558502,0.1238963827490806,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.4664711952209472,0.050000000745058,0.0493943020701408,293.2645263671875,297.1499938964844,293.1499938964844,0.0313764624297618,-845.201416015625,304.1600341796875,0.5425193905830383,0.0739539265632629,0.0536244474351406,293.1838684082031,297.1499938964844,293.1499938964844,0.3664256930351257,-6790.08544921875,304.12939453125,0.9990000128746032,0.5039655566215515,0.4318204820156097,293.3245544433594,297.1499938964844,293.1499938964844,0.0058900904841721,-2134.799072265625,298.6674499511719,0.4664711952209472,0.050000000745058,0.2343052923679351,291.11834716796875,291.1499938964844,259.3840026855469,257.9274597167969,280.138427734375,294.3603515625,291.11676025390625,1.0,0.261618971824646,0.6910673975944519,0.6910673975944519,1.0,1.0,-1.0717390775680542,0.4360501170158386,0.6356889605522156,0.1760081648826599,0.0,0.0,0.5408062934875488,73.6117172241211,68.0,-20.91696548461914,-11819.3486328125,176.74505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349670410156,307.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.984375,18000.0,0.0,0.0,0.2612107992172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162591934204102,0.5162648558616638,-5.674666681443341e-06,0.0,0.0002650957612786,0.0,0.0,31.553466796875,0.0,0.0,0.0,0.3749537765979767,4.0,0.0,1.0
575340,293.142333984375,297.1499938964844,293.1499938964844,0.0819297283887863,-1955.5928955078125,304.1484069824219,0.6738230586051941,0.1361802369356155,0.1242015361785888,294.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4684773087501526,0.050000000745058,0.0493591949343681,293.26055908203125,297.1499938964844,293.1499938964844,0.0295722018927335,-821.035400390625,304.1596984863281,0.5380938053131104,0.0718540549278259,0.0521005541086196,293.1889953613281,297.1499938964844,293.1499938964844,0.3630940914154053,-6735.29345703125,304.1424255371094,0.9990000128746032,0.5020382404327393,0.4279485642910003,293.3240051269531,297.1499938964844,293.1499938964844,0.0058308904990553,-2116.740234375,298.6083374023437,0.4684773087501526,0.050000000745058,0.2341387718915939,291.1183166503906,291.1499938964844,259.3623046875,257.911865234375,280.1328125,294.3498840332031,291.1208801269531,1.0,0.2592220604419708,0.6908535957336426,0.6908535957336426,1.0,1.0,-1.0653949975967407,0.4331364929676056,0.6322585344314575,0.1749606281518936,0.0,0.0,0.5454860925674438,72.65142059326172,71.0,8.072734832763672,-11822.154296875,173.13706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,307.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.650390625,18000.0,0.0,0.0,0.2612926959991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259524583816528,0.525958240032196,-5.734605565521633e-06,0.0,0.0002651788818184,0.0,0.0,32.62469482421875,0.0,0.0,0.0,0.3782632350921631,4.0,0.0,1.0
