time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.142333984375,297.1499938964844,293.1499938964844,0.0819297283887863,-1955.5928955078125,304.1484069824219,0.6738230586051941,0.1361802369356155,0.1242015361785888,294.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4684773087501526,0.050000000745058,0.0493591949343681,293.26055908203125,297.1499938964844,293.1499938964844,0.0295722018927335,-821.035400390625,304.1596984863281,0.5380938053131104,0.0718540549278259,0.0521005541086196,293.1889953613281,297.1499938964844,293.1499938964844,0.3630940914154053,-6735.29345703125,304.1424255371094,0.9990000128746032,0.5020382404327393,0.4279485642910003,293.3240051269531,297.1499938964844,293.1499938964844,0.0058308904990553,-2116.740234375,298.6083374023437,0.4684773087501526,0.050000000745058,0.2341387718915939,291.1183166503906,291.1499938964844,259.3623046875,257.911865234375,280.1328125,294.3498840332031,291.1208801269531,1.0,0.2592220604419708,0.6908535957336426,0.6908535957336426,1.0,1.0,-1.0653949975967407,0.4331364929676056,0.6322585344314575,0.1749606281518936,0.0,0.0,0.5454860925674438,72.65142059326172,71.0,8.072734832763672,-11822.154296875,173.13706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,307.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.650390625,18000.0,0.0,0.0,0.2612926959991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259524583816528,0.525958240032196,-5.734605565521633e-06,0.0,0.0002651788818184,0.0,0.0,32.62469482421875,0.0,0.0,0.0,0.3782632350921631,4.0,0.0,1.0
575460,293.1412048339844,297.1499938964844,293.1499938964844,0.0821230337023735,-1958.9208984375,304.1485900878906,0.6754039525985718,0.136606678366661,0.1245677173137664,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4692736566066742,0.050000000745058,0.0493450090289115,293.25640869140625,297.1499938964844,293.1499938964844,0.027581239119172,-796.1934204101562,304.15972900390625,0.5329079031944275,0.0698935538530349,0.0506974793970584,293.1864318847656,297.1499938964844,293.1499938964844,0.3611598312854767,-6704.61083984375,304.1477966308594,0.9990000128746032,0.5015741586685181,0.4263718128204345,293.32330322265625,297.1499938964844,293.1499938964844,0.0057692443951964,-2096.745849609375,298.5573425292969,0.4692736566066742,0.050000000745058,0.2340714782476425,291.13580322265625,291.1499938964844,259.3403625488281,257.8959655761719,280.1120300292969,294.31719970703125,291.1358337402344,1.0,0.2586615681648254,0.6906351447105408,0.6906351447105408,1.0,1.0,-1.0621556043624878,0.431611031293869,0.6305445432662964,0.1744364500045776,0.0,0.0,0.5459305644035339,72.2562026977539,74.0,10.531753540039062,-11796.9501953125,171.48170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,307.90625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.261644572019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283697247505188,0.5283754467964172,-5.762222372140968e-06,0.0,0.0002655359858181,0.0,0.0,32.95581817626953,0.0,0.0,0.0,0.3792780935764313,4.0,0.0,1.0
575520,293.1412048339844,297.1499938964844,293.1499938964844,0.0821230337023735,-1958.9208984375,304.1485900878906,0.6754039525985718,0.136606678366661,0.1245677173137664,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4692736566066742,0.050000000745058,0.0493450090289115,293.25640869140625,297.1499938964844,293.1499938964844,0.027581239119172,-796.1934204101562,304.15972900390625,0.5329079031944275,0.0698935538530349,0.0506974793970584,293.1864318847656,297.1499938964844,293.1499938964844,0.3611598312854767,-6704.61083984375,304.1477966308594,0.9990000128746032,0.5015741586685181,0.4263718128204345,293.32330322265625,297.1499938964844,293.1499938964844,0.0057692443951964,-2096.745849609375,298.5573425292969,0.4692736566066742,0.050000000745058,0.2340714782476425,291.13580322265625,291.1499938964844,259.3403625488281,257.8959655761719,280.1120300292969,294.31719970703125,291.1358337402344,1.0,0.2586615681648254,0.6906351447105408,0.6906351447105408,1.0,1.0,-1.0621556043624878,0.431611031293869,0.6305445432662964,0.1744364500045776,0.0,0.0,0.5459305644035339,72.2562026977539,74.0,10.531753540039062,-11796.9501953125,171.48170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,307.90625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.261644572019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283697247505188,0.5283754467964172,-5.762222372140968e-06,0.0,0.0002655359858181,0.0,0.0,32.95581817626953,0.0,0.0,0.0,0.3792780935764313,4.0,0.0,1.0
575580,293.1400451660156,297.1499938964844,293.1499938964844,0.0825121477246284,-1966.2178955078125,304.1484069824219,0.6752816438674927,0.1370603442192077,0.1249818056821823,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4684469401836395,0.050000000745058,0.0493597537279129,293.2521057128906,297.1499938964844,293.1499938964844,0.0264553520828485,-777.9608764648438,304.158447265625,0.5265675783157349,0.0680728778243064,0.0494099743664264,293.1861572265625,297.1499938964844,293.1499938964844,0.3629487454891205,-6731.86962890625,304.1454467773437,0.9990000128746032,0.5007148385047913,0.4280083477497101,293.32244873046875,297.1499938964844,293.1499938964844,0.0057188151404261,-2081.81689453125,298.4974060058594,0.4684469401836395,0.050000000745058,0.2341414242982864,291.1308288574219,291.1499938964844,259.31817626953125,257.8797607421875,280.0908203125,294.2916564941406,291.1300964355469,1.0,0.2593476176261902,0.690416693687439,0.690416693687439,1.0,1.0,-1.0631719827651978,0.43194380402565,0.6312282085418701,0.1747582256793975,0.0,0.0,0.5487486124038696,72.64559936523438,62.0,-3.083153009414673,-11811.2451171875,172.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,307.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.126953125,18000.0,0.0,0.0,0.2622002065181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321758389472961,0.5321816205978394,-5.782633252238156e-06,0.0,0.000266099901637,0.0,0.0,33.36971664428711,0.0,0.0,0.0,0.3805981278419494,4.0,0.0,1.0
575640,293.1400451660156,297.1499938964844,293.1499938964844,0.0825121477246284,-1966.2178955078125,304.1484069824219,0.6752816438674927,0.1370603442192077,0.1249818056821823,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4684469401836395,0.050000000745058,0.0493597537279129,293.2521057128906,297.1499938964844,293.1499938964844,0.0264553520828485,-777.9608764648438,304.158447265625,0.5265675783157349,0.0680728778243064,0.0494099743664264,293.1861572265625,297.1499938964844,293.1499938964844,0.3629487454891205,-6731.86962890625,304.1454467773437,0.9990000128746032,0.5007148385047913,0.4280083477497101,293.32244873046875,297.1499938964844,293.1499938964844,0.0057188151404261,-2081.81689453125,298.4974060058594,0.4684469401836395,0.050000000745058,0.2341414242982864,291.1308288574219,291.1499938964844,259.31817626953125,257.8797607421875,280.0908203125,294.2916564941406,291.1300964355469,1.0,0.2593476176261902,0.690416693687439,0.690416693687439,1.0,1.0,-1.0631719827651978,0.43194380402565,0.6312282085418701,0.1747582256793975,0.0,0.0,0.5487486124038696,72.64559936523438,62.0,-3.083153009414673,-11811.2451171875,172.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,307.8602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.126953125,18000.0,0.0,0.0,0.2622002065181732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321758389472961,0.5321816205978394,-5.782633252238156e-06,0.0,0.000266099901637,0.0,0.0,33.36971664428711,0.0,0.0,0.0,0.3805981278419494,4.0,0.0,1.0
575700,293.139404296875,297.1499938964844,293.1499938964844,0.0826850086450576,-1969.4376220703125,304.1483764648437,0.6772067546844482,0.1373131424188614,0.125173732638359,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4698427617549896,0.050000000745058,0.0493347644805908,293.2497863769531,297.1499938964844,293.1499938964844,0.025763664394617,-768.1173095703125,304.1581726074219,0.525251567363739,0.0672307610511779,0.0487837120890617,293.1857604980469,297.1499938964844,293.1499938964844,0.3603962063789367,-6691.94384765625,304.1510314941406,0.9990000128746032,0.5003276467323303,0.4252312183380127,293.3219299316406,297.1499938964844,293.1499938964844,0.0056900875642895,-2073.054931640625,298.46807861328125,0.4698427617549896,0.050000000745058,0.2340228855609893,291.1289978027344,291.1499938964844,259.3069763183594,257.8715515136719,280.084228515625,294.2783508300781,291.1295166015625,1.0,0.2577085196971893,0.6903074979782104,0.6903074979782104,1.0,1.0,-1.0591505765914917,0.4301033914089203,0.6290472149848938,0.1741079837083816,0.0,0.0,0.5503580570220947,71.96795654296875,62.0,1.3325517177581787,-11797.943359375,170.0933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,307.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.669921875,18000.0,0.0,0.0,0.2625673413276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350683927536011,0.5350741744041443,-5.799385235150112e-06,0.0,0.0002664724597707,0.0,0.0,33.69234085083008,0.0,0.0,0.0,0.3815848529338836,4.0,0.0,1.0
575760,293.138671875,297.1499938964844,293.1499938964844,0.0827835798263549,-1971.1239013671875,304.14849853515625,0.6807682514190674,0.1375910639762878,0.1253647655248642,294.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4725596010684967,0.050000000745058,0.049284890294075,293.2473449707031,297.1499938964844,293.1499938964844,0.0250764060765504,-758.0489501953125,304.1579284667969,0.525410532951355,0.0664455220103263,0.0481777712702751,293.18218994140625,297.1499938964844,293.1499938964844,0.3547393679618835,-6604.54638671875,304.1611633300781,0.9990000128746032,0.5005723834037781,0.4196318387985229,293.3213195800781,297.1499938964844,293.1499938964844,0.0056564058177173,-2061.90478515625,298.4432678222656,0.4725596010684967,0.050000000745058,0.2337862998247146,291.1366577148437,291.1499938964844,259.29571533203125,257.8632507324219,280.0762939453125,294.2560119628906,291.1396789550781,1.0,0.2550230026245117,0.6902291774749756,0.6902291774749756,1.0,1.0,-1.0515902042388916,0.4267196655273437,0.6248705983161926,0.1727889031171798,0.0,0.0,0.5505353808403015,70.61795806884766,65.0,17.493698120117188,-11760.232421875,165.51112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.064453125,18000.0,0.0,0.0,0.2629204094409942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370683073997498,0.537074089050293,-5.815157692268258e-06,0.0,0.0002668307861313,0.0,0.0,33.936893463134766,0.0,0.0,0.0,0.3822795152664184,4.0,0.0,1.0
575820,293.13720703125,297.1499938964844,293.1499938964844,0.0830395892262458,-1975.5869140625,304.1485595703125,0.6847055554389954,0.1381767690181732,0.1258386075496673,294.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4749771952629089,0.050000000745058,0.049239307641983,293.24200439453125,297.1499938964844,293.1499938964844,0.0238983426243066,-740.3683471679688,304.1572265625,0.5234041810035706,0.0650610327720642,0.0471279956400394,293.1715087890625,297.1499938964844,293.1499938964844,0.348855048418045,-6515.697265625,304.16680908203125,0.9990000128746032,0.5019259452819824,0.4144462943077087,293.31988525390625,297.1499938964844,293.1499938964844,0.0055941250175237,-2041.0655517578125,298.3970031738281,0.4749771952629089,0.050000000745058,0.2335700690746307,291.1575012207031,291.1499938964844,259.27301025390625,257.84637451171875,280.0469665527344,294.201416015625,291.1578063964844,1.0,0.2529449164867401,0.6900725960731506,0.6900725960731506,1.0,1.0,-1.044355869293213,0.4234392642974853,0.6209165453910828,0.1715892851352691,0.0,0.0,0.5478519797325134,69.38214874267578,68.0,15.707441329956056,-11696.8583984375,161.27874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07568359375,307.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.345703125,18000.0,0.0,0.0,0.2634364366531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340467095375061,0.5340524911880493,-5.8092155086342245e-06,0.0,0.0002673544804565,0.0,0.0,33.6544075012207,0.0,0.0,0.0,0.3813953399658203,4.0,0.0,1.0
575880,293.13720703125,297.1499938964844,293.1499938964844,0.0830395892262458,-1975.5869140625,304.1485595703125,0.6847055554389954,0.1381767690181732,0.1258386075496673,294.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4749771952629089,0.050000000745058,0.049239307641983,293.24200439453125,297.1499938964844,293.1499938964844,0.0238983426243066,-740.3683471679688,304.1572265625,0.5234041810035706,0.0650610327720642,0.0471279956400394,293.1715087890625,297.1499938964844,293.1499938964844,0.348855048418045,-6515.697265625,304.16680908203125,0.9990000128746032,0.5019259452819824,0.4144462943077087,293.31988525390625,297.1499938964844,293.1499938964844,0.0055941250175237,-2041.0655517578125,298.3970031738281,0.4749771952629089,0.050000000745058,0.2335700690746307,291.1575012207031,291.1499938964844,259.27301025390625,257.84637451171875,280.0469665527344,294.201416015625,291.1578063964844,1.0,0.2529449164867401,0.6900725960731506,0.6900725960731506,1.0,1.0,-1.044355869293213,0.4234392642974853,0.6209165453910828,0.1715892851352691,0.0,0.0,0.5478519797325134,69.38214874267578,68.0,15.707441329956056,-11696.8583984375,161.27874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07568359375,307.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.345703125,18000.0,0.0,0.0,0.2634364366531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340467095375061,0.5340524911880493,-5.8092155086342245e-06,0.0,0.0002673544804565,0.0,0.0,33.6544075012207,0.0,0.0,0.0,0.3813953399658203,4.0,0.0,1.0
575940,293.1356506347656,297.1499938964844,293.1499938964844,0.083534300327301,-1984.861083984375,304.1482238769531,0.6865049600601196,0.138813242316246,0.1263875514268875,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4755467474460602,0.050000000745058,0.0492284260690212,293.2360534667969,297.1499938964844,293.1499938964844,0.0230483002960681,-727.502685546875,304.15625,0.5203530788421631,0.0639401450753212,0.0462960749864578,293.1641540527344,297.1499938964844,293.1499938964844,0.347450852394104,-6496.65966796875,304.1634216308594,0.9990000128746032,0.5028843283653259,0.4131990075111389,293.31817626953125,297.1499938964844,293.1499938964844,0.0055444734171032,-2025.9599609375,298.3410339355469,0.4755467474460602,0.050000000745058,0.2335184663534164,291.1534423828125,291.1499938964844,259.25,257.8291015625,280.0165710449219,294.1555480957031,291.152587890625,1.0,0.2524472177028656,0.6899160146713257,0.6899160146713257,1.0,1.0,-1.0424426794052124,0.4224900305271148,0.6199525594711304,0.171406552195549,0.0,0.0,0.5475568771362305,69.08857727050781,71.0,-2.0789217948913574,-11682.3173828125,160.22665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,307.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.2637370526790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321176648139954,0.5321234464645386,-5.793071977677755e-06,0.0,0.0002676595759112,0.0,0.0,33.415218353271484,0.0,0.0,0.0,0.3807079792022705,4.0,0.0,1.0
576000,293.1356506347656,297.1499938964844,293.1499938964844,0.083534300327301,-1984.861083984375,304.1482238769531,0.6865049600601196,0.138813242316246,0.1263875514268875,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4755467474460602,0.050000000745058,0.0492284260690212,293.2360534667969,297.1499938964844,293.1499938964844,0.0230483002960681,-727.502685546875,304.15625,0.5203530788421631,0.0639401450753212,0.0462960749864578,293.1641540527344,297.1499938964844,293.1499938964844,0.347450852394104,-6496.65966796875,304.1634216308594,0.9990000128746032,0.5028843283653259,0.4131990075111389,293.31817626953125,297.1499938964844,293.1499938964844,0.0055444734171032,-2025.9599609375,298.3410339355469,0.4755467474460602,0.050000000745058,0.2335184663534164,291.1534423828125,291.1499938964844,259.25,257.8291015625,280.0165710449219,294.1555480957031,291.152587890625,1.0,0.2524472177028656,0.6899160146713257,0.6899160146713257,1.0,1.0,-1.0424426794052124,0.4224900305271148,0.6199525594711304,0.171406552195549,0.0,0.0,0.5475568771362305,69.08857727050781,71.0,-2.0789217948913574,-11682.3173828125,160.22665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,307.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.2637370526790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321176648139954,0.5321234464645386,-5.793071977677755e-06,0.0,0.0002676595759112,0.0,0.0,33.415218353271484,0.0,0.0,0.0,0.3807079792022705,4.0,0.0,1.0
576060,293.1341247558594,297.1499938964844,293.1499938964844,0.0841163694858551,-1995.827880859375,304.1478271484375,0.6867561936378479,0.1394910514354705,0.1270010024309158,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4748247861862182,0.050000000745058,0.0492422133684158,293.2300109863281,297.1499938964844,293.1499938964844,0.0223752260208129,-717.1593627929688,304.1552734375,0.5165613889694214,0.0629813224077224,0.045609388500452,293.1612548828125,297.1499938964844,293.1499938964844,0.3489846289157867,-6522.45751953125,304.1563415527344,0.9990000128746032,0.5031219720840454,0.4147784411907196,293.31640625,297.1499938964844,293.1499938964844,0.0055000782012939,-2012.790771484375,298.28369140625,0.4748247861862182,0.050000000745058,0.2335838675498962,291.1446228027344,291.1499938964844,259.2225036621094,257.8077392578125,279.987060546875,294.1221618652344,291.1433410644531,1.0,0.2532201409339905,0.6898318529129028,0.6898318529129028,1.0,1.0,-1.0443443059921265,0.423232764005661,0.6211115717887878,0.1719527393579483,0.0,0.0,0.5488277673721313,69.46446228027344,74.0,-11.213038444519045,-11713.7470703125,161.42218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16796875,18000.0,0.0,0.0,0.2640093266963959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333566665649414,0.5333624482154846,-5.795675861008931e-06,0.0,0.0002679358876775,0.0,0.0,33.531192779541016,0.0,0.0,0.0,0.3810796737670898,4.0,0.0,1.0
576120,293.1341247558594,297.1499938964844,293.1499938964844,0.0841163694858551,-1995.827880859375,304.1478271484375,0.6867561936378479,0.1394910514354705,0.1270010024309158,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4748247861862182,0.050000000745058,0.0492422133684158,293.2300109863281,297.1499938964844,293.1499938964844,0.0223752260208129,-717.1593627929688,304.1552734375,0.5165613889694214,0.0629813224077224,0.045609388500452,293.1612548828125,297.1499938964844,293.1499938964844,0.3489846289157867,-6522.45751953125,304.1563415527344,0.9990000128746032,0.5031219720840454,0.4147784411907196,293.31640625,297.1499938964844,293.1499938964844,0.0055000782012939,-2012.790771484375,298.28369140625,0.4748247861862182,0.050000000745058,0.2335838675498962,291.1446228027344,291.1499938964844,259.2225036621094,257.8077392578125,279.987060546875,294.1221618652344,291.1433410644531,1.0,0.2532201409339905,0.6898318529129028,0.6898318529129028,1.0,1.0,-1.0443443059921265,0.423232764005661,0.6211115717887878,0.1719527393579483,0.0,0.0,0.5488277673721313,69.46446228027344,74.0,-11.213038444519045,-11713.7470703125,161.42218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16796875,18000.0,0.0,0.0,0.2640093266963959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333566665649414,0.5333624482154846,-5.795675861008931e-06,0.0,0.0002679358876775,0.0,0.0,33.531192779541016,0.0,0.0,0.0,0.3810796737670898,4.0,0.0,1.0
576180,293.13262939453125,297.1499938964844,293.1499938964844,0.0847621858119964,-2008.0343017578125,304.1474914550781,0.685767650604248,0.1401925384998321,0.1276582777500152,294.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4730409681797027,0.050000000745058,0.0492759123444557,293.2240905761719,297.1499938964844,293.1499938964844,0.0218340158462524,-708.7507934570312,304.1544189453125,0.51224684715271,0.0621557086706161,0.045034222304821,293.1627502441406,297.1499938964844,293.1499938964844,0.3529483079910278,-6584.68310546875,304.1476135253906,0.9990000128746032,0.5025417804718018,0.4186139702796936,293.314697265625,297.1499938964844,293.1499938964844,0.0054597537964582,-2001.1199951171875,298.2250671386719,0.4730409681797027,0.050000000745058,0.2337437123060226,291.1322631835937,291.1499938964844,259.18670654296875,257.77880859375,279.9574279785156,294.0999755859375,291.1307373046875,1.0,0.2550066709518432,0.6897477507591248,0.6897477507591248,1.0,1.0,-1.049277901649475,0.4253042638301849,0.6239736080169678,0.1730785965919494,0.0,0.0,0.5519989728927612,70.380615234375,77.0,-16.582422256469727,-11781.6396484375,164.4354705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658264160156,307.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.056640625,18000.0,0.0,0.0,0.2644345760345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378005504608154,0.5378063917160034,-5.818109002575511e-06,0.0,0.0002683674974832,0.0,0.0,34.0129280090332,0.0,0.0,0.0,0.382578581571579,4.0,0.0,1.0
576240,293.13262939453125,297.1499938964844,293.1499938964844,0.0847621858119964,-2008.0343017578125,304.1474914550781,0.685767650604248,0.1401925384998321,0.1276582777500152,294.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4730409681797027,0.050000000745058,0.0492759123444557,293.2240905761719,297.1499938964844,293.1499938964844,0.0218340158462524,-708.7507934570312,304.1544189453125,0.51224684715271,0.0621557086706161,0.045034222304821,293.1627502441406,297.1499938964844,293.1499938964844,0.3529483079910278,-6584.68310546875,304.1476135253906,0.9990000128746032,0.5025417804718018,0.4186139702796936,293.314697265625,297.1499938964844,293.1499938964844,0.0054597537964582,-2001.1199951171875,298.2250671386719,0.4730409681797027,0.050000000745058,0.2337437123060226,291.1322631835937,291.1499938964844,259.18670654296875,257.77880859375,279.9574279785156,294.0999755859375,291.1307373046875,1.0,0.2550066709518432,0.6897477507591248,0.6897477507591248,1.0,1.0,-1.049277901649475,0.4253042638301849,0.6239736080169678,0.1730785965919494,0.0,0.0,0.5519989728927612,70.380615234375,77.0,-16.582422256469727,-11781.6396484375,164.4354705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658264160156,307.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.056640625,18000.0,0.0,0.0,0.2644345760345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378005504608154,0.5378063917160034,-5.818109002575511e-06,0.0,0.0002683674974832,0.0,0.0,34.0129280090332,0.0,0.0,0.0,0.382578581571579,4.0,0.0,1.0
576300,293.1319580078125,297.1499938964844,293.1499938964844,0.085098810493946,-2014.400146484375,304.1473388671875,0.6848981380462646,0.1405483931303024,0.1279983818531036,294.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4717979729175567,0.050000000745058,0.0492990463972091,293.22119140625,297.1499938964844,293.1499938964844,0.0216042771935462,-705.1542358398438,304.154052734375,0.5099722743034363,0.0617882497608661,0.0447838827967643,293.1649780273437,297.1499938964844,293.1499938964844,0.355684757232666,-6626.8974609375,304.14306640625,0.9990000128746032,0.5019394159317017,0.4212267696857452,293.3139038085937,297.1499938964844,293.1499938964844,0.0054404758848249,-1995.5830078125,298.1955261230469,0.4717979729175567,0.050000000745058,0.2338534444570541,291.12554931640625,291.1499938964844,259.16583251953125,257.7616577148437,279.9425048828125,294.0924987792969,291.1240234375,1.0,0.2562128603458404,0.6897056698799133,0.6897056698799133,1.0,1.0,-1.0526806116104126,0.4267506003379822,0.6259300708770752,0.1738216429948806,0.0,0.0,0.5543035268783569,71.00909423828125,77.0,-17.782859802246094,-11827.7978515625,166.52169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,307.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.95703125,18000.0,0.0,0.0,0.2647605538368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413632392883301,0.5413690805435181,-5.837964181409916e-06,0.0,0.000268698320724,0.0,0.0,34.41129302978516,0.0,0.0,0.0,0.383802592754364,4.0,0.0,1.0
576360,293.1312866210937,297.1499938964844,293.1499938964844,0.0854403376579284,-2020.8572998046875,304.1471862792969,0.6838265061378479,0.1409063041210174,0.1283441185951233,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4703397750854492,0.050000000745058,0.0493257753551006,293.21832275390625,297.1499938964844,293.1499938964844,0.0213980991393327,-701.9113159179688,304.1536865234375,0.5076578855514526,0.0614490397274494,0.0445562787353992,293.1681213378906,297.1499938964844,293.1499938964844,0.3588431775569916,-6675.2119140625,304.1386108398437,0.9990000128746032,0.5011343955993652,0.424225777387619,293.31317138671875,297.1499938964844,293.1499938964844,0.0054217097349464,-1990.195068359375,298.1659545898437,0.4703397750854492,0.050000000745058,0.2339802384376526,291.1188659667969,291.1499938964844,259.14312744140625,257.7428283691406,279.92791748046875,294.0871276855469,291.11737060546875,1.0,0.25759357213974,0.6895995140075684,0.6895995140075684,1.0,1.0,-1.0566059350967407,0.4284118115901947,0.6281940937042236,0.1746517866849899,0.0,0.0,0.5570486783981323,71.73505401611328,80.0,-18.221635818481445,-11880.57421875,168.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,307.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.966796875,18000.0,0.0,0.0,0.2651885151863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457800030708313,0.5457858443260193,-5.863653314008843e-06,0.0,0.0002691326371859,0.0,0.0,34.914329528808594,0.0,0.0,0.0,0.3853360712528229,4.0,0.0,1.0
576420,293.13006591796875,297.1499938964844,293.1499938964844,0.0861312299966812,-2033.90966796875,304.14697265625,0.6811887621879578,0.1416259855031967,0.1290488690137863,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4667905569076538,0.050000000745058,0.0493887886404991,293.2127380371094,297.1499938964844,293.1499938964844,0.0210512429475784,-696.4231567382812,304.1530456542969,0.5029990673065186,0.0608536601066589,0.0441668555140495,293.1767578125,297.1499938964844,293.1499938964844,0.3662546873092651,-6787.37939453125,304.13006591796875,0.9990000128746032,0.4989273250102997,0.4312137961387634,293.3118896484375,297.1499938964844,293.1499938964844,0.005385102238506,-1979.635986328125,298.1069030761719,0.4667905569076538,0.050000000745058,0.2342791557312011,291.1061096191406,291.1499938964844,259.0923156738281,257.70025634765625,279.8987121582031,294.0821838378906,291.104736328125,1.0,0.2608043551445007,0.6893870830535889,0.6893870830535889,1.0,1.0,-1.0658055543899536,0.4323255717754364,0.6334800720214844,0.1765755861997604,0.0,0.0,0.563766360282898,73.44593048095703,68.0,-17.731191635131836,-12003.451171875,174.69876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,307.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.904296875,18000.0,0.0,0.0,0.2664195001125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570707321166992,0.557076632976532,-5.932570275035687e-06,0.0,0.0002703819191083,0.0,0.0,36.236602783203125,0.0,0.0,0.0,0.3893129527568817,4.0,0.0,1.0
576480,293.13006591796875,297.1499938964844,293.1499938964844,0.0861312299966812,-2033.90966796875,304.14697265625,0.6811887621879578,0.1416259855031967,0.1290488690137863,294.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.4667905569076538,0.050000000745058,0.0493887886404991,293.2127380371094,297.1499938964844,293.1499938964844,0.0210512429475784,-696.4231567382812,304.1530456542969,0.5029990673065186,0.0608536601066589,0.0441668555140495,293.1767578125,297.1499938964844,293.1499938964844,0.3662546873092651,-6787.37939453125,304.13006591796875,0.9990000128746032,0.4989273250102997,0.4312137961387634,293.3118896484375,297.1499938964844,293.1499938964844,0.005385102238506,-1979.635986328125,298.1069030761719,0.4667905569076538,0.050000000745058,0.2342791557312011,291.1061096191406,291.1499938964844,259.0923156738281,257.70025634765625,279.8987121582031,294.0821838378906,291.104736328125,1.0,0.2608043551445007,0.6893870830535889,0.6893870830535889,1.0,1.0,-1.0658055543899536,0.4323255717754364,0.6334800720214844,0.1765755861997604,0.0,0.0,0.563766360282898,73.44593048095703,68.0,-17.731191635131836,-12003.451171875,174.69876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,307.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.904296875,18000.0,0.0,0.0,0.2664195001125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570707321166992,0.557076632976532,-5.932570275035687e-06,0.0,0.0002703819191083,0.0,0.0,36.236602783203125,0.0,0.0,0.0,0.3893129527568817,4.0,0.0,1.0
576540,293.1287536621094,297.1499938964844,293.1499938964844,0.0866513475775718,-2043.516845703125,304.1471252441406,0.6847352981567383,0.1423986554145813,0.1296893805265426,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.468919038772583,0.050000000745058,0.0493513345718383,293.2070007324219,297.1499938964844,293.1499938964844,0.0206934437155723,-690.4921264648438,304.1526184082031,0.50324946641922,0.0604224130511283,0.0438030399382114,293.18096923828125,297.1499938964844,293.1499938964844,0.362600564956665,-6727.73193359375,304.1434326171875,0.9990000128746032,0.4973713159561157,0.4270766973495483,293.3105773925781,297.1499938964844,293.1499938964844,0.0053347330540418,-1963.2606201171875,298.0549011230469,0.468919038772583,0.050000000745058,0.2341014742851257,291.1075744628906,291.1499938964844,259.0348205566406,257.651611328125,279.8747863769531,294.0635070800781,291.1103210449219,1.0,0.2585069239139557,0.6891747117042542,0.6891747117042542,1.0,1.0,-1.0609220266342163,0.4299797117710113,0.6309422850608826,0.1760363280773162,0.0,0.0,0.5697770118713379,72.44867706298828,56.0,10.451057434082031,-12042.1357421875,171.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,307.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.58203125,18000.0,0.0,0.0,0.2680781483650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698944330215454,0.5699004530906677,-6.019529791956302e-06,0.0,0.0002720652555581,0.0,0.0,37.81917953491211,0.0,0.0,0.0,0.3939014375209808,4.0,0.0,1.0
576600,293.1287536621094,297.1499938964844,293.1499938964844,0.0866513475775718,-2043.516845703125,304.1471252441406,0.6847352981567383,0.1423986554145813,0.1296893805265426,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.468919038772583,0.050000000745058,0.0493513345718383,293.2070007324219,297.1499938964844,293.1499938964844,0.0206934437155723,-690.4921264648438,304.1526184082031,0.50324946641922,0.0604224130511283,0.0438030399382114,293.18096923828125,297.1499938964844,293.1499938964844,0.362600564956665,-6727.73193359375,304.1434326171875,0.9990000128746032,0.4973713159561157,0.4270766973495483,293.3105773925781,297.1499938964844,293.1499938964844,0.0053347330540418,-1963.2606201171875,298.0549011230469,0.468919038772583,0.050000000745058,0.2341014742851257,291.1075744628906,291.1499938964844,259.0348205566406,257.651611328125,279.8747863769531,294.0635070800781,291.1103210449219,1.0,0.2585069239139557,0.6891747117042542,0.6891747117042542,1.0,1.0,-1.0609220266342163,0.4299797117710113,0.6309422850608826,0.1760363280773162,0.0,0.0,0.5697770118713379,72.44867706298828,56.0,10.451057434082031,-12042.1357421875,171.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,307.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17896.58203125,18000.0,0.0,0.0,0.2680781483650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698944330215454,0.5699004530906677,-6.019529791956302e-06,0.0,0.0002720652555581,0.0,0.0,37.81917953491211,0.0,0.0,0.0,0.3939014375209808,4.0,0.0,1.0
576660,293.1271667480469,297.1499938964844,293.1499938964844,0.086932249367237,-2048.204833984375,304.1476135253906,0.6941730380058289,0.1432569026947021,0.1303204596042633,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4756470620632171,0.050000000745058,0.0492264591157436,293.2009582519531,297.1499938964844,293.1499938964844,0.0203411113470792,-684.218017578125,304.15234375,0.5082837343215942,0.0602053850889205,0.0435189567506313,293.1699523925781,297.1499938964844,293.1499938964844,0.3480343818664551,-6502.12744140625,304.1700744628906,0.9990000128746032,0.4987837076187134,0.4129781723022461,293.3089294433594,297.1499938964844,293.1499938964844,0.0052677681669592,-1939.1217041015625,298.0192565917969,0.4756470620632171,0.050000000745058,0.2335091382265091,291.1405639648437,291.1499938964844,258.97125244140625,257.5973815917969,279.8407287597656,294.0033264160156,291.14508056640625,1.0,0.2520398795604706,0.6889503598213196,0.6889503598213196,1.0,1.0,-1.043560028076172,0.4220912754535675,0.6214687824249268,0.173331081867218,0.0,0.0,0.5689855217933655,69.09363555908203,59.0,41.162071228027344,-11953.53125,160.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,307.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2696206569671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731266140937805,0.5731326937675476,-6.062034117348958e-06,0.0,0.0002736306923907,0.0,0.0,38.33140182495117,0.0,0.0,0.0,0.3952644765377044,4.0,0.0,1.0
576720,293.1271667480469,297.1499938964844,293.1499938964844,0.086932249367237,-2048.204833984375,304.1476135253906,0.6941730380058289,0.1432569026947021,0.1303204596042633,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4756470620632171,0.050000000745058,0.0492264591157436,293.2009582519531,297.1499938964844,293.1499938964844,0.0203411113470792,-684.218017578125,304.15234375,0.5082837343215942,0.0602053850889205,0.0435189567506313,293.1699523925781,297.1499938964844,293.1499938964844,0.3480343818664551,-6502.12744140625,304.1700744628906,0.9990000128746032,0.4987837076187134,0.4129781723022461,293.3089294433594,297.1499938964844,293.1499938964844,0.0052677681669592,-1939.1217041015625,298.0192565917969,0.4756470620632171,0.050000000745058,0.2335091382265091,291.1405639648437,291.1499938964844,258.97125244140625,257.5973815917969,279.8407287597656,294.0033264160156,291.14508056640625,1.0,0.2520398795604706,0.6889503598213196,0.6889503598213196,1.0,1.0,-1.043560028076172,0.4220912754535675,0.6214687824249268,0.173331081867218,0.0,0.0,0.5689855217933655,69.09363555908203,59.0,41.162071228027344,-11953.53125,160.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,307.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2696206569671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731266140937805,0.5731326937675476,-6.062034117348958e-06,0.0,0.0002736306923907,0.0,0.0,38.33140182495117,0.0,0.0,0.0,0.3952644765377044,4.0,0.0,1.0
576780,293.1254577636719,297.1499938964844,293.1499938964844,0.0873395726084709,-2055.3798828125,304.147705078125,0.7013426423072815,0.1441800445318222,0.131059467792511,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.479867160320282,0.050000000745058,0.0491446368396282,293.1946716308594,297.1499938964844,293.1499938964844,0.0201719775795936,-681.0504760742188,304.1518249511719,0.5122820734977722,0.0601879768073558,0.043413046747446,293.15057373046875,297.1499938964844,293.1499938964844,0.3375798165798187,-6343.47509765625,304.1802978515625,0.9990000128746032,0.5022076964378357,0.4034713506698608,293.3067321777344,297.1499938964844,293.1499938964844,0.0052078664302825,-1917.6697998046875,297.9842529296875,0.479867160320282,0.050000000745058,0.2331210076808929,291.1701354980469,291.1499938964844,258.902099609375,257.5380859375,279.79071044921875,293.9283752441406,291.1713256835937,1.0,0.2482540011405944,0.6887260675430298,0.6887260675430298,1.0,1.0,-1.0323398113250732,0.4169223308563232,0.6154175400733948,0.1717520505189895,0.0,0.0,0.5639863610267639,66.9017333984375,62.0,30.47386360168457,-11862.26171875,153.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87432861328125,307.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.2705457210540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658343434333801,0.5658403635025024,-6.029544692864874e-06,0.0,0.0002745695237535,0.0,0.0,37.50632095336914,0.0,0.0,0.0,0.3928575813770294,4.0,0.0,1.0
576840,293.1254577636719,297.1499938964844,293.1499938964844,0.0873395726084709,-2055.3798828125,304.147705078125,0.7013426423072815,0.1441800445318222,0.131059467792511,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.479867160320282,0.050000000745058,0.0491446368396282,293.1946716308594,297.1499938964844,293.1499938964844,0.0201719775795936,-681.0504760742188,304.1518249511719,0.5122820734977722,0.0601879768073558,0.043413046747446,293.15057373046875,297.1499938964844,293.1499938964844,0.3375798165798187,-6343.47509765625,304.1802978515625,0.9990000128746032,0.5022076964378357,0.4034713506698608,293.3067321777344,297.1499938964844,293.1499938964844,0.0052078664302825,-1917.6697998046875,297.9842529296875,0.479867160320282,0.050000000745058,0.2331210076808929,291.1701354980469,291.1499938964844,258.902099609375,257.5380859375,279.79071044921875,293.9283752441406,291.1713256835937,1.0,0.2482540011405944,0.6887260675430298,0.6887260675430298,1.0,1.0,-1.0323398113250732,0.4169223308563232,0.6154175400733948,0.1717520505189895,0.0,0.0,0.5639863610267639,66.9017333984375,62.0,30.47386360168457,-11862.26171875,153.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87432861328125,307.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.2705457210540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658343434333801,0.5658403635025024,-6.029544692864874e-06,0.0,0.0002745695237535,0.0,0.0,37.50632095336914,0.0,0.0,0.0,0.3928575813770294,4.0,0.0,1.0
576900,293.12457275390625,297.1499938964844,293.1499938964844,0.0876637622714042,-2061.411376953125,304.1475524902344,0.7038629651069641,0.144665390253067,0.1314646154642105,294.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4810982346534729,0.050000000745058,0.0491205565631389,293.19146728515625,297.1499938964844,293.1499938964844,0.0201744735240936,-681.0799560546875,304.1514892578125,0.513702929019928,0.0602514371275901,0.0434222482144832,293.1420288085937,297.1499938964844,293.1499938964844,0.334502100944519,-6297.90869140625,304.18035888671875,0.9990000128746032,0.5038808584213257,0.4006308317184448,293.3054504394531,297.1499938964844,293.1499938964844,0.0051835658960044,-1909.638427734375,297.9617004394531,0.4810982346534729,0.050000000745058,0.2330067753791809,291.1725769042969,291.1499938964844,258.8656005859375,257.50665283203125,279.7655334472656,293.8971862792969,291.1725158691406,1.0,0.2471195757389068,0.6886138916015625,0.6886138916015625,1.0,1.0,-1.0292609930038452,0.41544970870018,0.6138112545013428,0.1714354902505874,0.0,0.0,0.5622074007987976,66.26191711425781,62.0,16.43561553955078,-11836.1328125,151.6552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037475585937,307.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.66015625,18000.0,0.0,0.0,0.2707742154598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561862051486969,0.5618680715560913,-6.00258454142022e-06,0.0,0.0002748013939708,0.0,0.0,37.0142822265625,0.0,0.0,0.0,0.3914546370506286,4.0,0.0,1.0
576960,293.1236572265625,297.1499938964844,293.1499938964844,0.0880332961678505,-2068.34423828125,304.1473083496094,0.7058312296867371,0.1451665014028549,0.1318922787904739,294.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4819035530090332,0.050000000745058,0.0491047985851764,293.188232421875,297.1499938964844,293.1499938964844,0.0202217698097229,-681.9080200195312,304.151123046875,0.5148435831069946,0.0603613071143627,0.0434707179665565,293.1347045898437,297.1499938964844,293.1499938964844,0.3324574530124664,-6268.4072265625,304.17852783203125,0.9990000128746032,0.5054237842559814,0.3987612128257751,293.3041076660156,297.1499938964844,293.1499938964844,0.0051617762073874,-1902.66455078125,297.9377746582031,0.4819035530090332,0.050000000745058,0.2329320162534713,291.1712341308594,291.1499938964844,258.82794189453125,257.4741516113281,279.7401123046875,293.8703918457031,291.1705627441406,1.0,0.2464193552732467,0.6886133551597595,0.6886133551597595,1.0,1.0,-1.0274789333343506,0.4145739674568176,0.6129050254821777,0.1713763326406479,0.0,0.0,0.560914933681488,65.84782409667969,65.0,5.040818691253662,-11826.0390625,150.45516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,307.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.3203125,18000.0,0.0,0.0,0.2708826661109924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587990880012512,0.5588050484657288,-5.9794174376293086e-06,0.0,0.0002749114646576,0.0,0.0,36.62547302246094,0.0,0.0,0.0,0.3903312087059021,4.0,0.0,1.0
577020,293.121826171875,297.1499938964844,293.1499938964844,0.0888725966215133,-2084.18359375,304.1468200683594,0.7082878351211548,0.1462069898843765,0.1328057497739792,294.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4824146628379822,0.050000000745058,0.0490947961807251,293.1817321777344,297.1499938964844,293.1499938964844,0.0204338338226079,-685.6109619140625,304.150390625,0.5163720846176147,0.0607072226703166,0.0436757877469062,293.12408447265625,297.1499938964844,293.1499938964844,0.3310632705688476,-6250.93408203125,304.1712341308594,0.9990000128746032,0.5079719424247742,0.3975706994533539,293.3013000488281,297.1499938964844,293.1499938964844,0.0051232716068625,-1890.8214111328125,297.8875732421875,0.4824146628379822,0.050000000745058,0.2328845709562301,291.1617431640625,291.1499938964844,258.74932861328125,257.4061279296875,279.6904296875,293.8289489746094,291.1601257324219,1.0,0.2461571842432022,0.688612163066864,0.688612163066864,1.0,1.0,-1.0273222923278809,0.4143301844596863,0.6129920482635498,0.1718620210886001,0.0,0.0,0.559901237487793,65.60346984863281,68.0,-11.307753562927246,-11844.986328125,149.98651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,307.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.517578125,18000.0,0.0,0.0,0.2708683311939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553776025772095,0.5553835034370422,-5.949552814854542e-06,0.0,0.0002748969127424,0.0,0.0,36.17395782470703,0.0,0.0,0.0,0.3890299201011657,4.0,0.0,1.0
577080,293.121826171875,297.1499938964844,293.1499938964844,0.0888725966215133,-2084.18359375,304.1468200683594,0.7082878351211548,0.1462069898843765,0.1328057497739792,294.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4824146628379822,0.050000000745058,0.0490947961807251,293.1817321777344,297.1499938964844,293.1499938964844,0.0204338338226079,-685.6109619140625,304.150390625,0.5163720846176147,0.0607072226703166,0.0436757877469062,293.12408447265625,297.1499938964844,293.1499938964844,0.3310632705688476,-6250.93408203125,304.1712341308594,0.9990000128746032,0.5079719424247742,0.3975706994533539,293.3013000488281,297.1499938964844,293.1499938964844,0.0051232716068625,-1890.8214111328125,297.8875732421875,0.4824146628379822,0.050000000745058,0.2328845709562301,291.1617431640625,291.1499938964844,258.74932861328125,257.4061279296875,279.6904296875,293.8289489746094,291.1601257324219,1.0,0.2461571842432022,0.688612163066864,0.688612163066864,1.0,1.0,-1.0273222923278809,0.4143301844596863,0.6129920482635498,0.1718620210886001,0.0,0.0,0.559901237487793,65.60346984863281,68.0,-11.307753562927246,-11844.986328125,149.98651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,307.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.517578125,18000.0,0.0,0.0,0.2708683311939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553776025772095,0.5553835034370422,-5.949552814854542e-06,0.0,0.0002748969127424,0.0,0.0,36.17395782470703,0.0,0.0,0.0,0.3890299201011657,4.0,0.0,1.0
577140,293.1200561523437,297.1499938964844,293.1499938964844,0.089806392788887,-2101.871826171875,304.1463317871094,0.7090718746185303,0.1472805738449096,0.1337762624025344,294.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4817111194133758,0.050000000745058,0.0491085425019264,293.1753845214844,297.1499938964844,293.1499938964844,0.0207777805626392,-691.5419311523438,304.1496887207031,0.517041802406311,0.0611945055425167,0.0440028309822082,293.118896484375,297.1499938964844,293.1499938964844,0.3326919674873352,-6279.50048828125,304.1614074707031,0.9990000128746032,0.5096907019615173,0.3992084562778473,293.298583984375,297.1499938964844,293.1499938964844,0.0050896611064672,-1880.95849609375,297.8351745605469,0.4817111194133758,0.050000000745058,0.2329497933387756,291.1462707519531,291.1499938964844,258.6668395996094,257.3345031738281,279.6422424316406,293.8012390136719,291.14422607421875,1.0,0.2471558451652526,0.6886110305786133,0.6886110305786133,1.0,1.0,-1.030938982963562,0.4157561957836151,0.6151828169822693,0.1730042695999145,0.0,0.0,0.5613960027694702,66.0036392211914,71.0,-20.51261138916016,-11910.3603515625,151.65208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,307.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.146484375,18000.0,0.0,0.0,0.2707759439945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563480854034424,0.5563540458679199,-5.947419140284183e-06,0.0,0.0002748031402006,0.0,0.0,36.24821853637695,0.0,0.0,0.0,0.3892855048179626,4.0,0.0,1.0
