time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1200561523437,297.1499938964844,293.1499938964844,0.089806392788887,-2101.871826171875,304.1463317871094,0.7090718746185303,0.1472805738449096,0.1337762624025344,294.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4817111194133758,0.050000000745058,0.0491085425019264,293.1753845214844,297.1499938964844,293.1499938964844,0.0207777805626392,-691.5419311523438,304.1496887207031,0.517041802406311,0.0611945055425167,0.0440028309822082,293.118896484375,297.1499938964844,293.1499938964844,0.3326919674873352,-6279.50048828125,304.1614074707031,0.9990000128746032,0.5096907019615173,0.3992084562778473,293.298583984375,297.1499938964844,293.1499938964844,0.0050896611064672,-1880.95849609375,297.8351745605469,0.4817111194133758,0.050000000745058,0.2329497933387756,291.1462707519531,291.1499938964844,258.6668395996094,257.3345031738281,279.6422424316406,293.8012390136719,291.14422607421875,1.0,0.2471558451652526,0.6886110305786133,0.6886110305786133,1.0,1.0,-1.030938982963562,0.4157561957836151,0.6151828169822693,0.1730042695999145,0.0,0.0,0.5613960027694702,66.0036392211914,71.0,-20.51261138916016,-11910.3603515625,151.65208435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,307.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.146484375,18000.0,0.0,0.0,0.2707759439945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563480854034424,0.5563540458679199,-5.947419140284183e-06,0.0,0.0002748031402006,0.0,0.0,36.24821853637695,0.0,0.0,0.0,0.3892855048179626,4.0,0.0,1.0
577260,293.1184387207031,297.1499938964844,293.1499938964844,0.0907885432243347,-2120.484619140625,304.1459045410156,0.7085215449333191,0.1483690440654754,0.1347822099924087,294.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4800252318382263,0.050000000745058,0.0491415113210678,293.16925048828125,297.1499938964844,293.1499938964844,0.0212264452129602,-699.1360473632812,304.1490478515625,0.5170208811759949,0.0617950707674026,0.0444279573857784,293.1186828613281,297.1499938964844,293.1499938964844,0.3367393016815185,-6344.2841796875,304.15087890625,0.9990000128746032,0.5105344653129578,0.4031075239181518,293.2961120605469,297.1499938964844,293.1499938964844,0.0050589879974722,-1872.17236328125,297.7819519042969,0.4800252318382263,0.050000000745058,0.2331061661243438,291.1286926269531,291.1499938964844,258.5809631347656,257.2597351074219,279.59619140625,293.78472900390625,291.1266174316406,1.0,0.2491613179445266,0.6884679198265076,0.6884679198265076,1.0,1.0,-1.0375628471374512,0.418484628200531,0.6190782189369202,0.1746317893266677,0.0,0.0,0.5654076933860779,66.92514038085938,74.0,-24.02287101745605,-12014.03125,155.05999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,307.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.177734375,18000.0,0.0,0.0,0.2708798050880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620616674423218,0.5620676279067993,-5.9769249673991e-06,0.0,0.0002749085542745,0.0,0.0,36.90127944946289,0.0,0.0,0.0,0.3912456035614013,4.0,0.0,1.0
577320,293.1184387207031,297.1499938964844,293.1499938964844,0.0907885432243347,-2120.484619140625,304.1459045410156,0.7085215449333191,0.1483690440654754,0.1347822099924087,294.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4800252318382263,0.050000000745058,0.0491415113210678,293.16925048828125,297.1499938964844,293.1499938964844,0.0212264452129602,-699.1360473632812,304.1490478515625,0.5170208811759949,0.0617950707674026,0.0444279573857784,293.1186828613281,297.1499938964844,293.1499938964844,0.3367393016815185,-6344.2841796875,304.15087890625,0.9990000128746032,0.5105344653129578,0.4031075239181518,293.2961120605469,297.1499938964844,293.1499938964844,0.0050589879974722,-1872.17236328125,297.7819519042969,0.4800252318382263,0.050000000745058,0.2331061661243438,291.1286926269531,291.1499938964844,258.5809631347656,257.2597351074219,279.59619140625,293.78472900390625,291.1266174316406,1.0,0.2491613179445266,0.6884679198265076,0.6884679198265076,1.0,1.0,-1.0375628471374512,0.418484628200531,0.6190782189369202,0.1746317893266677,0.0,0.0,0.5654076933860779,66.92514038085938,74.0,-24.02287101745605,-12014.03125,155.05999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,307.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.177734375,18000.0,0.0,0.0,0.2708798050880432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620616674423218,0.5620676279067993,-5.9769249673991e-06,0.0,0.0002749085542745,0.0,0.0,36.90127944946289,0.0,0.0,0.0,0.3912456035614013,4.0,0.0,1.0
577380,293.11700439453125,297.1499938964844,293.1499938964844,0.0917904675006866,-2139.45556640625,304.1455993652344,0.7069175243377686,0.1494590789079666,0.1358072310686111,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4775215685367584,0.050000000745058,0.049190267920494,293.1634216308594,297.1499938964844,293.1499938964844,0.0217612478882074,-707.9999389648438,304.1484680175781,0.516471266746521,0.0624871626496315,0.0449323430657386,293.1227722167969,297.1499938964844,293.1499938964844,0.3427313864231109,-6437.61279296875,304.140625,0.9990000128746032,0.5105022192001343,0.408805638551712,293.2939453125,297.1499938964844,293.1499938964844,0.0050300508737564,-1863.9337158203125,297.7285461425781,0.4775215685367584,0.050000000745058,0.2333374619483947,291.1110534667969,291.1499938964844,258.4923095703125,257.182373046875,279.5509948730469,293.7772521972656,291.1090393066406,1.0,0.2519680857658386,0.6883247494697571,0.6883247494697571,1.0,1.0,-1.0465731620788574,0.4222769141197204,0.624296247959137,0.1766673475503921,0.0,0.0,0.5717812776565552,68.27454376220703,77.0,-24.52476692199707,-12148.107421875,159.9247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.51953125,18000.0,0.0,0.0,0.2714238464832306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723816156387329,0.5723876357078552,-6.0388006204448175e-06,0.0,0.0002754606830421,0.0,0.0,38.143287658691406,0.0,0.0,0.0,0.3949014246463775,4.0,0.0,1.0
577440,293.11700439453125,297.1499938964844,293.1499938964844,0.0917904675006866,-2139.45556640625,304.1455993652344,0.7069175243377686,0.1494590789079666,0.1358072310686111,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4775215685367584,0.050000000745058,0.049190267920494,293.1634216308594,297.1499938964844,293.1499938964844,0.0217612478882074,-707.9999389648438,304.1484680175781,0.516471266746521,0.0624871626496315,0.0449323430657386,293.1227722167969,297.1499938964844,293.1499938964844,0.3427313864231109,-6437.61279296875,304.140625,0.9990000128746032,0.5105022192001343,0.408805638551712,293.2939453125,297.1499938964844,293.1499938964844,0.0050300508737564,-1863.9337158203125,297.7285461425781,0.4775215685367584,0.050000000745058,0.2333374619483947,291.1110534667969,291.1499938964844,258.4923095703125,257.182373046875,279.5509948730469,293.7772521972656,291.1090393066406,1.0,0.2519680857658386,0.6883247494697571,0.6883247494697571,1.0,1.0,-1.0465731620788574,0.4222769141197204,0.624296247959137,0.1766673475503921,0.0,0.0,0.5717812776565552,68.27454376220703,77.0,-24.52476692199707,-12148.107421875,159.9247283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.51953125,18000.0,0.0,0.0,0.2714238464832306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723816156387329,0.5723876357078552,-6.0388006204448175e-06,0.0,0.0002754606830421,0.0,0.0,38.143287658691406,0.0,0.0,0.0,0.3949014246463775,4.0,0.0,1.0
577500,293.1163635253906,297.1499938964844,293.1499938964844,0.092293880879879,-2148.97802734375,304.1454772949219,0.7058005332946777,0.1500018984079361,0.1363232433795929,294.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4759956300258636,0.050000000745058,0.0492197163403034,293.16064453125,297.1499938964844,293.1499938964844,0.0220571476966142,-712.8253173828125,304.1482238769531,0.5160454511642456,0.0628624185919761,0.0452097430825233,293.12628173828125,297.1499938964844,293.1499938964844,0.3463380634784698,-6493.06591796875,304.1357727050781,0.9990000128746032,0.5101627707481384,0.4122087061405182,293.2929992675781,297.1499938964844,293.1499938964844,0.0050159967504441,-1859.925537109375,297.70184326171875,0.4759956300258636,0.050000000745058,0.2334771454334259,291.1024475097656,291.1499938964844,258.4471130371094,257.14288330078125,279.5286865234375,293.7764587402344,291.1005249023437,1.0,0.2536185979843139,0.6882531642913818,0.6882531642913818,1.0,1.0,-1.0518126487731934,0.4245024919509887,0.6273101568222046,0.177810788154602,0.0,0.0,0.5758143067359924,69.08639526367188,77.0,-24.14281463623047,-12224.6337890625,162.83450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02978515625,307.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.126953125,18000.0,0.0,0.0,0.2719245254993438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792392492294312,0.5792453289031982,-6.08214440944721e-06,0.0,0.0002759688068181,0.0,0.0,38.99403381347656,0.0,0.0,0.0,0.3973682820796966,4.0,0.0,1.0
577560,293.11578369140625,297.1499938964844,293.1499938964844,0.0927964895963668,-2158.477294921875,304.1453857421875,0.70451420545578,0.1505422592163086,0.1368401497602462,294.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.4742979705333709,0.050000000745058,0.0492521151900291,293.157958984375,297.1499938964844,293.1499938964844,0.0223701167851686,-717.8717651367188,304.1479797363281,0.5155436396598816,0.0632548108696937,0.0455018430948257,293.1305847167969,297.1499938964844,293.1499938964844,0.35028937458992,-6553.380859375,304.13116455078125,0.9990000128746032,0.5096145272254944,0.4159203171730041,293.2921142578125,297.1499938964844,293.1499938964844,0.0050021507777273,-1855.9580078125,297.6751403808594,0.4742979705333709,0.050000000745058,0.233630821108818,291.0941772460937,291.1499938964844,258.40142822265625,257.1029052734375,279.5069580078125,293.77740478515625,291.09234619140625,1.0,0.2554071545600891,0.688128650188446,0.688128650188446,1.0,1.0,-1.057461500167847,0.4269005954265594,0.6305609345436096,0.1790121495723724,0.0,0.0,0.5803688168525696,69.97795104980469,80.0,-23.39121627807617,-12306.3857421875,166.02818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17864.82421875,18000.0,0.0,0.0,0.2726039886474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871914029121399,0.5871975421905518,-6.133879196568159e-06,0.0,0.0002766583929769,0.0,0.0,40.00259017944336,0.0,0.0,0.0,0.4002569019794464,4.0,0.0,1.0
577620,293.1147766113281,297.1499938964844,293.1499938964844,0.0937936529517173,-2177.293212890625,304.145263671875,0.7015337347984314,0.1516139805316925,0.1378737688064575,294.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.4703899621963501,0.050000000745058,0.0493247397243976,293.1528625488281,297.1499938964844,293.1499938964844,0.0230430699884891,-728.5352783203125,304.14752197265625,0.5143739581108093,0.0640859156847,0.0461255870759487,293.1414489746094,297.1499938964844,293.1499938964844,0.3590725362300873,-6686.15380859375,304.12286376953125,0.9990000128746032,0.507908046245575,0.42412269115448,293.2906799316406,297.1499938964844,293.1499938964844,0.0049747410230338,-1848.006591796875,297.6221008300781,0.4703899621963501,0.050000000745058,0.2339753210544586,291.0788879394531,291.1499938964844,258.3088684082031,257.0218200683594,279.46435546875,293.7841186523437,291.0773010253906,1.0,0.2593339383602142,0.6878795027732849,0.6878795027732849,1.0,1.0,-1.0697959661483765,0.4321652054786682,0.637630820274353,0.1815901696681976,0.0,0.0,0.5908905863761902,71.9725341796875,83.0,-21.217151641845703,-12483.4052734375,173.18832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,307.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.275390625,18000.0,0.0,0.0,0.2745583057403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062126755714417,0.6062189340591431,-6.262780971155735e-06,0.0,0.0002786417608149,0.0,0.0,42.50664138793945,0.0,0.0,0.0,0.407272458076477,4.0,0.0,1.0
577680,293.1147766113281,297.1499938964844,293.1499938964844,0.0937936529517173,-2177.293212890625,304.145263671875,0.7015337347984314,0.1516139805316925,0.1378737688064575,294.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.4703899621963501,0.050000000745058,0.0493247397243976,293.1528625488281,297.1499938964844,293.1499938964844,0.0230430699884891,-728.5352783203125,304.14752197265625,0.5143739581108093,0.0640859156847,0.0461255870759487,293.1414489746094,297.1499938964844,293.1499938964844,0.3590725362300873,-6686.15380859375,304.12286376953125,0.9990000128746032,0.507908046245575,0.42412269115448,293.2906799316406,297.1499938964844,293.1499938964844,0.0049747410230338,-1848.006591796875,297.6221008300781,0.4703899621963501,0.050000000745058,0.2339753210544586,291.0788879394531,291.1499938964844,258.3088684082031,257.0218200683594,279.46435546875,293.7841186523437,291.0773010253906,1.0,0.2593339383602142,0.6878795027732849,0.6878795027732849,1.0,1.0,-1.0697959661483765,0.4321652054786682,0.637630820274353,0.1815901696681976,0.0,0.0,0.5908905863761902,71.9725341796875,83.0,-21.217151641845703,-12483.4052734375,173.18832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,307.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.275390625,18000.0,0.0,0.0,0.2745583057403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062126755714417,0.6062189340591431,-6.262780971155735e-06,0.0,0.0002786417608149,0.0,0.0,42.50664138793945,0.0,0.0,0.0,0.407272458076477,4.0,0.0,1.0
577740,293.11395263671875,297.1499938964844,293.1499938964844,0.0947768986225128,-2195.8046875,304.14520263671875,0.698158323764801,0.1526726335287094,0.1389043033123016,294.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4657652378082275,0.050000000745058,0.0494062863290309,293.1481628417969,297.1499938964844,293.1499938964844,0.0237733907997608,-739.8456420898438,304.1471252441406,0.5130704045295715,0.0649707838892936,0.0467951335012912,293.15478515625,297.1499938964844,293.1499938964844,0.3688128292560577,-6831.70703125,304.1156921386719,0.9990000128746032,0.5054265260696411,0.4331476092338562,293.2895202636719,297.1499938964844,293.1499938964844,0.0049475566484034,-1839.9791259765625,297.5694885253906,0.4657652378082275,0.050000000745058,0.2343621551990509,291.0654296875,291.1499938964844,258.21514892578125,256.9396057128906,279.423095703125,293.7968444824219,291.0640869140625,1.0,0.2636319696903229,0.6876304149627686,0.6876304149627686,1.0,1.0,-1.0832306146621704,0.4379333555698395,0.6452972292900085,0.1843559890985489,0.0,0.0,0.6030884385108948,74.2076416015625,71.0,-18.646732330322266,-12675.0810546875,181.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357177734375,307.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.916015625,18000.0,0.0,0.0,0.277359664440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291123628616333,0.6291187405586243,-6.425887477234937e-06,0.0,0.0002814847975969,0.0,0.0,45.68896484375,0.0,0.0,0.0,0.4158942401409149,4.0,0.0,1.0
577800,293.11395263671875,297.1499938964844,293.1499938964844,0.0947768986225128,-2195.8046875,304.14520263671875,0.698158323764801,0.1526726335287094,0.1389043033123016,294.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4657652378082275,0.050000000745058,0.0494062863290309,293.1481628417969,297.1499938964844,293.1499938964844,0.0237733907997608,-739.8456420898438,304.1471252441406,0.5130704045295715,0.0649707838892936,0.0467951335012912,293.15478515625,297.1499938964844,293.1499938964844,0.3688128292560577,-6831.70703125,304.1156921386719,0.9990000128746032,0.5054265260696411,0.4331476092338562,293.2895202636719,297.1499938964844,293.1499938964844,0.0049475566484034,-1839.9791259765625,297.5694885253906,0.4657652378082275,0.050000000745058,0.2343621551990509,291.0654296875,291.1499938964844,258.21514892578125,256.9396057128906,279.423095703125,293.7968444824219,291.0640869140625,1.0,0.2636319696903229,0.6876304149627686,0.6876304149627686,1.0,1.0,-1.0832306146621704,0.4379333555698395,0.6452972292900085,0.1843559890985489,0.0,0.0,0.6030884385108948,74.2076416015625,71.0,-18.646732330322266,-12675.0810546875,181.26092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357177734375,307.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.916015625,18000.0,0.0,0.0,0.277359664440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291123628616333,0.6291187405586243,-6.425887477234937e-06,0.0,0.0002814847975969,0.0,0.0,45.68896484375,0.0,0.0,0.0,0.4158942401409149,4.0,0.0,1.0
577860,293.1130676269531,297.1499938964844,293.1499938964844,0.0955498293042182,-2210.073486328125,304.1455383300781,0.7013243436813354,0.1537677645683288,0.1398510038852691,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.4671276211738586,0.050000000745058,0.0493827648460865,293.14276123046875,297.1499938964844,293.1499938964844,0.0245062634348869,-750.7749633789062,304.1468811035156,0.5172284841537476,0.0661061033606529,0.0475036427378654,293.1632385253906,297.1499938964844,293.1499938964844,0.3669245839118957,-6796.89501953125,304.13092041015625,0.9990000128746032,0.5035661458969116,0.4305680692195892,293.2884216308594,297.1499938964844,293.1499938964844,0.0049072657711803,-1826.1861572265625,297.5251770019531,0.4671276211738586,0.050000000745058,0.2342505753040313,291.0679626464844,291.1499938964844,258.1208801269531,256.8567810058594,279.3927917480469,293.79327392578125,291.0709533691406,1.0,0.2622249126434326,0.6872938275337219,0.6872938275337219,1.0,1.0,-1.0819674730300903,0.437060683965683,0.6449066996574402,0.1847296506166458,0.0,0.0,0.6143382787704468,73.61228942871094,59.0,12.140790939331056,-12767.1806640625,179.78427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833740234375,307.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17780.14453125,18000.0,0.0,0.0,0.2808521091938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538044214248657,0.6538110375404358,-6.616719929297688e-06,0.0,0.0002850291784852,0.0,0.0,49.36554718017578,0.0,0.0,0.0,0.4253730475902557,4.0,0.0,1.0
577920,293.1130676269531,297.1499938964844,293.1499938964844,0.0955498293042182,-2210.073486328125,304.1455383300781,0.7013243436813354,0.1537677645683288,0.1398510038852691,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.4671276211738586,0.050000000745058,0.0493827648460865,293.14276123046875,297.1499938964844,293.1499938964844,0.0245062634348869,-750.7749633789062,304.1468811035156,0.5172284841537476,0.0661061033606529,0.0475036427378654,293.1632385253906,297.1499938964844,293.1499938964844,0.3669245839118957,-6796.89501953125,304.13092041015625,0.9990000128746032,0.5035661458969116,0.4305680692195892,293.2884216308594,297.1499938964844,293.1499938964844,0.0049072657711803,-1826.1861572265625,297.5251770019531,0.4671276211738586,0.050000000745058,0.2342505753040313,291.0679626464844,291.1499938964844,258.1208801269531,256.8567810058594,279.3927917480469,293.79327392578125,291.0709533691406,1.0,0.2622249126434326,0.6872938275337219,0.6872938275337219,1.0,1.0,-1.0819674730300903,0.437060683965683,0.6449066996574402,0.1847296506166458,0.0,0.0,0.6143382787704468,73.61228942871094,59.0,12.140790939331056,-12767.1806640625,179.78427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5833740234375,307.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17780.14453125,18000.0,0.0,0.0,0.2808521091938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538044214248657,0.6538110375404358,-6.616719929297688e-06,0.0,0.0002850291784852,0.0,0.0,49.36554718017578,0.0,0.0,0.0,0.4253730475902557,4.0,0.0,1.0
577980,293.1119079589844,297.1499938964844,293.1499938964844,0.0960190966725349,-2218.138916015625,304.146240234375,0.7104524374008179,0.1549326479434967,0.14077028632164,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4734629690647125,0.050000000745058,0.0492677837610244,293.13824462890625,297.1499938964844,293.1499938964844,0.0251465439796447,-759.765625,304.1468505859375,0.5265387296676636,0.0672043487429618,0.0482149720191955,293.1546630859375,297.1499938964844,293.1499938964844,0.3536162078380584,-6589.03564453125,304.1596374511719,0.9990000128746032,0.504931628704071,0.4177139103412628,293.2869873046875,297.1499938964844,293.1499938964844,0.0048507335595786,-1804.494873046875,297.5000915527344,0.4734629690647125,0.050000000745058,0.2337051630020141,291.1055603027344,291.1499938964844,258.02655029296875,256.7738647460937,279.359130859375,293.7491149902344,291.1108703613281,1.0,0.2565075159072876,0.6869572401046753,0.6869572401046753,1.0,1.0,-1.0677080154418943,0.4303425252437591,0.6373655200004578,0.1829866468906402,0.0,0.0,0.6179624199867249,70.54971313476562,62.0,48.12785720825195,-12723.3037109375,169.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4821472167969,307.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.123046875,18000.0,0.0,0.0,0.2843591272830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675543785095215,0.6675611138343811,-6.751920409442391e-06,0.0,0.0002885883732233,0.0,0.0,51.66244125366211,0.0,0.0,0.0,0.4309349954128265,4.0,0.0,1.0
578040,293.1119079589844,297.1499938964844,293.1499938964844,0.0960190966725349,-2218.138916015625,304.146240234375,0.7104524374008179,0.1549326479434967,0.14077028632164,294.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4734629690647125,0.050000000745058,0.0492677837610244,293.13824462890625,297.1499938964844,293.1499938964844,0.0251465439796447,-759.765625,304.1468505859375,0.5265387296676636,0.0672043487429618,0.0482149720191955,293.1546630859375,297.1499938964844,293.1499938964844,0.3536162078380584,-6589.03564453125,304.1596374511719,0.9990000128746032,0.504931628704071,0.4177139103412628,293.2869873046875,297.1499938964844,293.1499938964844,0.0048507335595786,-1804.494873046875,297.5000915527344,0.4734629690647125,0.050000000745058,0.2337051630020141,291.1055603027344,291.1499938964844,258.02655029296875,256.7738647460937,279.359130859375,293.7491149902344,291.1108703613281,1.0,0.2565075159072876,0.6869572401046753,0.6869572401046753,1.0,1.0,-1.0677080154418943,0.4303425252437591,0.6373655200004578,0.1829866468906402,0.0,0.0,0.6179624199867249,70.54971313476562,62.0,48.12785720825195,-12723.3037109375,169.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4821472167969,307.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.123046875,18000.0,0.0,0.0,0.2843591272830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675543785095215,0.6675611138343811,-6.751920409442391e-06,0.0,0.0002885883732233,0.0,0.0,51.66244125366211,0.0,0.0,0.0,0.4309349954128265,4.0,0.0,1.0
578100,293.111328125,297.1499938964844,293.1499938964844,0.0962500944733619,-2222.0634765625,304.1465148925781,0.714170515537262,0.1555334776639938,0.1412649154663086,294.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4757732152938843,0.050000000745058,0.0492238812148571,293.1358642578125,297.1499938964844,293.1499938964844,0.0254797507077455,-764.3646240234375,304.1468200683594,0.5307827591896057,0.0678257122635841,0.0485925078392028,293.1456298828125,297.1499938964844,293.1499938964844,0.3479780554771423,-6502.48876953125,304.16802978515625,0.9990000128746032,0.5066443085670471,0.412698894739151,293.2861022949219,297.1499938964844,293.1499938964844,0.0048231924884021,-1793.660400390625,297.4905090332031,0.4757732152938843,0.050000000745058,0.2334968894720077,291.1286926269531,291.1499938964844,257.9795837402344,256.7325439453125,279.3353881835937,293.7177124023437,291.13336181640625,1.0,0.254681646823883,0.6867889165878296,0.6867889165878296,1.0,1.0,-1.062428593635559,0.4278266429901123,0.6346019506454468,0.1823935359716415,0.0,0.0,0.6170588135719299,69.38347625732422,62.0,52.92393493652344,-12696.296875,166.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4636535644531,307.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.318359375,18000.0,0.0,0.0,0.2859013378620147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687446236610413,0.6687514185905457,-6.777227099519223e-06,0.0,0.0002901535190176,0.0,0.0,51.94659805297852,0.0,0.0,0.0,0.4315410852432251,4.0,0.0,1.0
578160,293.1107177734375,297.1499938964844,293.1499938964844,0.0965651422739029,-2227.69970703125,304.1465759277344,0.7169706225395203,0.1561429351568222,0.1417790651321411,294.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4773260653018951,0.050000000745058,0.049193937331438,293.13336181640625,297.1499938964844,293.1499938964844,0.0258980393409729,-770.2543334960938,304.1466369628906,0.5345200896263123,0.0684962719678878,0.049021765589714,293.13690185546875,297.1499938964844,293.1499938964844,0.3440427780151367,-6442.7890625,304.1718444824219,0.9990000128746032,0.5084151029586792,0.4092440605163574,293.2850646972656,297.1499938964844,293.1499938964844,0.0047987275756895,-1784.4384765625,297.4775390625,0.4773260653018951,0.050000000745058,0.2333548665046692,291.1441345214844,291.1499938964844,257.9327697753906,256.6913452148437,279.3094482421875,293.68963623046875,291.1464538574219,1.0,0.2533584833145141,0.6867442727088928,0.6867442727088928,1.0,1.0,-1.0592068433761597,0.4262562096118927,0.6329506635665894,0.1821888238191604,0.0,0.0,0.6158503293991089,68.59529876708984,65.0,42.393157958984375,-12676.14453125,164.03152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4632263183594,307.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28125,18000.0,0.0,0.0,0.2872814238071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672730445861816,0.667279839515686,-6.776587724743877e-06,0.0,0.0002915541117545,0.0,0.0,51.78076934814453,0.0,0.0,0.0,0.4311123192310333,4.0,0.0,1.0
578220,293.10943603515625,297.1499938964844,293.1499938964844,0.09740000218153,-2243.096435546875,304.14630126953125,0.7208808660507202,0.1573966890573501,0.1428622156381607,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4790376722812652,0.050000000745058,0.049160648137331,293.12823486328125,297.1499938964844,293.1499938964844,0.0269477181136608,-784.8516845703125,304.14599609375,0.540949821472168,0.069952368736267,0.049988504499197,293.12237548828125,297.1499938964844,293.1499938964844,0.3395970165729522,-6377.19189453125,304.1717529296875,0.9990000128746032,0.5117011070251465,0.4053691029548645,293.2827453613281,297.1499938964844,293.1499938964844,0.0047589857131242,-1770.38671875,297.4423828125,0.4790376722812652,0.050000000745058,0.2331969439983368,291.1542358398437,291.1499938964844,257.840087890625,256.6097412109375,279.2586364746094,293.6458435058594,291.1545104980469,1.0,0.252062976360321,0.6866549253463745,0.6866549253463745,1.0,1.0,-1.0567851066589355,0.4249253869056701,0.6318597793579102,0.1824351698160171,0.0,0.0,0.6144199371337891,67.73869323730469,68.0,17.08732032775879,-12675.9951171875,161.80921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50250244140625,307.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2895705103874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639741659164429,0.6639809012413025,-6.753789421054535e-06,0.0,0.000293877266813,0.0,0.0,51.2816276550293,0.0,0.0,0.0,0.4299078583717346,4.0,0.0,1.0
578280,293.10943603515625,297.1499938964844,293.1499938964844,0.09740000218153,-2243.096435546875,304.14630126953125,0.7208808660507202,0.1573966890573501,0.1428622156381607,294.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4790376722812652,0.050000000745058,0.049160648137331,293.12823486328125,297.1499938964844,293.1499938964844,0.0269477181136608,-784.8516845703125,304.14599609375,0.540949821472168,0.069952368736267,0.049988504499197,293.12237548828125,297.1499938964844,293.1499938964844,0.3395970165729522,-6377.19189453125,304.1717529296875,0.9990000128746032,0.5117011070251465,0.4053691029548645,293.2827453613281,297.1499938964844,293.1499938964844,0.0047589857131242,-1770.38671875,297.4423828125,0.4790376722812652,0.050000000745058,0.2331969439983368,291.1542358398437,291.1499938964844,257.840087890625,256.6097412109375,279.2586364746094,293.6458435058594,291.1545104980469,1.0,0.252062976360321,0.6866549253463745,0.6866549253463745,1.0,1.0,-1.0567851066589355,0.4249253869056701,0.6318597793579102,0.1824351698160171,0.0,0.0,0.6144199371337891,67.73869323730469,68.0,17.08732032775879,-12675.9951171875,161.80921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50250244140625,307.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.39453125,18000.0,0.0,0.0,0.2895705103874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639741659164429,0.6639809012413025,-6.753789421054535e-06,0.0,0.000293877266813,0.0,0.0,51.2816276550293,0.0,0.0,0.0,0.4299078583717346,4.0,0.0,1.0
578340,293.108154296875,297.1499938964844,293.1499938964844,0.0983867421746254,-2261.482177734375,304.1459045410156,0.7229728102684021,0.1586859375238418,0.1440082192420959,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4792629778385162,0.050000000745058,0.0491562336683273,293.1231689453125,297.1499938964844,293.1499938964844,0.0280761364847421,-804.3593139648438,304.1454162597656,0.5460506081581116,0.071530744433403,0.0510682500898838,293.1130065917969,297.1499938964844,293.1499938964844,0.3387596309185028,-6367.443359375,304.1658020019531,0.9990000128746032,0.5143107175827026,0.404854267835617,293.2802429199219,297.1499938964844,293.1499938964844,0.0047262394800782,-1759.469482421875,297.40216064453125,0.4792629778385162,0.050000000745058,0.2331760078668594,291.1520690917969,291.1499938964844,257.7490234375,256.5295715332031,279.2104797363281,293.6175537109375,291.1512756347656,1.0,0.2522583603858948,0.6865655183792114,0.6865655183792114,1.0,1.0,-1.0588068962097168,0.4255940318107605,0.6332129240036011,0.1833878010511398,0.0,0.0,0.6141867637634277,67.66416931152344,71.0,-0.9231849312782288,-12725.169921875,162.24171447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5686340332031,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.623046875,18000.0,0.0,0.0,0.2913705110549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624566912651062,0.6624634265899658,-6.737999683537055e-06,0.0,0.0002957040269393,0.0,0.0,51.02117538452149,0.0,0.0,0.0,0.4292950332164764,4.0,0.0,1.0
578400,293.108154296875,297.1499938964844,293.1499938964844,0.0983867421746254,-2261.482177734375,304.1459045410156,0.7229728102684021,0.1586859375238418,0.1440082192420959,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4792629778385162,0.050000000745058,0.0491562336683273,293.1231689453125,297.1499938964844,293.1499938964844,0.0280761364847421,-804.3593139648438,304.1454162597656,0.5460506081581116,0.071530744433403,0.0510682500898838,293.1130065917969,297.1499938964844,293.1499938964844,0.3387596309185028,-6367.443359375,304.1658020019531,0.9990000128746032,0.5143107175827026,0.404854267835617,293.2802429199219,297.1499938964844,293.1499938964844,0.0047262394800782,-1759.469482421875,297.40216064453125,0.4792629778385162,0.050000000745058,0.2331760078668594,291.1520690917969,291.1499938964844,257.7490234375,256.5295715332031,279.2104797363281,293.6175537109375,291.1512756347656,1.0,0.2522583603858948,0.6865655183792114,0.6865655183792114,1.0,1.0,-1.0588068962097168,0.4255940318107605,0.6332129240036011,0.1833878010511398,0.0,0.0,0.6141867637634277,67.66416931152344,71.0,-0.9231849312782288,-12725.169921875,162.24171447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5686340332031,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.623046875,18000.0,0.0,0.0,0.2913705110549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624566912651062,0.6624634265899658,-6.737999683537055e-06,0.0,0.0002957040269393,0.0,0.0,51.02117538452149,0.0,0.0,0.0,0.4292950332164764,4.0,0.0,1.0
578460,293.10693359375,297.1499938964844,293.1499938964844,0.0994731485843658,-2281.7919921875,304.1454467773437,0.7236154079437256,0.1599904000759124,0.145194336771965,294.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4783091843128204,0.050000000745058,0.0491748005151748,293.1182861328125,297.1499938964844,293.1499938964844,0.0295369867235422,-820.7608642578125,304.1444396972656,0.5499763488769531,0.0732023641467094,0.052234910428524,293.1089782714844,297.1499938964844,293.1499938964844,0.3408447802066803,-6402.1943359375,304.1570129394531,0.9990000128746032,0.5160738825798035,0.4070257246494293,293.27783203125,297.1499938964844,293.1499938964844,0.0046980981715023,-1750.5838623046875,297.358642578125,0.4783091843128204,0.050000000745058,0.2332640886306762,291.142333984375,291.1499938964844,257.6601257324219,256.4512939453125,279.1652526855469,293.6020812988281,291.14093017578125,1.0,0.2536415457725525,0.6864199638366699,0.6864199638366699,1.0,1.0,-1.0643640756607056,0.4278458058834076,0.6365182995796204,0.1848779916763305,0.0,0.0,0.6158009171485901,68.21207427978516,74.0,-12.32800579071045,-12816.033203125,164.7982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358947753906,308.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9296875,18000.0,0.0,0.0,0.2928853034973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641757488250732,0.6641824841499329,-6.744680831616279e-06,0.0,0.0002972413494717,0.0,0.0,51.248817443847656,0.0,0.0,0.0,0.4299148619174957,4.0,0.0,1.0
578520,293.10693359375,297.1499938964844,293.1499938964844,0.0994731485843658,-2281.7919921875,304.1454467773437,0.7236154079437256,0.1599904000759124,0.145194336771965,294.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4783091843128204,0.050000000745058,0.0491748005151748,293.1182861328125,297.1499938964844,293.1499938964844,0.0295369867235422,-820.7608642578125,304.1444396972656,0.5499763488769531,0.0732023641467094,0.052234910428524,293.1089782714844,297.1499938964844,293.1499938964844,0.3408447802066803,-6402.1943359375,304.1570129394531,0.9990000128746032,0.5160738825798035,0.4070257246494293,293.27783203125,297.1499938964844,293.1499938964844,0.0046980981715023,-1750.5838623046875,297.358642578125,0.4783091843128204,0.050000000745058,0.2332640886306762,291.142333984375,291.1499938964844,257.6601257324219,256.4512939453125,279.1652526855469,293.6020812988281,291.14093017578125,1.0,0.2536415457725525,0.6864199638366699,0.6864199638366699,1.0,1.0,-1.0643640756607056,0.4278458058834076,0.6365182995796204,0.1848779916763305,0.0,0.0,0.6158009171485901,68.21207427978516,74.0,-12.32800579071045,-12816.033203125,164.7982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6358947753906,308.0243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9296875,18000.0,0.0,0.0,0.2928853034973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641757488250732,0.6641824841499329,-6.744680831616279e-06,0.0,0.0002972413494717,0.0,0.0,51.248817443847656,0.0,0.0,0.0,0.4299148619174957,4.0,0.0,1.0
578580,293.1058959960937,297.1499938964844,293.1499938964844,0.1006124839186668,-2303.082275390625,304.14508056640625,0.7231013774871826,0.1612920612096786,0.1463994234800338,294.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.476386159658432,0.050000000745058,0.0492120198905468,293.1136779785156,297.1499938964844,293.1499938964844,0.031022123992443,-841.0431518554688,304.143798828125,0.5529056191444397,0.0749425515532493,0.0534677542746067,293.1098937988281,297.1499938964844,293.1499938964844,0.3452787399291992,-6472.04296875,304.14727783203125,0.9990000128746032,0.5169354677200317,0.411341905593872,293.275634765625,297.1499938964844,293.1499938964844,0.0046728425659239,-1742.9033203125,297.3132629394531,0.476386159658432,0.050000000745058,0.2334406226873397,291.1288146972656,291.1499938964844,257.5740051269531,256.37548828125,279.122314453125,293.5968322753906,291.1271667480469,1.0,0.2559707760810852,0.6862744092941284,0.6862744092941284,1.0,1.0,-1.0727266073226929,0.4313709437847137,0.6413556337356567,0.1867966502904892,0.0,0.0,0.6195096373558044,69.2647476196289,77.0,-18.2700138092041,-12942.029296875,169.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850891113281,308.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.486328125,18000.0,0.0,0.0,0.2943431735038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700530052185059,0.6700598001480103,-6.783379376429366e-06,0.0,0.0002987209009006,0.0,0.0,52.12823486328125,0.0,0.0,0.0,0.4321526288986206,4.0,0.0,1.0
578640,293.1058959960937,297.1499938964844,293.1499938964844,0.1006124839186668,-2303.082275390625,304.14508056640625,0.7231013774871826,0.1612920612096786,0.1463994234800338,294.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.476386159658432,0.050000000745058,0.0492120198905468,293.1136779785156,297.1499938964844,293.1499938964844,0.031022123992443,-841.0431518554688,304.143798828125,0.5529056191444397,0.0749425515532493,0.0534677542746067,293.1098937988281,297.1499938964844,293.1499938964844,0.3452787399291992,-6472.04296875,304.14727783203125,0.9990000128746032,0.5169354677200317,0.411341905593872,293.275634765625,297.1499938964844,293.1499938964844,0.0046728425659239,-1742.9033203125,297.3132629394531,0.476386159658432,0.050000000745058,0.2334406226873397,291.1288146972656,291.1499938964844,257.5740051269531,256.37548828125,279.122314453125,293.5968322753906,291.1271667480469,1.0,0.2559707760810852,0.6862744092941284,0.6862744092941284,1.0,1.0,-1.0727266073226929,0.4313709437847137,0.6413556337356567,0.1867966502904892,0.0,0.0,0.6195096373558044,69.2647476196289,77.0,-18.2700138092041,-12942.029296875,169.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6850891113281,308.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.486328125,18000.0,0.0,0.0,0.2943431735038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700530052185059,0.6700598001480103,-6.783379376429366e-06,0.0,0.0002987209009006,0.0,0.0,52.12823486328125,0.0,0.0,0.0,0.4321526288986206,4.0,0.0,1.0
578700,293.10546875,297.1499938964844,293.1499938964844,0.1011915430426597,-2313.88671875,304.1449279785156,0.7224917411804199,0.1619375795125961,0.1470038294792175,294.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4751076996326446,0.050000000745058,0.0492365211248397,293.1114807128906,297.1499938964844,293.1499938964844,0.0318072438240051,-851.5068969726562,304.1435241699219,0.5540533661842346,0.0758320912718772,0.0541032403707504,293.1120300292969,297.1499938964844,293.1499938964844,0.3482243716716766,-6517.66064453125,304.1424255371094,0.9990000128746032,0.5170276761054993,0.4141587018966675,293.274658203125,297.1499938964844,293.1499938964844,0.0046609151177108,-1739.3365478515625,297.2901916503906,0.4751076996326446,0.050000000745058,0.233556866645813,291.12139892578125,291.1499938964844,257.5321350097656,256.3386535644531,279.10162353515625,293.59735107421875,291.1197204589844,1.0,0.2574254870414734,0.6862016320228577,0.6862016320228577,1.0,1.0,-1.0777642726898191,0.4335248470306396,0.6442394256591797,0.1878844648599624,0.0,0.0,0.6221587061882019,69.9504165649414,77.0,-19.798093795776367,-13015.849609375,171.81663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69891357421875,308.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.46484375,18000.0,0.0,0.0,0.2951199114322662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746408939361572,0.6746476888656616,-6.816087989136577e-06,0.0,0.0002995092072524,0.0,0.0,52.83638381958008,0.0,0.0,0.0,0.4339247047901153,4.0,0.0,1.0
578760,293.1050720214844,297.1499938964844,293.1499938964844,0.101772554218769,-2324.712890625,304.144775390625,0.7216840982437134,0.1625778377056121,0.1476073712110519,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4736329913139343,0.050000000745058,0.0492644794285297,293.109375,297.1499938964844,293.1499938964844,0.0326126776635646,-862.1565551757812,304.1432189941406,0.5550197958946228,0.0767322108149528,0.0547492690384388,293.1151428222656,297.1499938964844,293.1499938964844,0.3515875339508056,-6569.3017578125,304.1376953125,0.9990000128746032,0.51689612865448,0.4173492789268493,293.2737731933594,297.1499938964844,293.1499938964844,0.0046493094414472,-1735.8831787109375,297.2669372558594,0.4736329913139343,0.050000000745058,0.2336894869804382,291.11383056640625,291.1499938964844,257.4911499023437,256.3026123046875,279.0819091796875,293.5997314453125,291.1121520996094,1.0,0.2590447664260864,0.6860682964324951,0.6860682964324951,1.0,1.0,-1.083285927772522,0.4358868896961212,0.6473990082740784,0.189029261469841,0.0,0.0,0.6253265738487244,70.72935485839844,80.0,-20.55231094360352,-13095.5732421875,174.86627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7042236328125,308.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.083984375,18000.0,0.0,0.0,0.2959625124931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803413033485413,0.6803481578826904,-6.8581566665670834e-06,0.0,0.0003003643359988,0.0,0.0,53.73316192626953,0.0,0.0,0.0,0.4361441433429718,4.0,0.0,1.0
578820,293.1044616699219,297.1499938964844,293.1499938964844,0.1029301807284355,-2346.23193359375,304.14459228515625,0.7195736169815063,0.1638391017913818,0.1488068550825119,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4701169729232788,0.050000000745058,0.0493294857442379,293.1054382324219,297.1499938964844,293.1499938964844,0.0342737399041652,-883.8880004882812,304.1427307128906,0.5564953684806824,0.0785587057471275,0.0560677573084831,293.12408447265625,297.1499938964844,293.1499938964844,0.3593794405460357,-6687.6650390625,304.1288452148437,0.9990000128746032,0.5159765481948853,0.4246747195720672,293.2722473144531,297.1499938964844,293.1499938964844,0.0046266997233033,-1729.149658203125,297.22027587890625,0.4701169729232788,0.050000000745058,0.2339978516101837,291.0990295410156,291.1499938964844,257.41217041015625,256.23321533203125,279.0443725585937,293.6093444824219,291.0974426269531,1.0,0.2626993060111999,0.68580162525177,0.68580162525177,1.0,1.0,-1.0955482721328735,0.4411733746528625,0.6543748378753662,0.1914921551942825,0.0,0.0,0.6331170201301575,72.53230285644531,83.0,-20.56631660461425,-13269.912109375,181.8677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.687744140625,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.75,18000.0,0.0,0.0,0.2979322373867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949716806411743,0.694978654384613,-6.970769391045906e-06,0.0,0.0003023633616976,0.0,0.0,56.10607147216797,0.0,0.0,0.0,0.4419064819812774,4.0,0.0,1.0
578880,293.1044616699219,297.1499938964844,293.1499938964844,0.1029301807284355,-2346.23193359375,304.14459228515625,0.7195736169815063,0.1638391017913818,0.1488068550825119,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4701169729232788,0.050000000745058,0.0493294857442379,293.1054382324219,297.1499938964844,293.1499938964844,0.0342737399041652,-883.8880004882812,304.1427307128906,0.5564953684806824,0.0785587057471275,0.0560677573084831,293.12408447265625,297.1499938964844,293.1499938964844,0.3593794405460357,-6687.6650390625,304.1288452148437,0.9990000128746032,0.5159765481948853,0.4246747195720672,293.2722473144531,297.1499938964844,293.1499938964844,0.0046266997233033,-1729.149658203125,297.22027587890625,0.4701169729232788,0.050000000745058,0.2339978516101837,291.0990295410156,291.1499938964844,257.41217041015625,256.23321533203125,279.0443725585937,293.6093444824219,291.0974426269531,1.0,0.2626993060111999,0.68580162525177,0.68580162525177,1.0,1.0,-1.0955482721328735,0.4411733746528625,0.6543748378753662,0.1914921551942825,0.0,0.0,0.6331170201301575,72.53230285644531,83.0,-20.56631660461425,-13269.912109375,181.8677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.687744140625,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.75,18000.0,0.0,0.0,0.2979322373867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949716806411743,0.694978654384613,-6.970769391045906e-06,0.0,0.0003023633616976,0.0,0.0,56.10607147216797,0.0,0.0,0.0,0.4419064819812774,4.0,0.0,1.0
578940,293.1040954589844,297.1499938964844,293.1499938964844,0.1040740683674812,-2367.426513671875,304.1445007324219,0.7169366478919983,0.1650712490081787,0.1499907970428466,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4658373296260834,0.050000000745058,0.0494048409163951,293.10186767578125,297.1499938964844,293.1499938964844,0.0359882786870002,-906.0642700195312,304.1423034667969,0.557487964630127,0.0804122611880302,0.0574145019054412,293.13604736328125,297.1499938964844,293.1499938964844,0.3683439791202545,-6822.18994140625,304.1209716796875,0.9990000128746032,0.5142114758491516,0.4330108761787414,293.2710876464844,297.1499938964844,293.1499938964844,0.0046045593917369,-1722.5120849609375,297.1734619140625,0.4658373296260834,0.050000000745058,0.2343553006649017,291.0849609375,291.1499938964844,257.3375549316406,256.16778564453125,279.00946044921875,293.6247253417969,291.08349609375,1.0,0.2667996883392334,0.6855349540710449,0.6855349540710449,1.0,1.0,-1.1091104745864868,0.4470682144165039,0.6620422601699829,0.1941354721784591,0.0,0.0,0.6427391171455383,74.61370849609375,86.0,-19.535234451293945,-13459.84375,189.9292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356506347656,308.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17813.078125,18000.0,0.0,0.0,0.3003962934017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713740348815918,0.7137474417686462,-7.121899670892162e-06,0.0,0.0003048640210181,0.0,0.0,59.28459930419922,0.0,0.0,0.0,0.4494095742702484,4.0,0.0,1.0
