time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1040954589844,297.1499938964844,293.1499938964844,0.1040740683674812,-2367.426513671875,304.1445007324219,0.7169366478919983,0.1650712490081787,0.1499907970428466,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4658373296260834,0.050000000745058,0.0494048409163951,293.10186767578125,297.1499938964844,293.1499938964844,0.0359882786870002,-906.0642700195312,304.1423034667969,0.557487964630127,0.0804122611880302,0.0574145019054412,293.13604736328125,297.1499938964844,293.1499938964844,0.3683439791202545,-6822.18994140625,304.1209716796875,0.9990000128746032,0.5142114758491516,0.4330108761787414,293.2710876464844,297.1499938964844,293.1499938964844,0.0046045593917369,-1722.5120849609375,297.1734619140625,0.4658373296260834,0.050000000745058,0.2343553006649017,291.0849609375,291.1499938964844,257.3375549316406,256.16778564453125,279.00946044921875,293.6247253417969,291.08349609375,1.0,0.2667996883392334,0.6855349540710449,0.6855349540710449,1.0,1.0,-1.1091104745864868,0.4470682144165039,0.6620422601699829,0.1941354721784591,0.0,0.0,0.6427391171455383,74.61370849609375,86.0,-19.535234451293945,-13459.84375,189.9292755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356506347656,308.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17813.078125,18000.0,0.0,0.0,0.3003962934017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713740348815918,0.7137474417686462,-7.121899670892162e-06,0.0,0.0003048640210181,0.0,0.0,59.28459930419922,0.0,0.0,0.0,0.4494095742702484,4.0,0.0,1.0
579060,293.1038818359375,297.1499938964844,293.1499938964844,0.1051962971687316,-2388.151123046875,304.1444702148437,0.713939368724823,0.1662728190422058,0.1511547714471817,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4608454406261444,0.050000000745058,0.0494879856705665,293.0951538085937,297.1499938964844,293.1499938964844,0.0380894318222999,-933.0099487304688,304.1413269042969,0.5592917799949646,0.0829791277647018,0.0590686127543449,293.15289306640625,297.1499938964844,293.1499938964844,0.3781436383724212,-6967.60009765625,304.1143493652344,0.9990000128746032,0.5111678242683411,0.4420260190963745,293.27020263671875,297.1499938964844,293.1499938964844,0.0045825582928955,-1715.8316650390625,297.12677001953125,0.4608454406261444,0.050000000745058,0.2347496896982193,291.072021484375,291.1499938964844,257.2679138183594,256.1068725585937,278.9770812988281,293.6439208984375,291.0707092285156,1.0,0.2712413668632507,0.6851770877838135,0.6851770877838135,1.0,1.0,-1.123886227607727,0.4535130262374878,0.6703731417655945,0.1969192177057266,0.0,0.0,0.6540093421936035,76.90805053710938,74.0,-18.164566040039062,-13663.189453125,198.9517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55181884765625,308.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.830078125,18000.0,0.0,0.0,0.3034507930278778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363851070404053,0.7363924384117126,-7.312204616027884e-06,0.0,0.0003079639864154,0.0,0.0,63.314239501953125,0.0,0.0,0.0,0.4586019515991211,4.0,0.0,1.0
579120,293.1038818359375,297.1499938964844,293.1499938964844,0.1051962971687316,-2388.151123046875,304.1444702148437,0.713939368724823,0.1662728190422058,0.1511547714471817,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4608454406261444,0.050000000745058,0.0494879856705665,293.0951538085937,297.1499938964844,293.1499938964844,0.0380894318222999,-933.0099487304688,304.1413269042969,0.5592917799949646,0.0829791277647018,0.0590686127543449,293.15289306640625,297.1499938964844,293.1499938964844,0.3781436383724212,-6967.60009765625,304.1143493652344,0.9990000128746032,0.5111678242683411,0.4420260190963745,293.27020263671875,297.1499938964844,293.1499938964844,0.0045825582928955,-1715.8316650390625,297.12677001953125,0.4608454406261444,0.050000000745058,0.2347496896982193,291.072021484375,291.1499938964844,257.2679138183594,256.1068725585937,278.9770812988281,293.6439208984375,291.0707092285156,1.0,0.2712413668632507,0.6851770877838135,0.6851770877838135,1.0,1.0,-1.123886227607727,0.4535130262374878,0.6703731417655945,0.1969192177057266,0.0,0.0,0.6540093421936035,76.90805053710938,74.0,-18.164566040039062,-13663.189453125,198.9517974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55181884765625,308.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.830078125,18000.0,0.0,0.0,0.3034507930278778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363851070404053,0.7363924384117126,-7.312204616027884e-06,0.0,0.0003079639864154,0.0,0.0,63.314239501953125,0.0,0.0,0.0,0.4586019515991211,4.0,0.0,1.0
579180,293.1036071777344,297.1499938964844,293.1499938964844,0.1060864850878715,-2404.278564453125,304.14483642578125,0.7170194387435913,0.1674957573413849,0.152217298746109,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.4623779356479645,0.050000000745058,0.0494624339044094,293.0861511230469,297.1499938964844,293.1499938964844,0.0408114828169345,-967.5497436523438,304.13970947265625,0.5692754983901978,0.0861985236406326,0.0612812489271163,293.16650390625,297.1499938964844,293.1499938964844,0.376144677400589,-6930.89892578125,304.13018798828125,0.9990000128746032,0.5082970261573792,0.4392808973789215,293.269287109375,297.1499938964844,293.1499938964844,0.0045489487238228,-1703.94970703125,297.0885925292969,0.4623779356479645,0.050000000745058,0.2346284985542297,291.0741577148437,291.1499938964844,257.20379638671875,256.05096435546875,278.9611511230469,293.64990234375,291.0770568847656,1.0,0.2699941396713257,0.684819221496582,0.684819221496582,1.0,1.0,-1.1243550777435305,0.4534385502338409,0.6709165573120117,0.19749316573143,0.0,0.0,0.664467453956604,76.2807846069336,62.0,11.68776798248291,-13760.4619140625,197.900619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4583435058594,308.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17765.748046875,18000.0,0.0,0.0,0.3069722950458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610006928443909,0.7610082030296326,-7.534429187217029e-06,0.0,0.000311537849484,0.0,0.0,67.98258209228516,0.0,0.0,0.0,0.4687164425849914,4.0,0.0,1.0
579240,293.1036071777344,297.1499938964844,293.1499938964844,0.1060864850878715,-2404.278564453125,304.14483642578125,0.7170194387435913,0.1674957573413849,0.152217298746109,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.4623779356479645,0.050000000745058,0.0494624339044094,293.0861511230469,297.1499938964844,293.1499938964844,0.0408114828169345,-967.5497436523438,304.13970947265625,0.5692754983901978,0.0861985236406326,0.0612812489271163,293.16650390625,297.1499938964844,293.1499938964844,0.376144677400589,-6930.89892578125,304.13018798828125,0.9990000128746032,0.5082970261573792,0.4392808973789215,293.269287109375,297.1499938964844,293.1499938964844,0.0045489487238228,-1703.94970703125,297.0885925292969,0.4623779356479645,0.050000000745058,0.2346284985542297,291.0741577148437,291.1499938964844,257.20379638671875,256.05096435546875,278.9611511230469,293.64990234375,291.0770568847656,1.0,0.2699941396713257,0.684819221496582,0.684819221496582,1.0,1.0,-1.1243550777435305,0.4534385502338409,0.6709165573120117,0.19749316573143,0.0,0.0,0.664467453956604,76.2807846069336,62.0,11.68776798248291,-13760.4619140625,197.900619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4583435058594,308.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17765.748046875,18000.0,0.0,0.0,0.3069722950458526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610006928443909,0.7610082030296326,-7.534429187217029e-06,0.0,0.000311537849484,0.0,0.0,67.98258209228516,0.0,0.0,0.0,0.4687164425849914,4.0,0.0,1.0
579300,293.1033935546875,297.1499938964844,293.1499938964844,0.1063734889030456,-2409.182373046875,304.145263671875,0.7205880284309387,0.1681253165006637,0.1527299135923385,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.4653442203998565,0.050000000745058,0.0494131445884704,293.08367919921875,297.1499938964844,293.1499938964844,0.0419315099716186,-981.5653686523438,304.1395568847656,0.5757770538330078,0.0874961093068122,0.0622535906732082,293.166015625,297.1499938964844,293.1499938964844,0.3706295788288116,-6844.36767578125,304.14385986328125,0.9990000128746032,0.5081809759140015,0.4339287579059601,293.26873779296875,297.1499938964844,293.1499938964844,0.0045257536694407,-1694.7694091796875,297.0784912109375,0.4653442203998565,0.050000000745058,0.234394684433937,291.0910949707031,291.1499938964844,257.1739807128906,256.0250549316406,278.9546203613281,293.6387023925781,291.0956115722656,1.0,0.2677049934864044,0.6846402883529663,0.6846402883529663,1.0,1.0,-1.1193760633468628,0.4510335922241211,0.6683424711227417,0.1969461739063263,0.0,0.0,0.6667318940162659,74.97954559326172,62.0,33.19520568847656,-13756.650390625,193.8357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42645263671875,308.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17819.78515625,18000.0,0.0,0.0,0.308709055185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695673108100891,0.7695749402046204,-7.626270871696761e-06,0.0,0.0003133004356641,0.0,0.0,69.75509643554688,0.0,0.0,0.0,0.4723288714885711,4.0,0.0,1.0
579360,293.1031494140625,297.1499938964844,293.1499938964844,0.1066002771258354,-2412.8935546875,304.1457214355469,0.7252553105354309,0.1687680780887603,0.1532361209392547,294.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.469233900308609,0.050000000745058,0.0493452697992324,293.08331298828125,297.1499938964844,293.1499938964844,0.0427218452095985,-991.3226928710938,304.1400146484375,0.5824905037879944,0.0884120613336563,0.0629831552505493,293.15972900390625,297.1499938964844,293.1499938964844,0.3627372682094574,-6722.24169921875,304.1593322753906,0.9990000128746032,0.5092059969902039,0.4264473021030426,293.2680969238281,297.1499938964844,293.1499938964844,0.0044998140074312,-1684.2574462890625,297.0720520019531,0.469233900308609,0.050000000745058,0.2340727150440216,291.1141357421875,291.1499938964844,257.1457214355469,256.0005798339844,278.9477233886719,293.6175231933594,291.1197204589844,1.0,0.2644548416137695,0.6844924092292786,0.6844924092292786,1.0,1.0,-1.1114139556884766,0.4472811222076416,0.664132833480835,0.1959409713745117,0.0,0.0,0.6668394804000854,73.1722640991211,65.0,51.52700805664063,-13717.490234375,187.9185943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41339111328125,308.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.310546875,18000.0,0.0,0.0,0.3103033006191253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773909866809845,0.773917555809021,-7.684277989028487e-06,0.0,0.0003149184049107,0.0,0.0,70.74407958984375,0.0,0.0,0.0,0.474239319562912,4.0,0.0,1.0
579420,293.1026611328125,297.1499938964844,293.1499938964844,0.1071358993649482,-2421.910888671875,304.1462097167969,0.7311578392982483,0.1700532734394073,0.1543215811252594,294.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.473171591758728,0.050000000745058,0.049272995442152,293.0870056152344,297.1499938964844,293.1499938964844,0.043465681374073,-1000.2213745117188,304.1421203613281,0.5896747708320618,0.0893592536449432,0.0637522786855697,293.13848876953125,297.1499938964844,293.1499938964844,0.3532603979110718,-6578.0791015625,304.1714782714844,0.9990000128746032,0.5132592916488647,0.418332576751709,293.2666320800781,297.1499938964844,293.1499938964844,0.004453535657376,-1665.43017578125,297.0595397949219,0.473171591758728,0.050000000745058,0.2337298840284347,291.15899658203125,291.1499938964844,257.0942687988281,255.9562530517578,278.9218139648437,293.5710144042969,291.162109375,1.0,0.2614723742008209,0.6841965913772583,0.6841965913772583,1.0,1.0,-1.1033965349197388,0.4434058964252472,0.659990668296814,0.1950827091932296,0.0,0.0,0.6623616814613342,71.2573471069336,68.0,51.06190872192383,-13665.0146484375,181.8568725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4461975097656,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9765625,18000.0,0.0,0.0,0.3128783404827118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700581550598145,0.7700658440589905,-7.683370313316118e-06,0.0,0.0003175317251589,0.0,0.0,70.21928405761719,0.0,0.0,0.0,0.4729064106941223,4.0,0.0,1.0
579480,293.1026611328125,297.1499938964844,293.1499938964844,0.1071358993649482,-2421.910888671875,304.1462097167969,0.7311578392982483,0.1700532734394073,0.1543215811252594,294.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.473171591758728,0.050000000745058,0.049272995442152,293.0870056152344,297.1499938964844,293.1499938964844,0.043465681374073,-1000.2213745117188,304.1421203613281,0.5896747708320618,0.0893592536449432,0.0637522786855697,293.13848876953125,297.1499938964844,293.1499938964844,0.3532603979110718,-6578.0791015625,304.1714782714844,0.9990000128746032,0.5132592916488647,0.418332576751709,293.2666320800781,297.1499938964844,293.1499938964844,0.004453535657376,-1665.43017578125,297.0595397949219,0.473171591758728,0.050000000745058,0.2337298840284347,291.15899658203125,291.1499938964844,257.0942687988281,255.9562530517578,278.9218139648437,293.5710144042969,291.162109375,1.0,0.2614723742008209,0.6841965913772583,0.6841965913772583,1.0,1.0,-1.1033965349197388,0.4434058964252472,0.659990668296814,0.1950827091932296,0.0,0.0,0.6623616814613342,71.2573471069336,68.0,51.06190872192383,-13665.0146484375,181.8568725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4461975097656,308.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9765625,18000.0,0.0,0.0,0.3128783404827118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700581550598145,0.7700658440589905,-7.683370313316118e-06,0.0,0.0003175317251589,0.0,0.0,70.21928405761719,0.0,0.0,0.0,0.4729064106941223,4.0,0.0,1.0
579540,293.1022033691406,297.1499938964844,293.1499938964844,0.1079502403736114,-2436.4814453125,304.1461181640625,0.7347409129142761,0.1713454872369766,0.1554486602544784,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4748302698135376,0.050000000745058,0.0492416284978389,293.086669921875,297.1499938964844,293.1499938964844,0.0445417612791061,-1013.6979370117188,304.14288330078125,0.5949293971061707,0.0910097584128379,0.0646905675530433,293.12213134765625,297.1499938964844,293.1499938964844,0.3488703966140747,-6513.5869140625,304.1714172363281,0.9990000128746032,0.5168837904930115,0.4147624373435974,293.264892578125,297.1499938964844,293.1499938964844,0.004417619202286,-1651.907470703125,297.0335388183594,0.4748302698135376,0.050000000745058,0.233581081032753,291.176513671875,291.1499938964844,257.04998779296875,255.9185028076172,278.8953857421875,293.537353515625,291.1773681640625,1.0,0.2603125870227813,0.6839008331298828,0.6839008331298828,1.0,1.0,-1.101372241973877,0.4422597587108612,0.6591124534606934,0.1951447427272796,0.0,0.0,0.6574330925941467,70.44924926757812,71.0,25.86695098876953,-13647.853515625,179.7303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,308.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.470703125,18000.0,0.0,0.0,0.314657986164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599852085113525,0.7599928379058838,-7.600294793519424e-06,0.0,0.0003193378506693,0.0,0.0,68.30297088623047,0.0,0.0,0.0,0.4688495397567749,4.0,0.0,1.0
579600,293.1022033691406,297.1499938964844,293.1499938964844,0.1079502403736114,-2436.4814453125,304.1461181640625,0.7347409129142761,0.1713454872369766,0.1554486602544784,294.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4748302698135376,0.050000000745058,0.0492416284978389,293.086669921875,297.1499938964844,293.1499938964844,0.0445417612791061,-1013.6979370117188,304.14288330078125,0.5949293971061707,0.0910097584128379,0.0646905675530433,293.12213134765625,297.1499938964844,293.1499938964844,0.3488703966140747,-6513.5869140625,304.1714172363281,0.9990000128746032,0.5168837904930115,0.4147624373435974,293.264892578125,297.1499938964844,293.1499938964844,0.004417619202286,-1651.907470703125,297.0335388183594,0.4748302698135376,0.050000000745058,0.233581081032753,291.176513671875,291.1499938964844,257.04998779296875,255.9185028076172,278.8953857421875,293.537353515625,291.1773681640625,1.0,0.2603125870227813,0.6839008331298828,0.6839008331298828,1.0,1.0,-1.101372241973877,0.4422597587108612,0.6591124534606934,0.1951447427272796,0.0,0.0,0.6574330925941467,70.44924926757812,71.0,25.86695098876953,-13647.853515625,179.7303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53350830078125,308.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18098.470703125,18000.0,0.0,0.0,0.314657986164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599852085113525,0.7599928379058838,-7.600294793519424e-06,0.0,0.0003193378506693,0.0,0.0,68.30297088623047,0.0,0.0,0.0,0.4688495397567749,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1089959591627121,-2455.537109375,304.1456604003906,0.7367081046104431,0.1727347671985626,0.1566594988107681,294.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4749978184700012,0.050000000745058,0.0492384172976017,293.0836181640625,297.1499938964844,293.1499938964844,0.0463559925556182,-1036.84765625,304.1422119140625,0.6001830697059631,0.0932316929101944,0.0661671012639999,293.1123352050781,297.1499938964844,293.1499938964844,0.3481199443340301,-6505.24560546875,304.1654357910156,0.9990000128746032,0.5195848345756531,0.4143970608711242,293.26251220703125,297.1499938964844,293.1499938964844,0.0043903179466724,-1642.4466552734375,297.0003356933594,0.4749978184700012,0.050000000745058,0.2335658520460128,291.17645263671875,291.1499938964844,257.0113830566406,255.8857879638672,278.8675537109375,293.5172424316406,291.17559814453125,1.0,0.260630190372467,0.6837738156318665,0.6837738156318665,1.0,1.0,-1.104135513305664,0.4433992505073547,0.6607363224029541,0.1957874298095703,0.0,0.0,0.653749942779541,70.40621185302734,74.0,1.8475431203842163,-13678.142578125,180.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64453125,308.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.267578125,18000.0,0.0,0.0,0.3157938718795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506387233734131,0.7506462335586548,-7.512023330491502e-06,0.0,0.0003204906242899,0.0,0.0,66.47733306884766,0.0,0.0,0.0,0.4649915099143982,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1089959591627121,-2455.537109375,304.1456604003906,0.7367081046104431,0.1727347671985626,0.1566594988107681,294.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4749978184700012,0.050000000745058,0.0492384172976017,293.0836181640625,297.1499938964844,293.1499938964844,0.0463559925556182,-1036.84765625,304.1422119140625,0.6001830697059631,0.0932316929101944,0.0661671012639999,293.1123352050781,297.1499938964844,293.1499938964844,0.3481199443340301,-6505.24560546875,304.1654357910156,0.9990000128746032,0.5195848345756531,0.4143970608711242,293.26251220703125,297.1499938964844,293.1499938964844,0.0043903179466724,-1642.4466552734375,297.0003356933594,0.4749978184700012,0.050000000745058,0.2335658520460128,291.17645263671875,291.1499938964844,257.0113830566406,255.8857879638672,278.8675537109375,293.5172424316406,291.17559814453125,1.0,0.260630190372467,0.6837738156318665,0.6837738156318665,1.0,1.0,-1.104135513305664,0.4433992505073547,0.6607363224029541,0.1957874298095703,0.0,0.0,0.653749942779541,70.40621185302734,74.0,1.8475431203842163,-13678.142578125,180.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64453125,308.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.267578125,18000.0,0.0,0.0,0.3157938718795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506387233734131,0.7506462335586548,-7.512023330491502e-06,0.0,0.0003204906242899,0.0,0.0,66.47733306884766,0.0,0.0,0.0,0.4649915099143982,4.0,0.0,1.0
579780,293.0999755859375,297.1499938964844,293.1499938964844,0.1102775409817695,-2479.042236328125,304.1449584960937,0.7374270558357239,0.1742388904094696,0.1580068469047546,294.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4739587008953094,0.050000000745058,0.0492581278085708,293.0798034667969,297.1499938964844,293.1499938964844,0.0485002472996711,-1064.4683837890625,304.1412353515625,0.6045926809310913,0.0956869721412658,0.0678658410906791,293.1080017089844,297.1499938964844,293.1499938964844,0.350387841463089,-6542.7001953125,304.1564636230469,0.9990000128746032,0.5214304327964783,0.4166485071182251,293.2593688964844,297.1499938964844,293.1499938964844,0.0043699839152395,-1636.1624755859375,296.9630432128906,0.4739587008953094,0.050000000745058,0.233659341931343,291.1637268066406,291.1499938964844,256.9763488769531,255.8561553955078,278.837890625,293.5095520019531,291.161865234375,1.0,0.262125551700592,0.6836467385292053,0.6836467385292053,1.0,1.0,-1.110628604888916,0.4463562369346618,0.6642723679542542,0.1966462284326553,0.0,0.0,0.6526710391044617,70.97969818115234,77.0,-15.72206211090088,-13755.2099609375,183.53445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,308.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.673828125,18000.0,0.0,0.0,0.316538393497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745697021484375,0.7457045316696167,-7.456584171450231e-06,0.0,0.0003212462179362,0.0,0.0,65.46465301513672,0.0,0.0,0.0,0.462895005941391,4.0,0.0,1.0
579840,293.0999755859375,297.1499938964844,293.1499938964844,0.1102775409817695,-2479.042236328125,304.1449584960937,0.7374270558357239,0.1742388904094696,0.1580068469047546,294.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4739587008953094,0.050000000745058,0.0492581278085708,293.0798034667969,297.1499938964844,293.1499938964844,0.0485002472996711,-1064.4683837890625,304.1412353515625,0.6045926809310913,0.0956869721412658,0.0678658410906791,293.1080017089844,297.1499938964844,293.1499938964844,0.350387841463089,-6542.7001953125,304.1564636230469,0.9990000128746032,0.5214304327964783,0.4166485071182251,293.2593688964844,297.1499938964844,293.1499938964844,0.0043699839152395,-1636.1624755859375,296.9630432128906,0.4739587008953094,0.050000000745058,0.233659341931343,291.1637268066406,291.1499938964844,256.9763488769531,255.8561553955078,278.837890625,293.5095520019531,291.161865234375,1.0,0.262125551700592,0.6836467385292053,0.6836467385292053,1.0,1.0,-1.110628604888916,0.4463562369346618,0.6642723679542542,0.1966462284326553,0.0,0.0,0.6526710391044617,70.97969818115234,77.0,-15.72206211090088,-13755.2099609375,183.53445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,308.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.673828125,18000.0,0.0,0.0,0.316538393497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745697021484375,0.7457045316696167,-7.456584171450231e-06,0.0,0.0003212462179362,0.0,0.0,65.46465301513672,0.0,0.0,0.0,0.462895005941391,4.0,0.0,1.0
579900,293.0992431640625,297.1499938964844,293.1499938964844,0.1109740585088729,-2491.821533203125,304.1446228027344,0.737379252910614,0.175014466047287,0.1587128043174743,294.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.473046600818634,0.050000000745058,0.0492752827703952,293.0778503417969,297.1499938964844,293.1499938964844,0.0496375076472759,-1079.2071533203125,304.1407775878906,0.6064364314079285,0.0969607755541801,0.0687591060996055,293.10772705078125,297.1499938964844,293.1499938964844,0.3524631559848785,-6575.4716796875,304.1515197753906,0.9990000128746032,0.5220171213150024,0.418597549200058,293.2576599121094,297.1499938964844,293.1499938964844,0.0043617016635835,-1633.8372802734375,296.94366455078125,0.473046600818634,0.050000000745058,0.2337407171726226,291.1546325683594,291.1499938964844,256.9600830078125,255.8424224853516,278.8226013183594,293.5096740722656,291.15252685546875,1.0,0.2632381319999695,0.6835831999778748,0.6835831999778748,1.0,1.0,-1.1150051355361938,0.4483913481235504,0.6666138172149658,0.1971235573291778,0.0,0.0,0.6532697677612305,71.46199035644531,77.0,-21.44315528869629,-13809.8974609375,185.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,308.36749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.603515625,18000.0,0.0,0.0,0.3168556690216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745522677898407,0.7455301284790039,-7.448204996762797e-06,0.0,0.0003215682227164,0.0,0.0,65.38567352294922,0.0,0.0,0.0,0.4627784192562103,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1116940304636955,-2505.01806640625,304.144287109375,0.7370982766151428,0.175799548625946,0.1594331562519073,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4718978106975555,0.050000000745058,0.0492966659367084,293.0758972167969,297.1499938964844,293.1499938964844,0.0508016608655452,-1094.35400390625,304.14031982421875,0.6080577969551086,0.0982552990317344,0.0696721524000167,293.1086120605469,297.1499938964844,293.1499938964844,0.3550690710544586,-6616.0361328125,304.1465148925781,0.9990000128746032,0.5223771929740906,0.4210142493247986,293.2558898925781,297.1499938964844,293.1499938964844,0.0043543302454054,-1631.8839111328125,296.92413330078125,0.4718978106975555,0.050000000745058,0.2338421642780304,291.14459228515625,291.1499938964844,256.94464111328125,255.82937622070312,278.80767822265625,293.5120544433594,291.142333984375,1.0,0.2645567655563354,0.6834380626678467,0.6834380626678467,1.0,1.0,-1.1200133562088013,0.4507201015949249,0.669293224811554,0.1976003944873809,0.0,0.0,0.6546363234519958,72.05730438232422,80.0,-25.28842735290528,-13873.7294921875,188.469955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285522460937,308.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.673828125,18000.0,0.0,0.0,0.31718710064888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469918131828308,0.7469992637634277,-7.454299066012027e-06,0.0,0.000321904575685,0.0,0.0,65.61529541015625,0.0,0.0,0.0,0.4633353054523468,4.0,0.0,1.0
580020,293.0971374511719,297.1499938964844,293.1499938964844,0.1131758913397789,-2532.11376953125,304.14373779296875,0.7359461784362793,0.1773853152990341,0.1609026789665222,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4689324796199798,0.050000000745058,0.0493505746126174,293.0721740722656,297.1499938964844,293.1499938964844,0.0531802922487258,-1125.4873046875,304.1395874023437,0.6107121109962463,0.1008880212903022,0.0715417489409446,293.1136169433594,297.1499938964844,293.1499938964844,0.3616343736648559,-6716.703125,304.1367492675781,0.9990000128746032,0.522418737411499,0.4270454049110412,293.2523803710937,297.1499938964844,293.1499938964844,0.0043415585532784,-1628.720947265625,296.8853759765625,0.4689324796199798,0.050000000745058,0.234097883105278,291.1234741210937,291.1499938964844,256.91607666015625,255.80523681640625,278.7777404785156,293.5228576660156,291.1211853027344,1.0,0.267720103263855,0.6831477880477905,0.6831477880477905,1.0,1.0,-1.1316308975219729,0.4561742544174194,0.6754566431045532,0.19859179854393,0.0,0.0,0.6595801711082458,73.5450668334961,83.0,-28.88813591003418,-14025.0732421875,194.97007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,308.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.921875,18000.0,0.0,0.0,0.3180313408374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548306584358215,0.7548381686210632,-7.511144303862238e-06,0.0,0.0003227613633498,0.0,0.0,67.01561737060547,0.0,0.0,0.0,0.466478556394577,4.0,0.0,1.0
580080,293.0971374511719,297.1499938964844,293.1499938964844,0.1131758913397789,-2532.11376953125,304.14373779296875,0.7359461784362793,0.1773853152990341,0.1609026789665222,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.4689324796199798,0.050000000745058,0.0493505746126174,293.0721740722656,297.1499938964844,293.1499938964844,0.0531802922487258,-1125.4873046875,304.1395874023437,0.6107121109962463,0.1008880212903022,0.0715417489409446,293.1136169433594,297.1499938964844,293.1499938964844,0.3616343736648559,-6716.703125,304.1367492675781,0.9990000128746032,0.522418737411499,0.4270454049110412,293.2523803710937,297.1499938964844,293.1499938964844,0.0043415585532784,-1628.720947265625,296.8853759765625,0.4689324796199798,0.050000000745058,0.234097883105278,291.1234741210937,291.1499938964844,256.91607666015625,255.80523681640625,278.7777404785156,293.5228576660156,291.1211853027344,1.0,0.267720103263855,0.6831477880477905,0.6831477880477905,1.0,1.0,-1.1316308975219729,0.4561742544174194,0.6754566431045532,0.19859179854393,0.0,0.0,0.6595801711082458,73.5450668334961,83.0,-28.88813591003418,-14025.0732421875,194.97007751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,308.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.921875,18000.0,0.0,0.0,0.3180313408374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548306584358215,0.7548381686210632,-7.511144303862238e-06,0.0,0.0003227613633498,0.0,0.0,67.01561737060547,0.0,0.0,0.0,0.466478556394577,4.0,0.0,1.0
580140,293.09588623046875,297.1499938964844,293.1499938964844,0.1146741285920143,-2559.384521484375,304.1433410644531,0.7341729402542114,0.1789764612913131,0.162393033504486,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4651011228561401,0.050000000745058,0.049417145550251,293.06866455078125,297.1499938964844,293.1499938964844,0.0555870980024337,-1157.24462890625,304.1390686035156,0.6127029657363892,0.1035725325345993,0.073451392352581,293.1224365234375,297.1499938964844,293.1499938964844,0.3696514070034027,-6837.775390625,304.1278381347656,0.9990000128746032,0.5215624570846558,0.4343771934509277,293.2489624023437,297.1499938964844,293.1499938964844,0.0043309330940246,-1626.228515625,296.8478698730469,0.4651011228561401,0.050000000745058,0.234413668513298,291.10308837890625,291.1499938964844,256.8903503417969,255.7835388183593,278.7989807128906,293.54071044921875,291.10235595703125,1.0,0.2714550495147705,0.675584614276886,0.675584614276886,1.0,1.0,-1.1449699401855469,0.4606209993362427,0.6843489408493042,0.1977747529745102,0.0,0.0,0.6672515869140625,75.37010955810547,86.0,-20.582313537597656,-14177.078125,202.7994537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,308.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.46875,18000.0,0.0,0.0,0.3193042278289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690109014511108,0.7690185308456421,-7.628011644555954e-06,0.0,0.0003240531950723,0.0,0.0,69.69287872314453,0.0,0.0,0.0,0.4722875952720642,4.0,0.0,1.0
580200,293.09588623046875,297.1499938964844,293.1499938964844,0.1146741285920143,-2559.384521484375,304.1433410644531,0.7341729402542114,0.1789764612913131,0.162393033504486,294.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4651011228561401,0.050000000745058,0.049417145550251,293.06866455078125,297.1499938964844,293.1499938964844,0.0555870980024337,-1157.24462890625,304.1390686035156,0.6127029657363892,0.1035725325345993,0.073451392352581,293.1224365234375,297.1499938964844,293.1499938964844,0.3696514070034027,-6837.775390625,304.1278381347656,0.9990000128746032,0.5215624570846558,0.4343771934509277,293.2489624023437,297.1499938964844,293.1499938964844,0.0043309330940246,-1626.228515625,296.8478698730469,0.4651011228561401,0.050000000745058,0.234413668513298,291.10308837890625,291.1499938964844,256.8903503417969,255.7835388183593,278.7989807128906,293.54071044921875,291.10235595703125,1.0,0.2714550495147705,0.675584614276886,0.675584614276886,1.0,1.0,-1.1449699401855469,0.4606209993362427,0.6843489408493042,0.1977747529745102,0.0,0.0,0.6672515869140625,75.37010955810547,86.0,-20.582313537597656,-14177.078125,202.7994537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,308.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.46875,18000.0,0.0,0.0,0.3193042278289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690109014511108,0.7690185308456421,-7.628011644555954e-06,0.0,0.0003240531950723,0.0,0.0,69.69287872314453,0.0,0.0,0.0,0.4722875952720642,4.0,0.0,1.0
580260,293.0948791503906,297.1499938964844,293.1499938964844,0.1157686337828636,-2578.58056640625,304.14373779296875,0.7319983243942261,0.1805533170700073,0.163884550333023,294.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.460525244474411,0.050000000745058,0.0494931824505329,293.0618591308594,297.1499938964844,293.1499938964844,0.0581532306969165,-1191.0291748046875,304.1383972167969,0.6151565313339233,0.1070039644837379,0.0757288783788681,293.136962890625,297.1499938964844,293.1499938964844,0.3774069249629974,-6952.4755859375,304.12237548828125,0.9990000128746032,0.5193309187889099,0.4426025450229645,293.2458190917969,297.1499938964844,293.1499938964844,0.0043148752301931,-1619.298583984375,296.83380126953125,0.460525244474411,0.050000000745058,0.2347743362188339,291.1237487792969,291.1499938964844,256.8672180175781,255.7640686035156,278.9265441894531,293.5639953613281,291.12615966796875,1.0,0.2756337225437164,0.6600645780563354,0.6600645780563354,1.0,1.0,-1.1598896980285645,0.4628289341926574,0.6970608234405518,0.1940928548574447,0.0,0.0,0.6697131991386414,77.4522476196289,89.0,18.76994132995605,-14274.0849609375,211.8203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150939941406,308.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.58984375,18000.0,0.0,0.0,0.3209368288516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801710963249207,0.7801788449287415,-7.747727067908272e-06,0.0,0.0003257100761402,0.0,0.0,72.04090118408203,0.0,0.0,0.0,0.4769355952739715,4.0,0.0,1.0
580320,293.0948791503906,297.1499938964844,293.1499938964844,0.1157686337828636,-2578.58056640625,304.14373779296875,0.7319983243942261,0.1805533170700073,0.163884550333023,294.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.460525244474411,0.050000000745058,0.0494931824505329,293.0618591308594,297.1499938964844,293.1499938964844,0.0581532306969165,-1191.0291748046875,304.1383972167969,0.6151565313339233,0.1070039644837379,0.0757288783788681,293.136962890625,297.1499938964844,293.1499938964844,0.3774069249629974,-6952.4755859375,304.12237548828125,0.9990000128746032,0.5193309187889099,0.4426025450229645,293.2458190917969,297.1499938964844,293.1499938964844,0.0043148752301931,-1619.298583984375,296.83380126953125,0.460525244474411,0.050000000745058,0.2347743362188339,291.1237487792969,291.1499938964844,256.8672180175781,255.7640686035156,278.9265441894531,293.5639953613281,291.12615966796875,1.0,0.2756337225437164,0.6600645780563354,0.6600645780563354,1.0,1.0,-1.1598896980285645,0.4628289341926574,0.6970608234405518,0.1940928548574447,0.0,0.0,0.6697131991386414,77.4522476196289,89.0,18.76994132995605,-14274.0849609375,211.8203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150939941406,308.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.58984375,18000.0,0.0,0.0,0.3209368288516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801710963249207,0.7801788449287415,-7.747727067908272e-06,0.0,0.0003257100761402,0.0,0.0,72.04090118408203,0.0,0.0,0.0,0.4769355952739715,4.0,0.0,1.0
580380,293.0941162109375,297.1499938964844,293.1499938964844,0.116993673145771,-2600.36083984375,304.1437683105469,0.7295715808868408,0.1821071058511734,0.1653616577386856,294.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4557525515556335,0.050000000745058,0.0495763756334781,293.0522155761719,297.1499938964844,293.1499938964844,0.0614502839744091,-1235.2318115234375,304.1367492675781,0.6186826825141907,0.1111863404512405,0.0785938128829002,293.1567687988281,297.1499938964844,293.1499938964844,0.3863426148891449,-7084.044921875,304.1166687011719,0.9990000128746032,0.5156565308570862,0.4514308571815491,293.242919921875,297.1499938964844,293.1499938964844,0.0042995172552764,-1613.5081787109375,296.8134460449219,0.4557525515556335,0.050000000745058,0.2351689785718917,291.13238525390625,291.1499938964844,256.8464660644531,255.74661254882807,279.009521484375,293.596435546875,291.1321105957031,1.0,0.2801605463027954,0.6504725217819214,0.6504725217819214,1.0,1.0,-1.176270604133606,0.4671390354633331,0.7091315984725952,0.1920889914035797,0.0,0.0,0.6711987257003784,79.73592376708984,77.0,7.100210189819336,-14357.0615234375,221.9415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,308.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.169921875,18000.0,0.0,0.0,0.3227678537368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835100889205933,0.7835178375244141,-7.789287337800488e-06,0.0,0.0003275683557149,0.0,0.0,72.79299926757812,0.0,0.0,0.0,0.4784987568855285,4.0,0.0,1.0
580440,293.0941162109375,297.1499938964844,293.1499938964844,0.116993673145771,-2600.36083984375,304.1437683105469,0.7295715808868408,0.1821071058511734,0.1653616577386856,294.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4557525515556335,0.050000000745058,0.0495763756334781,293.0522155761719,297.1499938964844,293.1499938964844,0.0614502839744091,-1235.2318115234375,304.1367492675781,0.6186826825141907,0.1111863404512405,0.0785938128829002,293.1567687988281,297.1499938964844,293.1499938964844,0.3863426148891449,-7084.044921875,304.1166687011719,0.9990000128746032,0.5156565308570862,0.4514308571815491,293.242919921875,297.1499938964844,293.1499938964844,0.0042995172552764,-1613.5081787109375,296.8134460449219,0.4557525515556335,0.050000000745058,0.2351689785718917,291.13238525390625,291.1499938964844,256.8464660644531,255.74661254882807,279.009521484375,293.596435546875,291.1321105957031,1.0,0.2801605463027954,0.6504725217819214,0.6504725217819214,1.0,1.0,-1.176270604133606,0.4671390354633331,0.7091315984725952,0.1920889914035797,0.0,0.0,0.6711987257003784,79.73592376708984,77.0,7.100210189819336,-14357.0615234375,221.9415740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,308.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.169921875,18000.0,0.0,0.0,0.3227678537368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835100889205933,0.7835178375244141,-7.789287337800488e-06,0.0,0.0003275683557149,0.0,0.0,72.79299926757812,0.0,0.0,0.0,0.4784987568855285,4.0,0.0,1.0
580500,293.0936889648437,297.1499938964844,293.1499938964844,0.1176233738660812,-2611.614501953125,304.1437683105469,0.730449378490448,0.1828949600458145,0.1660622954368591,294.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.455674946308136,0.050000000745058,0.0495777502655983,293.0469665527344,297.1499938964844,293.1499938964844,0.0632568970322609,-1259.7603759765625,304.1358947753906,0.6225160360336304,0.1134556084871292,0.0801524594426155,293.16632080078125,297.1499938964844,293.1499938964844,0.3869390189647674,-7089.986328125,304.12176513671875,0.9990000128746032,0.5136915445327759,0.4515777230262756,293.2414245605469,297.1499938964844,293.1499938964844,0.004290503449738,-1610.4027099609375,296.8005676269531,0.455674946308136,0.050000000745058,0.2351755052804947,291.1309814453125,291.1499938964844,256.8369140625,255.73858642578125,279.0413513183594,293.6125183105469,291.13134765625,1.0,0.280175119638443,0.6474555730819702,0.6474555730819702,1.0,1.0,-1.1791744232177734,0.4674591422080993,0.7117153406143188,0.1908437460660934,0.0,0.0,0.6726197600364685,79.79462432861328,77.0,5.633614540100098,-14369.8271484375,223.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7549133300781,308.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.421875,18000.0,0.0,0.0,0.3237318992614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861489653587341,0.7861567735671997,-7.812010153429583e-06,0.0,0.0003285467391833,0.0,0.0,73.3183822631836,0.0,0.0,0.0,0.4796048104763031,4.0,0.0,1.0
580560,293.0932312011719,297.1499938964844,293.1499938964844,0.118160031735897,-2621.042236328125,304.1439208984375,0.7328680157661438,0.1837001889944076,0.1667502224445343,294.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4572534561157226,0.050000000745058,0.0495495796203613,293.0426940917969,297.1499938964844,293.1499938964844,0.0649685338139534,-1283.0623779296875,304.1353454589844,0.6275243759155273,0.1155992522835731,0.0816824436187744,293.1714172363281,297.1499938964844,293.1499938964844,0.3841756582260132,-7045.16650390625,304.1319580078125,0.9990000128746032,0.5124753713607788,0.4486107230186462,293.2398376464844,297.1499938964844,293.1499938964844,0.0042783776298165,-1605.6885986328125,296.7925109863281,0.4572534561157226,0.050000000745058,0.2350418716669082,291.13720703125,291.1499938964844,256.82781982421875,255.73097229003903,279.0658569335937,293.6194763183594,291.1394348144531,1.0,0.2790127396583557,0.6451220512390137,0.6451220512390137,1.0,1.0,-1.1780836582183838,0.4662581086158752,0.7118255496025085,0.1891557723283767,0.0,0.0,0.672897458076477,79.05315399169922,65.0,16.26932144165039,-14358.8310546875,221.2010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436828613281,308.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.29296875,18000.0,0.0,0.0,0.324647456407547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884261012077332,0.7884339690208435,-7.835788892407436e-06,0.0,0.0003294758789706,0.0,0.0,73.80339813232422,0.0,0.0,0.0,0.4805255830287933,4.0,0.0,1.0
580620,293.0921325683594,297.1499938964844,293.1499938964844,0.1190448775887489,-2636.218994140625,304.1444702148437,0.7413219809532166,0.1853601336479187,0.1681109219789505,294.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4642907083034515,0.050000000745058,0.0494306683540344,293.0401916503906,297.1499938964844,293.1499938964844,0.0675722807645797,-1318.4954833984375,304.1359558105469,0.6391663551330566,0.1188459247350692,0.0841346830129623,293.1649475097656,297.1499938964844,293.1499938964844,0.3711401522159576,-6843.30859375,304.1598815917969,0.9990000128746032,0.5131987929344177,0.435860276222229,293.23638916015625,297.1499938964844,293.1499938964844,0.0042458563111722,-1592.296875,296.7880859375,0.4642907083034515,0.050000000745058,0.2344778031110763,291.1675109863281,291.1499938964844,256.81103515625,255.71690368652344,279.0963134765625,293.5992431640625,291.17144775390625,1.0,0.2736290991306305,0.641452431678772,0.641452431678772,1.0,1.0,-1.1665408611297607,0.4601010680198669,0.706439733505249,0.1845291703939438,0.0,0.0,0.6687089800834656,75.86512756347656,68.0,40.0097885131836,-14254.1298828125,210.91444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,308.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.802734375,18000.0,0.0,0.0,0.3260694146156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848426103591919,0.7848504185676575,-7.823831765563227e-06,0.0,0.0003309189924038,0.0,0.0,73.22213745117188,0.0,0.0,0.0,0.4791000485420227,4.0,0.0,1.0
580680,293.0921325683594,297.1499938964844,293.1499938964844,0.1190448775887489,-2636.218994140625,304.1444702148437,0.7413219809532166,0.1853601336479187,0.1681109219789505,294.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4642907083034515,0.050000000745058,0.0494306683540344,293.0401916503906,297.1499938964844,293.1499938964844,0.0675722807645797,-1318.4954833984375,304.1359558105469,0.6391663551330566,0.1188459247350692,0.0841346830129623,293.1649475097656,297.1499938964844,293.1499938964844,0.3711401522159576,-6843.30859375,304.1598815917969,0.9990000128746032,0.5131987929344177,0.435860276222229,293.23638916015625,297.1499938964844,293.1499938964844,0.0042458563111722,-1592.296875,296.7880859375,0.4642907083034515,0.050000000745058,0.2344778031110763,291.1675109863281,291.1499938964844,256.81103515625,255.71690368652344,279.0963134765625,293.5992431640625,291.17144775390625,1.0,0.2736290991306305,0.641452431678772,0.641452431678772,1.0,1.0,-1.1665408611297607,0.4601010680198669,0.706439733505249,0.1845291703939438,0.0,0.0,0.6687089800834656,75.86512756347656,68.0,40.0097885131836,-14254.1298828125,210.91444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,308.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.802734375,18000.0,0.0,0.0,0.3260694146156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848426103591919,0.7848504185676575,-7.823831765563227e-06,0.0,0.0003309189924038,0.0,0.0,73.22213745117188,0.0,0.0,0.0,0.4791000485420227,4.0,0.0,1.0
580740,293.091064453125,297.1499938964844,293.1499938964844,0.1200078353285789,-2652.845703125,304.1446838378906,0.7476456761360168,0.1870414465665817,0.1695500910282135,294.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.4684921205043793,0.050000000745058,0.0493583157658577,293.0454406738281,297.1499938964844,293.1499938964844,0.0689615234732627,-1337.2603759765625,304.1383361816406,0.6463495492935181,0.1205718219280242,0.0855084881186485,293.1434936523437,297.1499938964844,293.1499938964844,0.362240731716156,-6708.892578125,304.1708984375,0.9990000128746032,0.5171620845794678,0.4279140532016754,293.2327575683594,297.1499938964844,293.1499938964844,0.0042172912508249,-1580.450439453125,296.7854309082031,0.4684921205043793,0.050000000745058,0.2341345995664596,291.19781494140625,291.1499938964844,256.7958679199219,255.70420837402344,279.1080627441406,293.5584716796875,291.1992492675781,1.0,0.2708148956298828,0.6379017233848572,0.6379017233848572,1.0,1.0,-1.159874677658081,0.4561611115932464,0.7037134766578674,0.1806526929140091,0.0,0.0,0.6600182056427002,73.91680908203125,71.0,32.95566177368164,-14157.7802734375,204.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,308.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18163.005859375,18000.0,0.0,0.0,0.3266435265541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692702412605286,0.7692779302597046,-7.701113645453006e-06,0.0,0.0003315016510896,0.0,0.0,70.23726654052734,0.0,0.0,0.0,0.4727827608585357,4.0,0.0,1.0
