time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.091064453125,297.1499938964844,293.1499938964844,0.1200078353285789,-2652.845703125,304.1446838378906,0.7476456761360168,0.1870414465665817,0.1695500910282135,294.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955871582031,0.4684921205043793,0.050000000745058,0.0493583157658577,293.0454406738281,297.1499938964844,293.1499938964844,0.0689615234732627,-1337.2603759765625,304.1383361816406,0.6463495492935181,0.1205718219280242,0.0855084881186485,293.1434936523437,297.1499938964844,293.1499938964844,0.362240731716156,-6708.892578125,304.1708984375,0.9990000128746032,0.5171620845794678,0.4279140532016754,293.2327575683594,297.1499938964844,293.1499938964844,0.0042172912508249,-1580.450439453125,296.7854309082031,0.4684921205043793,0.050000000745058,0.2341345995664596,291.19781494140625,291.1499938964844,256.7958679199219,255.70420837402344,279.1080627441406,293.5584716796875,291.1992492675781,1.0,0.2708148956298828,0.6379017233848572,0.6379017233848572,1.0,1.0,-1.159874677658081,0.4561611115932464,0.7037134766578674,0.1806526929140091,0.0,0.0,0.6600182056427002,73.91680908203125,71.0,32.95566177368164,-14157.7802734375,204.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,308.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18163.005859375,18000.0,0.0,0.0,0.3266435265541076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692702412605286,0.7692779302597046,-7.701113645453006e-06,0.0,0.0003315016510896,0.0,0.0,70.23726654052734,0.0,0.0,0.0,0.4727827608585357,4.0,0.0,1.0
580860,293.090087890625,297.1499938964844,293.1499938964844,0.1212691739201545,-2675.2099609375,304.14434814453125,0.7515612840652466,0.188731774687767,0.1710357815027237,294.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.470116525888443,0.050000000745058,0.049329187721014,293.0513916015625,297.1499938964844,293.1499938964844,0.0700592547655105,-1352.345458984375,304.140380859375,0.6504049897193909,0.1220091730356216,0.0864861384034156,293.123779296875,297.1499938964844,293.1499938964844,0.3585435152053833,-6655.48193359375,304.1698913574219,0.9990000128746032,0.5213318467140198,0.4246730506420135,293.2289733886719,297.1499938964844,293.1499938964844,0.0041987872682511,-1573.6641845703125,296.7699890136719,0.470116525888443,0.050000000745058,0.2339964210987091,291.2025451660156,291.1499938964844,256.7820739746094,255.6926727294922,279.1163330078125,293.5332336425781,291.2022399902344,1.0,0.2698143124580383,0.634966254234314,0.634966254234314,1.0,1.0,-1.158738136291504,0.4548222422599792,0.7039158940315247,0.1780343055725097,0.0,0.0,0.6525087356567383,73.13665008544922,74.0,9.144946098327637,-14104.4990234375,202.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.609375,18000.0,0.0,0.0,0.3264523148536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751821756362915,0.7518293261528015,-7.540986644016812e-06,0.0,0.0003313076158519,0.0,0.0,66.82803344726562,0.0,0.0,0.0,0.4656012654304504,4.0,0.0,1.0
580920,293.090087890625,297.1499938964844,293.1499938964844,0.1212691739201545,-2675.2099609375,304.14434814453125,0.7515612840652466,0.188731774687767,0.1710357815027237,294.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.470116525888443,0.050000000745058,0.049329187721014,293.0513916015625,297.1499938964844,293.1499938964844,0.0700592547655105,-1352.345458984375,304.140380859375,0.6504049897193909,0.1220091730356216,0.0864861384034156,293.123779296875,297.1499938964844,293.1499938964844,0.3585435152053833,-6655.48193359375,304.1698913574219,0.9990000128746032,0.5213318467140198,0.4246730506420135,293.2289733886719,297.1499938964844,293.1499938964844,0.0041987872682511,-1573.6641845703125,296.7699890136719,0.470116525888443,0.050000000745058,0.2339964210987091,291.2025451660156,291.1499938964844,256.7820739746094,255.6926727294922,279.1163330078125,293.5332336425781,291.2022399902344,1.0,0.2698143124580383,0.634966254234314,0.634966254234314,1.0,1.0,-1.158738136291504,0.4548222422599792,0.7039158940315247,0.1780343055725097,0.0,0.0,0.6525087356567383,73.13665008544922,74.0,9.144946098327637,-14104.4990234375,202.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,308.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.609375,18000.0,0.0,0.0,0.3264523148536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751821756362915,0.7518293261528015,-7.540986644016812e-06,0.0,0.0003313076158519,0.0,0.0,66.82803344726562,0.0,0.0,0.0,0.4656012654304504,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1227051764726638,-2700.8466796875,304.1438293457031,0.7537444829940796,0.1904310882091522,0.1725577414035797,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4701439440250397,0.050000000745058,0.0493286848068237,293.0530700683594,297.1499938964844,293.1499938964844,0.071611039340496,-1374.0989990234375,304.14093017578125,0.6537456512451172,0.1241543292999267,0.087811179459095,293.1116027832031,297.1499938964844,293.1499938964844,0.358373075723648,-6656.0458984375,304.1634521484375,0.9990000128746032,0.5244858860969543,0.4246174395084381,293.2250671386719,297.1499938964844,293.1499938964844,0.0041868416592478,-1569.979248046875,296.7485046386719,0.4701439440250397,0.050000000745058,0.2339940369129181,291.1938171386719,291.1499938964844,256.7693786621094,255.68209838867188,279.1230163574219,293.52301025390625,291.1922912597656,1.0,0.2702610194683075,0.6326138973236084,0.6326138973236084,1.0,1.0,-1.1620831489562988,0.4555880129337311,0.7064951658248901,0.1766148060560226,0.0,0.0,0.6471309065818787,73.1436996459961,77.0,-10.083091735839844,-14100.4716796875,204.0484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.509765625,18000.0,0.0,0.0,0.32573202252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737860381603241,0.7378677725791931,-7.406300937873311e-06,0.0,0.0003305766149424,0.0,0.0,64.12872314453125,0.0,0.0,0.0,0.4598119556903839,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1227051764726638,-2700.8466796875,304.1438293457031,0.7537444829940796,0.1904310882091522,0.1725577414035797,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4701439440250397,0.050000000745058,0.0493286848068237,293.0530700683594,297.1499938964844,293.1499938964844,0.071611039340496,-1374.0989990234375,304.14093017578125,0.6537456512451172,0.1241543292999267,0.087811179459095,293.1116027832031,297.1499938964844,293.1499938964844,0.358373075723648,-6656.0458984375,304.1634521484375,0.9990000128746032,0.5244858860969543,0.4246174395084381,293.2250671386719,297.1499938964844,293.1499938964844,0.0041868416592478,-1569.979248046875,296.7485046386719,0.4701439440250397,0.050000000745058,0.2339940369129181,291.1938171386719,291.1499938964844,256.7693786621094,255.68209838867188,279.1230163574219,293.52301025390625,291.1922912597656,1.0,0.2702610194683075,0.6326138973236084,0.6326138973236084,1.0,1.0,-1.1620831489562988,0.4555880129337311,0.7064951658248901,0.1766148060560226,0.0,0.0,0.6471309065818787,73.1436996459961,77.0,-10.083091735839844,-14100.4716796875,204.0484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.509765625,18000.0,0.0,0.0,0.32573202252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737860381603241,0.7378677725791931,-7.406300937873311e-06,0.0,0.0003305766149424,0.0,0.0,64.12872314453125,0.0,0.0,0.0,0.4598119556903839,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1234737634658813,-2714.595703125,304.1435546875,0.754304051399231,0.1912817060947418,0.1733283400535583,294.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4696877002716064,0.050000000745058,0.0493369251489639,293.052490234375,297.1499938964844,293.1499938964844,0.0726714134216308,-1389.0972900390625,304.1406555175781,0.6555262804031372,0.1254995018243789,0.0887146368622779,293.108642578125,297.1499938964844,293.1499938964844,0.3593650460243225,-6672.5595703125,304.1592102050781,0.9990000128746032,0.5255553126335144,0.425537496805191,293.2230834960937,297.1499938964844,293.1499938964844,0.0041827922686934,-1569.0347900390625,296.7361755371094,0.4696877002716064,0.050000000745058,0.2340331226587295,291.1856689453125,291.1499938964844,256.7633972167969,255.6770935058593,279.1260070800781,293.5225830078125,291.18377685546875,1.0,0.2709358930587768,0.6316388845443726,0.6316388845443726,1.0,1.0,-1.165252923965454,0.4566610455513,0.7085918188095093,0.1763633638620376,0.0,0.0,0.6455625295639038,73.38436126708984,77.0,-17.47525978088379,-14116.6220703125,205.57077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138916015625,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.447265625,18000.0,0.0,0.0,0.3252675235271454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329811453819275,0.7329885363578796,-7.356374680966837e-06,0.0,0.0003301051910966,0.0,0.0,63.18185424804688,0.0,0.0,0.0,0.457772821187973,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1242646947503089,-2728.742431640625,304.1432800292969,0.7545465230941772,0.1921311467885971,0.1741033047437667,294.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.4689465463161468,0.050000000745058,0.0493502095341682,293.0516662597656,297.1499938964844,293.1499938964844,0.0738099217414856,-1405.2713623046875,304.1402893066406,0.6571671962738037,0.126893937587738,0.0896822288632392,293.1072998046875,297.1499938964844,293.1499938964844,0.360986053943634,-6698.43115234375,304.1545715332031,0.9990000128746032,0.5263460874557495,0.4270165562629699,293.2211303710937,297.1499938964844,293.1499938964844,0.0041797626763582,-1568.53955078125,296.7232360839844,0.4689465463161468,0.050000000745058,0.2340961545705795,291.17596435546875,291.1499938964844,256.757568359375,255.6722412109375,279.12890625,293.52508544921875,291.173828125,1.0,0.2718662023544311,0.6308040618896484,0.6308040618896484,1.0,1.0,-1.16921067237854,0.4581023454666137,0.711108386516571,0.1764035075902938,0.0,0.0,0.6448026299476624,73.76531982421875,80.0,-22.94289207458496,-14143.671875,207.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,308.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.68359375,18000.0,0.0,0.0,0.3247886896133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297794222831726,0.72978675365448,-7.320752047235146e-06,0.0,0.0003296192153356,0.0,0.0,62.54606246948242,0.0,0.0,0.0,0.4564132392406463,4.0,0.0,1.0
581220,293.0877990722656,297.1499938964844,293.1499938964844,0.1258796602487564,-2757.57861328125,304.1428527832031,0.7542095184326172,0.1938186883926391,0.1756583154201507,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4666766822338104,0.050000000745058,0.0493900813162326,293.050048828125,297.1499938964844,293.1499938964844,0.076159693300724,-1438.833984375,304.1396179199219,0.6598012447357178,0.1297153234481811,0.0916769504547119,293.10858154296875,297.1499938964844,293.1499938964844,0.3658377826213836,-6773.76513671875,304.1449890136719,0.9990000128746032,0.5271726250648499,0.431424617767334,293.2173156738281,297.1499938964844,293.1499938964844,0.0041758827865123,-1568.43408203125,296.6969299316406,0.4666766822338104,0.050000000745058,0.2342852801084518,291.1545715332031,291.1499938964844,256.74639892578125,255.66290283203125,279.134521484375,293.53765869140625,291.1523132324219,1.0,0.2743750214576721,0.6295430064201355,0.6295430064201355,1.0,1.0,-1.179036259651184,0.4618881642818451,0.7171480655670166,0.1773050278425216,0.0,0.0,0.6456152200698853,74.8967056274414,83.0,-28.66708374023437,-14225.505859375,213.20046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,308.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.3239462077617645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284845113754272,0.7284917831420898,-7.294335773622151e-06,0.0,0.0003287642030045,0.0,0.0,62.210670471191406,0.0,0.0,0.0,0.4557715058326721,4.0,0.0,1.0
581280,293.0877990722656,297.1499938964844,293.1499938964844,0.1258796602487564,-2757.57861328125,304.1428527832031,0.7542095184326172,0.1938186883926391,0.1756583154201507,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4666766822338104,0.050000000745058,0.0493900813162326,293.050048828125,297.1499938964844,293.1499938964844,0.076159693300724,-1438.833984375,304.1396179199219,0.6598012447357178,0.1297153234481811,0.0916769504547119,293.10858154296875,297.1499938964844,293.1499938964844,0.3658377826213836,-6773.76513671875,304.1449890136719,0.9990000128746032,0.5271726250648499,0.431424617767334,293.2173156738281,297.1499938964844,293.1499938964844,0.0041758827865123,-1568.43408203125,296.6969299316406,0.4666766822338104,0.050000000745058,0.2342852801084518,291.1545715332031,291.1499938964844,256.74639892578125,255.66290283203125,279.134521484375,293.53765869140625,291.1523132324219,1.0,0.2743750214576721,0.6295430064201355,0.6295430064201355,1.0,1.0,-1.179036259651184,0.4618881642818451,0.7171480655670166,0.1773050278425216,0.0,0.0,0.6456152200698853,74.8967056274414,83.0,-28.66708374023437,-14225.505859375,213.20046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,308.57501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.3239462077617645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284845113754272,0.7284917831420898,-7.294335773622151e-06,0.0,0.0003287642030045,0.0,0.0,62.210670471191406,0.0,0.0,0.0,0.4557715058326721,4.0,0.0,1.0
581340,293.0873718261719,297.1499938964844,293.1499938964844,0.1275030672550201,-2786.467041015625,304.1425170898437,0.7529965043067932,0.1954802870750427,0.1772068291902542,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4634361863136291,0.050000000745058,0.0494447723031044,293.0473937988281,297.1499938964844,293.1499938964844,0.0786113813519477,-1474.0728759765625,304.13897705078125,0.6618034839630127,0.1327755004167556,0.0937703475356102,293.1152038574219,297.1499938964844,293.1499938964844,0.3724339604377746,-6874.12744140625,304.1356811523437,0.9990000128746032,0.5268933773040771,0.4373987317085266,293.2137145996094,297.1499938964844,293.1499938964844,0.0041739330627024,-1569.0321044921875,296.67108154296875,0.4634361863136291,0.050000000745058,0.2345447242259979,291.1328430175781,291.1499938964844,256.7355651855469,255.6538848876953,279.1395568847656,293.55828857421875,291.13067626953125,1.0,0.2775900959968567,0.6287597417831421,0.6287597417831421,1.0,1.0,-1.190954566001892,0.4666731059551239,0.7242814898490906,0.1791791766881942,0.0,0.0,0.6493611931800842,76.44119262695312,86.0,-29.883865356445312,-14337.5625,220.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.87109375,18000.0,0.0,0.0,0.3234898149967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733733057975769,0.7337403893470764,-7.326531431317562e-06,0.0,0.0003283010446466,0.0,0.0,63.07757568359375,0.0,0.0,0.0,0.4578108787536621,4.0,0.0,1.0
581400,293.0873718261719,297.1499938964844,293.1499938964844,0.1275030672550201,-2786.467041015625,304.1425170898437,0.7529965043067932,0.1954802870750427,0.1772068291902542,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4634361863136291,0.050000000745058,0.0494447723031044,293.0473937988281,297.1499938964844,293.1499938964844,0.0786113813519477,-1474.0728759765625,304.13897705078125,0.6618034839630127,0.1327755004167556,0.0937703475356102,293.1152038574219,297.1499938964844,293.1499938964844,0.3724339604377746,-6874.12744140625,304.1356811523437,0.9990000128746032,0.5268933773040771,0.4373987317085266,293.2137145996094,297.1499938964844,293.1499938964844,0.0041739330627024,-1569.0321044921875,296.67108154296875,0.4634361863136291,0.050000000745058,0.2345447242259979,291.1328430175781,291.1499938964844,256.7355651855469,255.6538848876953,279.1395568847656,293.55828857421875,291.13067626953125,1.0,0.2775900959968567,0.6287597417831421,0.6287597417831421,1.0,1.0,-1.190954566001892,0.4666731059551239,0.7242814898490906,0.1791791766881942,0.0,0.0,0.6493611931800842,76.44119262695312,86.0,-29.883865356445312,-14337.5625,220.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.87109375,18000.0,0.0,0.0,0.3234898149967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733733057975769,0.7337403893470764,-7.326531431317562e-06,0.0,0.0003283010446466,0.0,0.0,63.07757568359375,0.0,0.0,0.0,0.4578108787536621,4.0,0.0,1.0
581460,293.087158203125,297.1499938964844,293.1499938964844,0.1291156858205795,-2815.062255859375,304.142333984375,0.7511914968490601,0.1971092373132705,0.1787373721599578,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4594937264919281,0.050000000745058,0.0495105311274528,293.0417175292969,297.1499938964844,293.1499938964844,0.0815457478165626,-1516.5035400390625,304.13775634765625,0.6642765998840332,0.1365231275558471,0.0963221564888954,293.12799072265625,297.1499938964844,293.1499938964844,0.3803113102912903,-6992.24853515625,304.1273498535156,0.9990000128746032,0.5251936912536621,0.4444754719734192,293.2103271484375,297.1499938964844,293.1499938964844,0.0041733710095286,-1570.09716796875,296.64617919921875,0.4594937264919281,0.050000000745058,0.2348566502332687,291.1116638183594,291.1499938964844,256.7248840332031,255.6449432373047,279.1437683105469,293.5862731933594,291.109619140625,1.0,0.2813582718372345,0.6283535957336426,0.6283535957336426,1.0,1.0,-1.2048016786575315,0.4723914563655853,0.7324102520942688,0.1818315535783767,0.0,0.0,0.6558964848518372,78.2995376586914,89.0,-29.45932579040528,-14475.3896484375,229.03738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19970703125,308.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.408203125,18000.0,0.0,0.0,0.3236601650714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451713681221008,0.745178759098053,-7.41535450288211e-06,0.0,0.0003284739213995,0.0,0.0,65.1187973022461,0.0,0.0,0.0,0.4624188542366028,4.0,0.0,1.0
581520,293.087158203125,297.1499938964844,293.1499938964844,0.1291156858205795,-2815.062255859375,304.142333984375,0.7511914968490601,0.1971092373132705,0.1787373721599578,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4594937264919281,0.050000000745058,0.0495105311274528,293.0417175292969,297.1499938964844,293.1499938964844,0.0815457478165626,-1516.5035400390625,304.13775634765625,0.6642765998840332,0.1365231275558471,0.0963221564888954,293.12799072265625,297.1499938964844,293.1499938964844,0.3803113102912903,-6992.24853515625,304.1273498535156,0.9990000128746032,0.5251936912536621,0.4444754719734192,293.2103271484375,297.1499938964844,293.1499938964844,0.0041733710095286,-1570.09716796875,296.64617919921875,0.4594937264919281,0.050000000745058,0.2348566502332687,291.1116638183594,291.1499938964844,256.7248840332031,255.6449432373047,279.1437683105469,293.5862731933594,291.109619140625,1.0,0.2813582718372345,0.6283535957336426,0.6283535957336426,1.0,1.0,-1.2048016786575315,0.4723914563655853,0.7324102520942688,0.1818315535783767,0.0,0.0,0.6558964848518372,78.2995376586914,89.0,-29.45932579040528,-14475.3896484375,229.03738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19970703125,308.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.408203125,18000.0,0.0,0.0,0.3236601650714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451713681221008,0.745178759098053,-7.41535450288211e-06,0.0,0.0003284739213995,0.0,0.0,65.1187973022461,0.0,0.0,0.0,0.4624188542366028,4.0,0.0,1.0
581580,293.0871276855469,297.1499938964844,293.1499938964844,0.1307074576616287,-2843.184814453125,304.1422424316406,0.7489690184593201,0.1987057328224182,0.1802470535039901,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.4552436769008636,0.050000000745058,0.0495853684842586,293.0340576171875,297.1499938964844,293.1499938964844,0.0849029570817947,-1565.2923583984375,304.13623046875,0.6671887636184692,0.1408149600028991,0.0992799028754234,293.1457214355469,297.1499938964844,293.1499938964844,0.38919398188591,-7123.84619140625,304.1201477050781,0.9990000128746032,0.5221660137176514,0.4523945450782776,293.20709228515625,297.1499938964844,293.1499938964844,0.0041740271262824,-1571.5355224609375,296.6225891113281,0.4552436769008636,0.050000000745058,0.2352116405963897,291.0915832519531,291.1499938964844,256.7140808105469,255.6358642578125,279.14776611328125,293.62371826171875,291.0896911621094,1.0,0.2855558395385742,0.6283307075500488,0.6283307075500488,1.0,1.0,-1.2201848030090332,0.4789167940616607,0.7412680387496948,0.1850940734148025,0.0,0.0,0.6650489568710327,80.41458129882812,77.0,-27.87076759338379,-14634.3486328125,238.93746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10064697265625,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.521484375,18000.0,0.0,0.0,0.3246369361877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625471949577332,0.7625547647476196,-7.560897756775375e-06,0.0,0.0003294652269687,0.0,0.0,68.36895751953125,0.0,0.0,0.0,0.4695383906364441,4.0,0.0,1.0
581640,293.0871276855469,297.1499938964844,293.1499938964844,0.1307074576616287,-2843.184814453125,304.1422424316406,0.7489690184593201,0.1987057328224182,0.1802470535039901,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.4552436769008636,0.050000000745058,0.0495853684842586,293.0340576171875,297.1499938964844,293.1499938964844,0.0849029570817947,-1565.2923583984375,304.13623046875,0.6671887636184692,0.1408149600028991,0.0992799028754234,293.1457214355469,297.1499938964844,293.1499938964844,0.38919398188591,-7123.84619140625,304.1201477050781,0.9990000128746032,0.5221660137176514,0.4523945450782776,293.20709228515625,297.1499938964844,293.1499938964844,0.0041740271262824,-1571.5355224609375,296.6225891113281,0.4552436769008636,0.050000000745058,0.2352116405963897,291.0915832519531,291.1499938964844,256.7140808105469,255.6358642578125,279.14776611328125,293.62371826171875,291.0896911621094,1.0,0.2855558395385742,0.6283307075500488,0.6283307075500488,1.0,1.0,-1.2201848030090332,0.4789167940616607,0.7412680387496948,0.1850940734148025,0.0,0.0,0.6650489568710327,80.41458129882812,77.0,-27.87076759338379,-14634.3486328125,238.93746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10064697265625,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.521484375,18000.0,0.0,0.0,0.3246369361877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7625471949577332,0.7625547647476196,-7.560897756775375e-06,0.0,0.0003294652269687,0.0,0.0,68.36895751953125,0.0,0.0,0.0,0.4695383906364441,4.0,0.0,1.0
581700,293.08709716796875,297.1499938964844,293.1499938964844,0.1314373463392257,-2855.99658203125,304.142333984375,0.7500361800193787,0.1995098441839218,0.1809600591659546,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.4553634226322174,0.050000000745058,0.0495831631124019,293.0298767089844,297.1499938964844,293.1499938964844,0.0866651013493537,-1590.939453125,304.1355285644531,0.6709983944892883,0.1431059390306472,0.1008572727441787,293.1543273925781,297.1499938964844,293.1499938964844,0.3895838558673858,-7126.978515625,304.125,0.9990000128746032,0.5205293297767639,0.4521667063236236,293.2054443359375,297.1499938964844,293.1499938964844,0.0041715046390891,-1571.0455322265625,296.6127319335937,0.4553634226322174,0.050000000745058,0.2352011799812317,291.0839538574219,291.1499938964844,256.70855712890625,255.6312255859375,279.1507263183594,293.64215087890625,291.0834350585937,1.0,0.2854361832141876,0.6285922527313232,0.6285922527313232,1.0,1.0,-1.2226519584655762,0.4800682663917541,0.7425836324691772,0.1857807338237762,0.0,0.0,0.6702483296394348,80.39581298828125,77.0,-19.37941169738769,-14681.376953125,239.79852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,308.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17793.224609375,18000.0,0.0,0.0,0.3254371285438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732225656509399,0.773230254650116,-7.654509317944758e-06,0.0,0.0003302773402538,0.0,0.0,70.44273376464844,0.0,0.0,0.0,0.4739540219306946,4.0,0.0,1.0
581760,293.0870056152344,297.1499938964844,293.1499938964844,0.1320310235023498,-2866.208984375,304.14263916015625,0.7527355551719666,0.2003268301486969,0.1816573441028595,294.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.4571158289909363,0.050000000745058,0.049551784992218,293.0267333984375,297.1499938964844,293.1499938964844,0.0882995128631591,-1614.615234375,304.1351928710937,0.6763256788253784,0.1452473402023315,0.1023913249373436,293.1585388183594,297.1499938964844,293.1499938964844,0.386547178030014,-7078.36376953125,304.1351013183594,0.9990000128746032,0.5196388363838196,0.4488655626773834,293.2037353515625,297.1499938964844,293.1499938964844,0.0041653453372418,-1568.6058349609375,296.609375,0.4571158289909363,0.050000000745058,0.2350523322820663,291.0868530273437,291.1499938964844,256.7029113769531,255.62646484375,279.1519775390625,293.65118408203125,291.0885314941406,1.0,0.2841543555259704,0.6287914514541626,0.6287914514541626,1.0,1.0,-1.2211543321609497,0.4795278012752533,0.741626501083374,0.1855427473783493,0.0,0.0,0.674226701259613,79.57959747314453,65.0,-0.3927014470100403,-14699.408203125,237.55447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,308.48809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.904296875,18000.0,0.0,0.0,0.3263599276542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7836142182350159,0.7836219668388367,-7.753355930617545e-06,0.0,0.0003312138433102,0.0,0.0,72.5521011352539,0.0,0.0,0.0,0.4782680869102478,4.0,0.0,1.0
581820,293.0866394042969,297.1499938964844,293.1499938964844,0.1329465359449386,-2881.4931640625,304.1435852050781,0.7620303630828857,0.2019926309585571,0.1830235719680786,294.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.4644497334957123,0.050000000745058,0.0494277812540531,293.0265808105469,297.1499938964844,293.1499938964844,0.0907032564282417,-1649.0572509765625,304.1361999511719,0.6892772316932678,0.1484169363975525,0.1048017665743827,293.1504821777344,297.1499938964844,293.1499938964844,0.3729025721549988,-6868.0205078125,304.1629943847656,0.9990000128746032,0.5210103392601013,0.4355689287185669,293.2001953125,297.1499938964844,293.1499938964844,0.0041437586769461,-1559.1561279296875,296.61688232421875,0.4644497334957123,0.050000000745058,0.2344641089439392,291.1150817871094,291.1499938964844,256.6911315917969,255.6165008544922,279.1492919921875,293.635009765625,291.1189270019531,1.0,0.2785781323909759,0.6286332607269287,0.6286332607269287,1.0,1.0,-1.2088773250579834,0.4742737114429474,0.7346035838127136,0.1827637106180191,0.0,0.0,0.6772193312644958,76.26158142089844,68.0,34.833919525146484,-14639.0087890625,226.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766784667969,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.01171875,18000.0,0.0,0.0,0.3282476663589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961745858192444,0.7961825132369995,-7.895811904745642e-06,0.0,0.0003331296320538,0.0,0.0,75.31702423095703,0.0,0.0,0.0,0.4836524724960327,4.0,0.0,1.0
581880,293.0866394042969,297.1499938964844,293.1499938964844,0.1329465359449386,-2881.4931640625,304.1435852050781,0.7620303630828857,0.2019926309585571,0.1830235719680786,294.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.4644497334957123,0.050000000745058,0.0494277812540531,293.0265808105469,297.1499938964844,293.1499938964844,0.0907032564282417,-1649.0572509765625,304.1361999511719,0.6892772316932678,0.1484169363975525,0.1048017665743827,293.1504821777344,297.1499938964844,293.1499938964844,0.3729025721549988,-6868.0205078125,304.1629943847656,0.9990000128746032,0.5210103392601013,0.4355689287185669,293.2001953125,297.1499938964844,293.1499938964844,0.0041437586769461,-1559.1561279296875,296.61688232421875,0.4644497334957123,0.050000000745058,0.2344641089439392,291.1150817871094,291.1499938964844,256.6911315917969,255.6165008544922,279.1492919921875,293.635009765625,291.1189270019531,1.0,0.2785781323909759,0.6286332607269287,0.6286332607269287,1.0,1.0,-1.2088773250579834,0.4742737114429474,0.7346035838127136,0.1827637106180191,0.0,0.0,0.6772193312644958,76.26158142089844,68.0,34.833919525146484,-14639.0087890625,226.29283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766784667969,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.01171875,18000.0,0.0,0.0,0.3282476663589477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961745858192444,0.7961825132369995,-7.895811904745642e-06,0.0,0.0003331296320538,0.0,0.0,75.31702423095703,0.0,0.0,0.0,0.4836524724960327,4.0,0.0,1.0
581940,293.0863952636719,297.1499938964844,293.1499938964844,0.1338651329278946,-2896.825439453125,304.1441650390625,0.7689442038536072,0.2036500871181488,0.1844442933797836,294.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4688498675823211,0.050000000745058,0.0493517182767391,293.0343017578125,297.1499938964844,293.1499938964844,0.0918690636754036,-1665.3487548828125,304.13885498046875,0.6970445513725281,0.1499908864498138,0.1060767918825149,293.12762451171875,297.1499938964844,293.1499938964844,0.3633993864059448,-6724.98779296875,304.1739807128906,0.9990000128746032,0.5256236791610718,0.42720627784729,293.1966857910156,297.1499938964844,293.1499938964844,0.0041246395558118,-1550.457275390625,296.6282043457031,0.4688498675823211,0.050000000745058,0.2341033071279525,291.14801025390625,291.1499938964844,256.6784973144531,255.6057586669922,279.1427917480469,293.5977478027344,291.1499938964844,1.0,0.2756138145923614,0.6275500059127808,0.6275500059127808,1.0,1.0,-1.2015448808670044,0.4707171618938446,0.7308276891708374,0.1805879026651382,0.0,0.0,0.6750474572181702,74.22785186767578,71.0,36.41001510620117,-14573.798828125,219.55831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28515625,18000.0,0.0,0.0,0.329784095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795931875705719,0.7959397435188293,-7.920438292785548e-06,0.0,0.0003346889279782,0.0,0.0,75.46056365966797,0.0,0.0,0.0,0.4837547242641449,4.0,0.0,1.0
582000,293.0863952636719,297.1499938964844,293.1499938964844,0.1338651329278946,-2896.825439453125,304.1441650390625,0.7689442038536072,0.2036500871181488,0.1844442933797836,294.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4688498675823211,0.050000000745058,0.0493517182767391,293.0343017578125,297.1499938964844,293.1499938964844,0.0918690636754036,-1665.3487548828125,304.13885498046875,0.6970445513725281,0.1499908864498138,0.1060767918825149,293.12762451171875,297.1499938964844,293.1499938964844,0.3633993864059448,-6724.98779296875,304.1739807128906,0.9990000128746032,0.5256236791610718,0.42720627784729,293.1966857910156,297.1499938964844,293.1499938964844,0.0041246395558118,-1550.457275390625,296.6282043457031,0.4688498675823211,0.050000000745058,0.2341033071279525,291.14801025390625,291.1499938964844,256.6784973144531,255.6057586669922,279.1427917480469,293.5977478027344,291.1499938964844,1.0,0.2756138145923614,0.6275500059127808,0.6275500059127808,1.0,1.0,-1.2015448808670044,0.4707171618938446,0.7308276891708374,0.1805879026651382,0.0,0.0,0.6750474572181702,74.22785186767578,71.0,36.41001510620117,-14573.798828125,219.55831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28515625,18000.0,0.0,0.0,0.329784095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795931875705719,0.7959397435188293,-7.920438292785548e-06,0.0,0.0003346889279782,0.0,0.0,75.46056365966797,0.0,0.0,0.0,0.4837547242641449,4.0,0.0,1.0
582060,293.08624267578125,297.1499938964844,293.1499938964844,0.1350311338901519,-2916.841064453125,304.1441650390625,0.7731468677520752,0.2052915841341018,0.1858880817890167,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4706259369850158,0.050000000745058,0.0493196845054626,293.04248046875,297.1499938964844,293.1499938964844,0.0927354991436004,-1677.5682373046875,304.14111328125,0.7011222839355469,0.1512603908777237,0.1069345325231552,293.10675048828125,297.1499938964844,293.1499938964844,0.3590600490570068,-6662.16015625,304.1730041503906,0.9990000128746032,0.5304328799247742,0.4236355125904083,293.1932067871094,297.1499938964844,293.1499938964844,0.0041141132824122,-1546.01318359375,296.62890625,0.4706259369850158,0.050000000745058,0.2339513450860977,291.16046142578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1408996582031,293.5763244628906,291.1610717773437,1.0,0.2744904458522796,0.6265131831169128,0.6265131831169128,1.0,1.0,-1.1997984647750854,0.4695106446743011,0.7302878499031067,0.1797171831130981,0.0,0.0,0.6726764440536499,73.3910903930664,74.0,19.283655166625977,-14542.703125,217.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,308.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6953125,18000.0,0.0,0.0,0.3309175968170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912986278533936,0.7913064956665039,-7.883336365921423e-06,0.0,0.0003358392859809,0.0,0.0,74.54377746582031,0.0,0.0,0.0,0.4818912148475647,4.0,0.0,1.0
582120,293.08624267578125,297.1499938964844,293.1499938964844,0.1350311338901519,-2916.841064453125,304.1441650390625,0.7731468677520752,0.2052915841341018,0.1858880817890167,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4706259369850158,0.050000000745058,0.0493196845054626,293.04248046875,297.1499938964844,293.1499938964844,0.0927354991436004,-1677.5682373046875,304.14111328125,0.7011222839355469,0.1512603908777237,0.1069345325231552,293.10675048828125,297.1499938964844,293.1499938964844,0.3590600490570068,-6662.16015625,304.1730041503906,0.9990000128746032,0.5304328799247742,0.4236355125904083,293.1932067871094,297.1499938964844,293.1499938964844,0.0041141132824122,-1546.01318359375,296.62890625,0.4706259369850158,0.050000000745058,0.2339513450860977,291.16046142578125,291.1499938964844,256.66473388671875,255.5940399169922,279.1408996582031,293.5763244628906,291.1610717773437,1.0,0.2744904458522796,0.6265131831169128,0.6265131831169128,1.0,1.0,-1.1997984647750854,0.4695106446743011,0.7302878499031067,0.1797171831130981,0.0,0.0,0.6726764440536499,73.3910903930664,74.0,19.283655166625977,-14542.703125,217.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,308.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.6953125,18000.0,0.0,0.0,0.3309175968170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912986278533936,0.7913064956665039,-7.883336365921423e-06,0.0,0.0003358392859809,0.0,0.0,74.54377746582031,0.0,0.0,0.0,0.4818912148475647,4.0,0.0,1.0
582180,293.0861511230469,297.1499938964844,293.1499938964844,0.1363472789525985,-2939.636474609375,304.1439208984375,0.7753798365592957,0.2069241106510162,0.1873512715101242,293.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4707671701908111,0.050000000745058,0.0493170879781246,293.0470275878906,297.1499938964844,293.1499938964844,0.0939494520425796,-1695.0770263671875,304.1419982910156,0.7038626670837402,0.1530509889125824,0.1080477312207222,293.09295654296875,297.1499938964844,293.1499938964844,0.3582997024059295,-6654.0234375,304.16650390625,0.9990000128746032,0.5343438386917114,0.4233466684818268,293.18963623046875,297.1499938964844,293.1499938964844,0.0041093500331044,-1544.288330078125,296.62432861328125,0.4707671701908111,0.050000000745058,0.2339390367269516,291.1614074707031,291.1499938964844,256.6496276855469,255.5811004638672,279.141357421875,293.5703430175781,291.1609802246094,1.0,0.2748343050479889,0.6256659626960754,0.6256659626960754,1.0,1.0,-1.2025246620178225,0.4702633023262024,0.7322613000869751,0.1799479275941848,0.0,0.0,0.670982837677002,73.3648681640625,77.0,3.1204826831817627,-14552.31640625,218.1339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,308.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.681640625,18000.0,0.0,0.0,0.3317395150661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868427038192749,0.7868505120277405,-7.839727004466113e-06,0.0,0.0003366734308656,0.0,0.0,73.6119613647461,0.0,0.0,0.0,0.4800287187099457,4.0,0.0,1.0
582240,293.0861511230469,297.1499938964844,293.1499938964844,0.1363472789525985,-2939.636474609375,304.1439208984375,0.7753798365592957,0.2069241106510162,0.1873512715101242,293.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4707671701908111,0.050000000745058,0.0493170879781246,293.0470275878906,297.1499938964844,293.1499938964844,0.0939494520425796,-1695.0770263671875,304.1419982910156,0.7038626670837402,0.1530509889125824,0.1080477312207222,293.09295654296875,297.1499938964844,293.1499938964844,0.3582997024059295,-6654.0234375,304.16650390625,0.9990000128746032,0.5343438386917114,0.4233466684818268,293.18963623046875,297.1499938964844,293.1499938964844,0.0041093500331044,-1544.288330078125,296.62432861328125,0.4707671701908111,0.050000000745058,0.2339390367269516,291.1614074707031,291.1499938964844,256.6496276855469,255.5811004638672,279.141357421875,293.5703430175781,291.1609802246094,1.0,0.2748343050479889,0.6256659626960754,0.6256659626960754,1.0,1.0,-1.2025246620178225,0.4702633023262024,0.7322613000869751,0.1799479275941848,0.0,0.0,0.670982837677002,73.3648681640625,77.0,3.1204826831817627,-14552.31640625,218.1339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,308.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.681640625,18000.0,0.0,0.0,0.3317395150661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868427038192749,0.7868505120277405,-7.839727004466113e-06,0.0,0.0003366734308656,0.0,0.0,73.6119613647461,0.0,0.0,0.0,0.4800287187099457,4.0,0.0,1.0
582300,293.0861511230469,297.1499938964844,293.1499938964844,0.1370537281036377,-2951.91796875,304.14373779296875,0.7759006023406982,0.2077362239360809,0.1880876570940017,293.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4703634679317474,0.050000000745058,0.0493244305253028,293.0474548339844,297.1499938964844,293.1499938964844,0.0948301255702972,-1707.88818359375,304.141845703125,0.705189049243927,0.1542665511369705,0.1088375523686409,293.0893859863281,297.1499938964844,293.1499938964844,0.359016478061676,-6666.478515625,304.1622314453125,0.9990000128746032,0.5357685685157776,0.4241698086261749,293.1878662109375,297.1499938964844,293.1499938964844,0.0041087665595114,-1544.2777099609375,296.6203918457031,0.4703634679317474,0.050000000745058,0.2339738756418228,291.158203125,291.1499938964844,256.6414794921875,255.5741271972656,279.1418762207031,293.5715026855469,291.1573486328125,1.0,0.2754616141319275,0.625295877456665,0.625295877456665,1.0,1.0,-1.2053945064544678,0.4712945222854614,0.7340999245643616,0.180430918931961,0.0,0.0,0.6707465052604675,73.59259033203125,77.0,-3.902052402496338,-14572.8466796875,219.5948028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995361328125,308.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.0546875,18000.0,0.0,0.0,0.332083135843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855164408683777,0.7855242490768433,-7.824208296369761e-06,0.0,0.0003370221529621,0.0,0.0,73.31787872314453,0.0,0.0,0.0,0.4794614911079407,4.0,0.0,1.0
582360,293.0861511230469,297.1499938964844,293.1499938964844,0.1377847343683242,-2964.640380859375,304.1435546875,0.7760753631591797,0.2085447758436203,0.1888258457183838,293.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4696793556213379,0.050000000745058,0.049336802214384,293.0474853515625,297.1499938964844,293.1499938964844,0.0958286672830581,-1722.4312744140625,304.1415100097656,0.7063946723937988,0.155559629201889,0.1097235381603241,293.08758544921875,297.1499938964844,293.1499938964844,0.3603720068931579,-6688.4462890625,304.15753173828125,0.9990000128746032,0.536893367767334,0.4255519211292267,293.18609619140625,297.1499938964844,293.1499938964844,0.0041091982275247,-1544.734130859375,296.6156616210937,0.4696793556213379,0.050000000745058,0.234032541513443,291.1531677246094,291.1499938964844,256.63287353515625,255.56675720214844,279.1424865722656,293.57525634765625,291.15203857421875,1.0,0.2763459384441376,0.6249663233757019,0.6249663233757019,1.0,1.0,-1.209087610244751,0.4726887345314026,0.7363988757133484,0.1811213940382003,0.0,0.0,0.6710326671600342,73.9597396850586,80.0,-9.74331760406494,-14603.158203125,221.63531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,308.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.033203125,18000.0,0.0,0.0,0.3324151039123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851552367210388,0.7851631045341492,-7.816687684680801e-06,0.0,0.0003373590589035,0.0,0.0,73.21446990966797,0.0,0.0,0.0,0.4792905449867248,4.0,0.0,1.0
582420,293.08624267578125,297.1499938964844,293.1499938964844,0.1392911523580551,-2990.852783203125,304.1431884765625,0.7755118012428284,0.2101458460092544,0.1903025060892105,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4675233364105224,0.050000000745058,0.0493750721216201,293.0472106933594,297.1499938964844,293.1499938964844,0.0979605764150619,-1753.45263671875,304.14080810546875,0.7081164121627808,0.1582150161266327,0.111589714884758,293.0882873535156,297.1499938964844,293.1499938964844,0.3647658228874206,-6757.1220703125,304.147705078125,0.9990000128746032,0.5383408665657043,0.4297994971275329,293.1826477050781,297.1499938964844,293.1499938964844,0.0041124382987618,-1546.6837158203125,296.60498046875,0.4675233364105224,0.050000000745058,0.2342140823602676,291.1398010253906,291.1499938964844,256.61431884765625,255.5507659912109,279.1438903808594,293.589599609375,291.1383361816406,1.0,0.2787723839282989,0.6244248151779175,0.6244248151779175,1.0,1.0,-1.218461513519287,0.4763654470443725,0.7420961260795593,0.1830150783061981,0.0,0.0,0.6732585430145264,75.06678009033203,83.0,-17.351469039916992,-14689.6201171875,227.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,308.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.11328125,18000.0,0.0,0.0,0.3331460952758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878620624542236,0.787869930267334,-7.832385563233402e-06,0.0,0.0003381009446457,0.0,0.0,73.70084381103516,0.0,0.0,0.0,0.4803732931613922,4.0,0.0,1.0
582480,293.08624267578125,297.1499938964844,293.1499938964844,0.1392911523580551,-2990.852783203125,304.1431884765625,0.7755118012428284,0.2101458460092544,0.1903025060892105,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4675233364105224,0.050000000745058,0.0493750721216201,293.0472106933594,297.1499938964844,293.1499938964844,0.0979605764150619,-1753.45263671875,304.14080810546875,0.7081164121627808,0.1582150161266327,0.111589714884758,293.0882873535156,297.1499938964844,293.1499938964844,0.3647658228874206,-6757.1220703125,304.147705078125,0.9990000128746032,0.5383408665657043,0.4297994971275329,293.1826477050781,297.1499938964844,293.1499938964844,0.0041124382987618,-1546.6837158203125,296.60498046875,0.4675233364105224,0.050000000745058,0.2342140823602676,291.1398010253906,291.1499938964844,256.61431884765625,255.5507659912109,279.1438903808594,293.589599609375,291.1383361816406,1.0,0.2787723839282989,0.6244248151779175,0.6244248151779175,1.0,1.0,-1.218461513519287,0.4763654470443725,0.7420961260795593,0.1830150783061981,0.0,0.0,0.6732585430145264,75.06678009033203,83.0,-17.351469039916992,-14689.6201171875,227.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,308.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.11328125,18000.0,0.0,0.0,0.3331460952758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878620624542236,0.787869930267334,-7.832385563233402e-06,0.0,0.0003381009446457,0.0,0.0,73.70084381103516,0.0,0.0,0.0,0.4803732931613922,4.0,0.0,1.0
582540,293.0864562988281,297.1499938964844,293.1499938964844,0.1408209055662155,-3017.4228515625,304.1429138183594,0.7739905118942261,0.2117176353931427,0.1917689740657806,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4644153714179992,0.050000000745058,0.0494282357394695,293.0447692871094,297.1499938964844,293.1499938964844,0.1003577187657356,-1788.2296142578125,304.1398620605469,0.7093641757965088,0.1613036692142486,0.1136761233210563,293.0952453613281,297.1499938964844,293.1499938964844,0.3709732890129089,-6851.91943359375,304.1381530761719,0.9990000128746032,0.538510262966156,0.4356302618980407,293.1793518066406,297.1499938964844,293.1499938964844,0.0041179358959198,-1549.5595703125,296.5937805175781,0.4644153714179992,0.050000000745058,0.2344662696123123,291.1243896484375,291.1499938964844,256.5936279296875,255.53292846679688,279.1449584960937,293.61053466796875,291.1228332519531,1.0,0.2819186747074127,0.6239786744117737,0.6239786744117737,1.0,1.0,-1.230090618133545,0.4810383319854736,0.7490523457527161,0.1854740381240844,0.0,0.0,0.6777011156082153,76.58568572998047,86.0,-20.92066764831543,-14805.8056640625,234.5601959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.087890625,18000.0,0.0,0.0,0.3341260254383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954005599021912,0.7954084873199463,-7.893775546108373e-06,0.0,0.0003390954225324,0.0,0.0,75.19353485107422,0.0,0.0,0.0,0.483492761850357,4.0,0.0,1.0
