time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0864562988281,297.1499938964844,293.1499938964844,0.1408209055662155,-3017.4228515625,304.1429138183594,0.7739905118942261,0.2117176353931427,0.1917689740657806,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4644153714179992,0.050000000745058,0.0494282357394695,293.0447692871094,297.1499938964844,293.1499938964844,0.1003577187657356,-1788.2296142578125,304.1398620605469,0.7093641757965088,0.1613036692142486,0.1136761233210563,293.0952453613281,297.1499938964844,293.1499938964844,0.3709732890129089,-6851.91943359375,304.1381530761719,0.9990000128746032,0.538510262966156,0.4356302618980407,293.1793518066406,297.1499938964844,293.1499938964844,0.0041179358959198,-1549.5595703125,296.5937805175781,0.4644153714179992,0.050000000745058,0.2344662696123123,291.1243896484375,291.1499938964844,256.5936279296875,255.53292846679688,279.1449584960937,293.61053466796875,291.1228332519531,1.0,0.2819186747074127,0.6239786744117737,0.6239786744117737,1.0,1.0,-1.230090618133545,0.4810383319854736,0.7490523457527161,0.1854740381240844,0.0,0.0,0.6777011156082153,76.58568572998047,86.0,-20.92066764831543,-14805.8056640625,234.5601959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,308.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.087890625,18000.0,0.0,0.0,0.3341260254383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954005599021912,0.7954084873199463,-7.893775546108373e-06,0.0,0.0003390954225324,0.0,0.0,75.19353485107422,0.0,0.0,0.0,0.483492761850357,4.0,0.0,1.0
582660,293.0867919921875,297.1499938964844,293.1499938964844,0.1423520296812057,-3043.951171875,304.1427307128906,0.7718054056167603,0.2132564038038253,0.1932169944047927,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4605188965797424,0.050000000745058,0.0494928173720836,293.03985595703125,297.1499938964844,293.1499938964844,0.1032348349690437,-1829.756103515625,304.138427734375,0.7108080387115479,0.1649642884731292,0.1161839589476585,293.108154296875,297.1499938964844,293.1499938964844,0.3785435855388641,-6965.7646484375,304.1295166015625,0.9990000128746032,0.5372884273529053,0.4426097869873047,293.17626953125,297.1499938964844,293.1499938964844,0.0041251187212765,-1553.087158203125,296.5827941894531,0.4605188965797424,0.050000000745058,0.2347726225852966,291.1081848144531,291.1499938964844,256.5705871582031,255.5130310058593,279.1459655761719,293.63800048828125,291.10662841796875,1.0,0.2856261134147644,0.6236248016357422,0.6236248016357422,1.0,1.0,-1.243661403656006,0.4865785539150238,0.7570828199386597,0.1884247064590454,0.0,0.0,0.6843629479408264,78.42475128173828,89.0,-22.273006439208984,-14947.0029296875,243.4104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,308.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.380859375,18000.0,0.0,0.0,0.3355259597301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078436255455017,0.8078516125679016,-8.003449693205766e-06,0.0,0.0003405161842238,0.0,0.0,77.75840759277344,0.0,0.0,0.0,0.4887119233608246,4.0,0.0,1.0
582720,293.0867919921875,297.1499938964844,293.1499938964844,0.1423520296812057,-3043.951171875,304.1427307128906,0.7718054056167603,0.2132564038038253,0.1932169944047927,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4605188965797424,0.050000000745058,0.0494928173720836,293.03985595703125,297.1499938964844,293.1499938964844,0.1032348349690437,-1829.756103515625,304.138427734375,0.7108080387115479,0.1649642884731292,0.1161839589476585,293.108154296875,297.1499938964844,293.1499938964844,0.3785435855388641,-6965.7646484375,304.1295166015625,0.9990000128746032,0.5372884273529053,0.4426097869873047,293.17626953125,297.1499938964844,293.1499938964844,0.0041251187212765,-1553.087158203125,296.5827941894531,0.4605188965797424,0.050000000745058,0.2347726225852966,291.1081848144531,291.1499938964844,256.5705871582031,255.5130310058593,279.1459655761719,293.63800048828125,291.10662841796875,1.0,0.2856261134147644,0.6236248016357422,0.6236248016357422,1.0,1.0,-1.243661403656006,0.4865785539150238,0.7570828199386597,0.1884247064590454,0.0,0.0,0.6843629479408264,78.42475128173828,89.0,-22.273006439208984,-14947.0029296875,243.4104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,308.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.380859375,18000.0,0.0,0.0,0.3355259597301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078436255455017,0.8078516125679016,-8.003449693205766e-06,0.0,0.0003405161842238,0.0,0.0,77.75840759277344,0.0,0.0,0.0,0.4887119233608246,4.0,0.0,1.0
582780,293.0872497558594,297.1499938964844,293.1499938964844,0.143868863582611,-3070.153076171875,304.1426086425781,0.7691518664360046,0.2147635668516159,0.1946448534727096,293.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4562591016292572,0.050000000745058,0.0495667792856693,293.0331420898437,297.1499938964844,293.1499938964844,0.1065235659480094,-1876.9051513671875,304.1368103027344,0.7124274969100952,0.1691134870052337,0.1190478354692459,293.1259460449219,297.1499938964844,293.1499938964844,0.3871789276599884,-7094.01220703125,304.1220092773437,0.9990000128746032,0.5347516536712646,0.4504699110984802,293.1732788085937,297.1499938964844,293.1499938964844,0.0041337087750434,-1557.103515625,296.5726928710937,0.4562591016292572,0.050000000745058,0.2351234555244445,291.09228515625,291.1499938964844,256.5449523925781,255.49082946777344,279.1473083496094,293.6736755371094,291.0908203125,1.0,0.289769172668457,0.6234210133552551,0.6234210133552551,1.0,1.0,-1.2587571144104004,0.4928451478481293,0.7659119963645935,0.1918001621961593,0.0,0.0,0.6931326985359192,80.52692413330078,92.0,-21.96185302734375,-15108.248046875,253.5677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17816.32421875,18000.0,0.0,0.0,0.3374825716018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250998258590698,0.825107991695404,-8.16324245533906e-06,0.0,0.000342501909472,0.0,0.0,81.45911407470703,0.0,0.0,0.0,0.4960306286811828,4.0,0.0,1.0
582840,293.0872497558594,297.1499938964844,293.1499938964844,0.143868863582611,-3070.153076171875,304.1426086425781,0.7691518664360046,0.2147635668516159,0.1946448534727096,293.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.4562591016292572,0.050000000745058,0.0495667792856693,293.0331420898437,297.1499938964844,293.1499938964844,0.1065235659480094,-1876.9051513671875,304.1368103027344,0.7124274969100952,0.1691134870052337,0.1190478354692459,293.1259460449219,297.1499938964844,293.1499938964844,0.3871789276599884,-7094.01220703125,304.1220092773437,0.9990000128746032,0.5347516536712646,0.4504699110984802,293.1732788085937,297.1499938964844,293.1499938964844,0.0041337087750434,-1557.103515625,296.5726928710937,0.4562591016292572,0.050000000745058,0.2351234555244445,291.09228515625,291.1499938964844,256.5449523925781,255.49082946777344,279.1473083496094,293.6736755371094,291.0908203125,1.0,0.289769172668457,0.6234210133552551,0.6234210133552551,1.0,1.0,-1.2587571144104004,0.4928451478481293,0.7659119963645935,0.1918001621961593,0.0,0.0,0.6931326985359192,80.52692413330078,92.0,-21.96185302734375,-15108.248046875,253.5677795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17816.32421875,18000.0,0.0,0.0,0.3374825716018677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250998258590698,0.825107991695404,-8.16324245533906e-06,0.0,0.000342501909472,0.0,0.0,81.45911407470703,0.0,0.0,0.0,0.4960306286811828,4.0,0.0,1.0
582900,293.0875244140625,297.1499938964844,293.1499938964844,0.1446193009614944,-3083.0849609375,304.1426086425781,0.7677032351493835,0.215506911277771,0.1953518241643905,293.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.4540600478649139,0.050000000745058,0.0496067069470882,293.0292053222656,297.1499938964844,293.1499938964844,0.108317345380783,-1902.48046875,304.1359558105469,0.7133219242095947,0.1713685095310211,0.1206080541014671,293.1363525390625,297.1499938964844,293.1499938964844,0.3918146789073944,-7162.28369140625,304.1186828613281,0.9990000128746032,0.5330075025558472,0.4546568095684051,293.1718139648437,297.1499938964844,293.1499938964844,0.004138499032706,-1559.27001953125,296.5682067871094,0.4540600478649139,0.050000000745058,0.2353128641843795,291.0846862792969,291.1499938964844,256.5310974121094,255.4788055419922,279.1481628417969,293.695068359375,291.08331298828125,1.0,0.2919716835021972,0.6233935952186584,0.6233935952186584,1.0,1.0,-1.2667793035507202,0.4962208271026611,0.7705585360527039,0.1936338543891906,0.0,0.0,0.6982536315917969,81.66102600097656,92.0,-21.4014949798584,-15195.0712890625,259.0857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75836181640625,308.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17792.23828125,18000.0,0.0,0.0,0.3387008309364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354349136352539,0.8354431390762329,-8.262010851467494e-06,0.0,0.0003437382692936,0.0,0.0,83.74825286865234,0.0,0.0,0.0,0.5004504323005676,4.0,0.0,1.0
582960,293.0877990722656,297.1499938964844,293.1499938964844,0.1453642547130584,-3095.9013671875,304.142578125,0.7661991119384766,0.2162450402975082,0.1960550248622894,293.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.4518404603004455,0.050000000745058,0.049648318439722,293.02490234375,297.1499938964844,293.1499938964844,0.110210932791233,-1929.3736572265625,304.13507080078125,0.7142841815948486,0.1737432479858398,0.1222532540559768,293.147705078125,297.1499938964844,293.1499938964844,0.396623820066452,-7232.7333984375,304.1156311035156,0.9990000128746032,0.5309542417526245,0.4589796960353851,293.1703491210937,297.1499938964844,293.1499938964844,0.0041436376050114,-1561.5447998046875,296.5641784667969,0.4518404603004455,0.050000000745058,0.2355102598667144,291.077392578125,291.1499938964844,256.5164794921875,255.4661407470703,279.1491394042969,293.718994140625,291.0761108398437,1.0,0.2942463755607605,0.6234242916107178,0.6234242916107178,1.0,1.0,-1.2750738859176636,0.4997449815273285,0.7753289341926575,0.1955591738224029,0.0,0.0,0.7038333415985107,82.84280395507812,80.0,-20.672212600708008,-15285.4697265625,264.8728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033996582031,308.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17768.9765625,18000.0,0.0,0.0,0.3400901556015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468393683433533,0.8468477725982666,-8.373252967430744e-06,0.0,0.0003451482625678,0.0,0.0,86.33563232421875,0.0,0.0,0.0,0.5053555965423584,4.0,0.0,1.0
583020,293.0880432128906,297.1499938964844,293.1499938964844,0.1465813517570495,-3116.49560546875,304.14306640625,0.7696582078933716,0.2177670300006866,0.1973753273487091,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.4534189999103546,0.050000000745058,0.0496185049414634,293.0172424316406,297.1499938964844,293.1499938964844,0.1139155849814415,-1981.4498291015625,304.1339111328125,0.7219893336296082,0.1784723103046417,0.1255784183740615,293.1637878417969,297.1499938964844,293.1499938964844,0.3943586647510528,-7192.26416015625,304.1314697265625,0.9990000128746032,0.527715802192688,0.4558945000171661,293.1670837402344,297.1499938964844,293.1499938964844,0.004144531674683,-1561.758056640625,296.56622314453125,0.4534189999103546,0.050000000745058,0.2353688180446624,291.07745361328125,291.1499938964844,256.48492431640625,255.438705444336,279.1517333984375,293.75457763671875,291.0794677734375,1.0,0.2930752038955688,0.6237788796424866,0.6237788796424866,1.0,1.0,-1.2767512798309326,0.5005930662155151,0.7761582136154175,0.1962495744228363,0.0,0.0,0.7139382362365723,82.11772155761719,68.0,5.7151288986206055,-15364.5068359375,263.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5929870605469,308.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17758.591796875,18000.0,0.0,0.0,0.3432087004184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708623647689819,0.8708710074424744,-8.621482265880331e-06,0.0,0.0003483131877146,0.0,0.0,92.04974365234376,0.0,0.0,0.0,0.5157347321510315,4.0,0.0,1.0
583080,293.0880432128906,297.1499938964844,293.1499938964844,0.1465813517570495,-3116.49560546875,304.14306640625,0.7696582078933716,0.2177670300006866,0.1973753273487091,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.4534189999103546,0.050000000745058,0.0496185049414634,293.0172424316406,297.1499938964844,293.1499938964844,0.1139155849814415,-1981.4498291015625,304.1339111328125,0.7219893336296082,0.1784723103046417,0.1255784183740615,293.1637878417969,297.1499938964844,293.1499938964844,0.3943586647510528,-7192.26416015625,304.1314697265625,0.9990000128746032,0.527715802192688,0.4558945000171661,293.1670837402344,297.1499938964844,293.1499938964844,0.004144531674683,-1561.758056640625,296.56622314453125,0.4534189999103546,0.050000000745058,0.2353688180446624,291.07745361328125,291.1499938964844,256.48492431640625,255.438705444336,279.1517333984375,293.75457763671875,291.0794677734375,1.0,0.2930752038955688,0.6237788796424866,0.6237788796424866,1.0,1.0,-1.2767512798309326,0.5005930662155151,0.7761582136154175,0.1962495744228363,0.0,0.0,0.7139382362365723,82.11772155761719,68.0,5.7151288986206055,-15364.5068359375,263.9541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5929870605469,308.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17758.591796875,18000.0,0.0,0.0,0.3432087004184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708623647689819,0.8708710074424744,-8.621482265880331e-06,0.0,0.0003483131877146,0.0,0.0,92.04974365234376,0.0,0.0,0.0,0.5157347321510315,4.0,0.0,1.0
583140,293.0879821777344,297.1499938964844,293.1499938964844,0.1473583579063415,-3128.953369140625,304.1440734863281,0.778903067111969,0.2193484902381897,0.1986639201641082,293.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4603257775306701,0.050000000745058,0.0494958907365798,293.01690673828125,297.1499938964844,293.1499938964844,0.1165411993861198,-2017.5142822265625,304.1349792480469,0.733088493347168,0.1819234639406204,0.1281853318214416,293.1581420898437,297.1499938964844,293.1499938964844,0.3809463679790497,-6985.47900390625,304.1601867675781,0.9990000128746032,0.5284602642059326,0.4429579973220825,293.1636047363281,297.1499938964844,293.1499938964844,0.0041324188932776,-1555.4205322265625,296.5890197753906,0.4603257775306701,0.050000000745058,0.2347871959209442,291.1102600097656,291.1499938964844,256.45001220703125,255.4083404541016,279.1473388671875,293.74371337890625,291.1144714355469,1.0,0.2877048850059509,0.6233445405960083,0.6233445405960083,1.0,1.0,-1.2650587558746338,0.4954172968864441,0.7696414589881897,0.193468689918518,0.0,0.0,0.7172824144363403,78.8354263305664,71.0,41.26591873168945,-15322.98046875,252.3356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5286865234375,308.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.04296875,18000.0,0.0,0.0,0.3462308049201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885313868522644,0.8853226900100708,-8.801254807622172e-06,0.0,0.0003513802366796,0.0,0.0,95.83616638183594,0.0,0.0,0.0,0.5221246480941772,4.0,0.0,1.0
583200,293.0879821777344,297.1499938964844,293.1499938964844,0.1473583579063415,-3128.953369140625,304.1440734863281,0.778903067111969,0.2193484902381897,0.1986639201641082,293.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.4603257775306701,0.050000000745058,0.0494958907365798,293.01690673828125,297.1499938964844,293.1499938964844,0.1165411993861198,-2017.5142822265625,304.1349792480469,0.733088493347168,0.1819234639406204,0.1281853318214416,293.1581420898437,297.1499938964844,293.1499938964844,0.3809463679790497,-6985.47900390625,304.1601867675781,0.9990000128746032,0.5284602642059326,0.4429579973220825,293.1636047363281,297.1499938964844,293.1499938964844,0.0041324188932776,-1555.4205322265625,296.5890197753906,0.4603257775306701,0.050000000745058,0.2347871959209442,291.1102600097656,291.1499938964844,256.45001220703125,255.4083404541016,279.1473388671875,293.74371337890625,291.1144714355469,1.0,0.2877048850059509,0.6233445405960083,0.6233445405960083,1.0,1.0,-1.2650587558746338,0.4954172968864441,0.7696414589881897,0.193468689918518,0.0,0.0,0.7172824144363403,78.8354263305664,71.0,41.26591873168945,-15322.98046875,252.3356170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5286865234375,308.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.04296875,18000.0,0.0,0.0,0.3462308049201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885313868522644,0.8853226900100708,-8.801254807622172e-06,0.0,0.0003513802366796,0.0,0.0,95.83616638183594,0.0,0.0,0.0,0.5221246480941772,4.0,0.0,1.0
583260,293.0879821777344,297.1499938964844,293.1499938964844,0.148118570446968,-3141.111083984375,304.144775390625,0.7855896353721619,0.2209237515926361,0.2000125050544738,293.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4647915959358215,0.050000000745058,0.0494216941297054,293.0246887207031,297.1499938964844,293.1499938964844,0.1178459823131561,-2034.8275146484373,304.1378173828125,0.7398278117179871,0.1837256699800491,0.1296371668577194,293.1368713378906,297.1499938964844,293.1499938964844,0.3715943098068237,-6844.826171875,304.1718444824219,0.9990000128746032,0.532555878162384,0.4349408149719238,293.1603698730469,297.1499938964844,293.1499938964844,0.0041219214908778,-1549.444580078125,296.6158447265625,0.4647915959358215,0.050000000745058,0.2344352304935455,291.149169921875,291.1499938964844,256.4114074707031,255.3748016357422,279.13818359375,293.7044982910156,291.1517639160156,1.0,0.2849250137805938,0.621671199798584,0.621671199798584,1.0,1.0,-1.2582790851593018,0.4917554855346679,0.766523540019989,0.1910855174064636,0.0,0.0,0.7145718932151794,76.851806640625,74.0,44.8713493347168,-15281.4541015625,245.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347595214844,308.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.3486627340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852786421775818,0.8852874636650085,-8.833247193251736e-06,0.0,0.0003538483579177,0.0,0.0,96.08706665039062,0.0,0.0,0.0,0.5222905874252319,4.0,0.0,1.0
583320,293.0879821777344,297.1499938964844,293.1499938964844,0.148118570446968,-3141.111083984375,304.144775390625,0.7855896353721619,0.2209237515926361,0.2000125050544738,293.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.4647915959358215,0.050000000745058,0.0494216941297054,293.0246887207031,297.1499938964844,293.1499938964844,0.1178459823131561,-2034.8275146484373,304.1378173828125,0.7398278117179871,0.1837256699800491,0.1296371668577194,293.1368713378906,297.1499938964844,293.1499938964844,0.3715943098068237,-6844.826171875,304.1718444824219,0.9990000128746032,0.532555878162384,0.4349408149719238,293.1603698730469,297.1499938964844,293.1499938964844,0.0041219214908778,-1549.444580078125,296.6158447265625,0.4647915959358215,0.050000000745058,0.2344352304935455,291.149169921875,291.1499938964844,256.4114074707031,255.3748016357422,279.13818359375,293.7044982910156,291.1517639160156,1.0,0.2849250137805938,0.621671199798584,0.621671199798584,1.0,1.0,-1.2582790851593018,0.4917554855346679,0.766523540019989,0.1910855174064636,0.0,0.0,0.7145718932151794,76.851806640625,74.0,44.8713493347168,-15281.4541015625,245.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5347595214844,308.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.18359375,18000.0,0.0,0.0,0.3486627340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852786421775818,0.8852874636650085,-8.833247193251736e-06,0.0,0.0003538483579177,0.0,0.0,96.08706665039062,0.0,0.0,0.0,0.5222905874252319,4.0,0.0,1.0
583380,293.0880432128906,297.1499938964844,293.1499938964844,0.1491377204656601,-3158.07666015625,304.1448059082031,0.7894595265388489,0.2224816530942917,0.201383039355278,293.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4665358960628509,0.050000000745058,0.0493919588625431,293.0335693359375,297.1499938964844,293.1499938964844,0.1187751293182373,-2047.18017578125,304.1402893066406,0.7432685494422913,0.1850963234901428,0.1305882036685943,293.116943359375,297.1499938964844,293.1499938964844,0.3673610687255859,-6783.5419921875,304.1714172363281,0.9990000128746032,0.5369384288787842,0.4316872358322143,293.15728759765625,297.1499938964844,293.1499938964844,0.0041193878278136,-1547.4520263671875,296.63201904296875,0.4665358960628509,0.050000000745058,0.2342941910028457,291.16851806640625,291.1499938964844,256.36920166015625,255.33819580078125,279.1339416503906,293.67755126953125,291.16973876953125,1.0,0.2839515209197998,0.6198148131370544,0.6198148131370544,1.0,1.0,-1.256953239440918,0.4902833998203277,0.7666698694229126,0.189847320318222,0.0,0.0,0.7106587886810303,76.07797241210938,77.0,28.425764083862305,-15267.296875,243.36569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.94921875,18000.0,0.0,0.0,0.3504671156406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783869743347168,0.8783957362174988,-8.772954970481806e-06,0.0,0.00035567957093,0.0,0.0,94.47115325927734,0.0,0.0,0.0,0.5193830132484436,4.0,0.0,1.0
583440,293.0880432128906,297.1499938964844,293.1499938964844,0.1491377204656601,-3158.07666015625,304.1448059082031,0.7894595265388489,0.2224816530942917,0.201383039355278,293.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4665358960628509,0.050000000745058,0.0493919588625431,293.0335693359375,297.1499938964844,293.1499938964844,0.1187751293182373,-2047.18017578125,304.1402893066406,0.7432685494422913,0.1850963234901428,0.1305882036685943,293.116943359375,297.1499938964844,293.1499938964844,0.3673610687255859,-6783.5419921875,304.1714172363281,0.9990000128746032,0.5369384288787842,0.4316872358322143,293.15728759765625,297.1499938964844,293.1499938964844,0.0041193878278136,-1547.4520263671875,296.63201904296875,0.4665358960628509,0.050000000745058,0.2342941910028457,291.16851806640625,291.1499938964844,256.36920166015625,255.33819580078125,279.1339416503906,293.67755126953125,291.16973876953125,1.0,0.2839515209197998,0.6198148131370544,0.6198148131370544,1.0,1.0,-1.256953239440918,0.4902833998203277,0.7666698694229126,0.189847320318222,0.0,0.0,0.7106587886810303,76.07797241210938,77.0,28.425764083862305,-15267.296875,243.36569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.94921875,18000.0,0.0,0.0,0.3504671156406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783869743347168,0.8783957362174988,-8.772954970481806e-06,0.0,0.00035567957093,0.0,0.0,94.47115325927734,0.0,0.0,0.0,0.5193830132484436,4.0,0.0,1.0
583500,293.08807373046875,297.1499938964844,293.1499938964844,0.1497175991535186,-3167.843994140625,304.1446838378906,0.7906093001365662,0.2232585698366165,0.2020766586065292,293.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4667183756828308,0.050000000745058,0.04938879981637,293.0370483398437,297.1499938964844,293.1499938964844,0.1193245723843574,-2054.64111328125,304.1410522460937,0.7443758249282837,0.1858863681554794,0.1311015635728836,293.10919189453125,297.1499938964844,293.1499938964844,0.3666505515575409,-6774.39990234375,304.1687927246094,0.9990000128746032,0.5388808846473694,0.4313404560089111,293.15576171875,297.1499938964844,293.1499938964844,0.0041203601285815,-1547.5430908203125,296.6376037597656,0.4667183756828308,0.050000000745058,0.2342792004346847,291.1732177734375,291.1499938964844,256.3468322753906,255.3188018798828,279.1332092285156,293.67022705078125,291.173828125,1.0,0.2840255498886108,0.6189170479774475,0.6189170479774475,1.0,1.0,-1.2579630613327026,0.4902643859386444,0.7676987051963806,0.1896105408668518,0.0,0.0,0.7086199522018433,76.01275634765625,77.0,19.471689224243164,-15272.3466796875,243.6036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629638671875,308.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.943359375,18000.0,0.0,0.0,0.3511546552181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874043345451355,0.8740520477294922,-8.729443834454287e-06,0.0,0.0003563773352652,0.0,0.0,93.41757202148438,0.0,0.0,0.0,0.5175115466117859,4.0,0.0,1.0
583560,293.0881042480469,297.1499938964844,293.1499938964844,0.1503430902957916,-3178.436767578125,304.14453125,0.791321337223053,0.224035307765007,0.2027758210897445,293.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4665296673774719,0.050000000745058,0.0493920519948005,293.0396423339844,297.1499938964844,293.1499938964844,0.1199958771467208,-2063.85888671875,304.1414489746094,0.7452505230903625,0.1868082582950592,0.1316994428634643,293.1033020019531,297.1499938964844,293.1499938964844,0.3667468428611755,-6777.44921875,304.16522216796875,0.9990000128746032,0.5405610203742981,0.4316988587379455,293.1542053222656,297.1499938964844,293.1499938964844,0.0041226940229535,-1548.3001708984375,296.6416931152344,0.4665296673774719,0.050000000745058,0.2342946231365203,291.1748046875,291.1499938964844,256.3236389160156,255.29872131347656,279.13299560546875,293.66656494140625,291.1748352050781,1.0,0.2844177186489105,0.6180505156517029,0.6180505156517029,1.0,1.0,-1.2599717378616333,0.4906797707080841,0.7692919969558716,0.1896074563264846,0.0,0.0,0.7067921161651611,76.12507629394531,80.0,10.697717666625977,-15285.791015625,244.595932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67254638671875,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.0078125,18000.0,0.0,0.0,0.3517219126224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697075247764587,0.8697161674499512,-8.683999112690799e-06,0.0,0.0003569530381355,0.0,0.0,92.35701751708984,0.0,0.0,0.0,0.5156354904174805,4.0,0.0,1.0
583620,293.08819580078125,297.1499938964844,293.1499938964844,0.1517119705677032,-3201.73095703125,304.1440734863281,0.7916563749313354,0.2255887985229492,0.2041892409324646,293.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4652086794376373,0.050000000745058,0.0494146049022674,293.0421447753906,297.1499938964844,293.1499938964844,0.1217535063624382,-2088.182861328125,304.141357421875,0.7465791702270508,0.189087763428688,0.1332010775804519,293.0970764160156,297.1499938964844,293.1499938964844,0.3689981997013092,-6814.287109375,304.1563720703125,0.9990000128746032,0.5430174469947815,0.4341721534729004,293.1510314941406,297.1499938964844,293.1499938964844,0.0041309758089482,-1551.55224609375,296.646240234375,0.4652086794376373,0.050000000745058,0.2344016134738922,291.1701354980469,291.1499938964844,256.2749938964844,255.25662231445312,279.13336181640625,293.6678771972656,291.1692810058594,1.0,0.2860088646411896,0.6163990497589111,0.6163990497589111,1.0,1.0,-1.2665938138961792,0.4926431775093078,0.7739506363868713,0.1902066767215728,0.0,0.0,0.7043253183364868,76.79584503173828,83.0,-4.577760219573975,-15338.14453125,248.5315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75885009765625,308.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1015625,18000.0,0.0,0.0,0.3525922298431396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626528978347778,0.8626615405082703,-8.605058610555716e-06,0.0,0.000357836310286,0.0,0.0,90.60760498046876,0.0,0.0,0.0,0.512561559677124,4.0,0.0,1.0
583680,293.08819580078125,297.1499938964844,293.1499938964844,0.1517119705677032,-3201.73095703125,304.1440734863281,0.7916563749313354,0.2255887985229492,0.2041892409324646,293.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4652086794376373,0.050000000745058,0.0494146049022674,293.0421447753906,297.1499938964844,293.1499938964844,0.1217535063624382,-2088.182861328125,304.141357421875,0.7465791702270508,0.189087763428688,0.1332010775804519,293.0970764160156,297.1499938964844,293.1499938964844,0.3689981997013092,-6814.287109375,304.1563720703125,0.9990000128746032,0.5430174469947815,0.4341721534729004,293.1510314941406,297.1499938964844,293.1499938964844,0.0041309758089482,-1551.55224609375,296.646240234375,0.4652086794376373,0.050000000745058,0.2344016134738922,291.1701354980469,291.1499938964844,256.2749938964844,255.25662231445312,279.13336181640625,293.6678771972656,291.1692810058594,1.0,0.2860088646411896,0.6163990497589111,0.6163990497589111,1.0,1.0,-1.2665938138961792,0.4926431775093078,0.7739506363868713,0.1902066767215728,0.0,0.0,0.7043253183364868,76.79584503173828,83.0,-4.577760219573975,-15338.14453125,248.5315399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75885009765625,308.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.1015625,18000.0,0.0,0.0,0.3525922298431396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626528978347778,0.8626615405082703,-8.605058610555716e-06,0.0,0.000357836310286,0.0,0.0,90.60760498046876,0.0,0.0,0.0,0.512561559677124,4.0,0.0,1.0
583740,293.0882568359375,297.1499938964844,293.1499938964844,0.1531990468502044,-3227.098876953125,304.1435546875,0.7908257842063904,0.2271399050951004,0.2056180089712143,293.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4627852439880371,0.050000000745058,0.0494548492133617,293.0415344238281,297.1499938964844,293.1499938964844,0.1240565627813339,-2120.11376953125,304.140380859375,0.7475910186767578,0.1919387876987457,0.1351188272237777,293.0980529785156,297.1499938964844,293.1499938964844,0.3735195100307464,-6884.4609375,304.146728515625,0.9990000128746032,0.5441787838935852,0.4385495781898498,293.1478576660156,297.1499938964844,293.1499938964844,0.0041432208381593,-1556.6468505859375,296.6476745605469,0.4627852439880371,0.050000000745058,0.2345925122499466,291.1579284667969,291.1499938964844,256.2235717773437,255.21212768554688,279.134033203125,293.67828369140625,291.15655517578125,1.0,0.2884874939918518,0.6148355007171631,0.6148355007171631,1.0,1.0,-1.27614164352417,0.4958773851394653,0.7802642583847046,0.1914769411087036,0.0,0.0,0.7040227651596069,77.95977020263672,86.0,-15.414301872253418,-15423.2392578125,254.6927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306579589844,308.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.427734375,18000.0,0.0,0.0,0.3532871603965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595852851867676,0.8595938682556152,-8.563099981984124e-06,0.0,0.0003585415543057,0.0,0.0,89.79349517822266,0.0,0.0,0.0,0.5111909508705139,4.0,0.0,1.0
583800,293.0882568359375,297.1499938964844,293.1499938964844,0.1531990468502044,-3227.098876953125,304.1435546875,0.7908257842063904,0.2271399050951004,0.2056180089712143,293.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4627852439880371,0.050000000745058,0.0494548492133617,293.0415344238281,297.1499938964844,293.1499938964844,0.1240565627813339,-2120.11376953125,304.140380859375,0.7475910186767578,0.1919387876987457,0.1351188272237777,293.0980529785156,297.1499938964844,293.1499938964844,0.3735195100307464,-6884.4609375,304.146728515625,0.9990000128746032,0.5441787838935852,0.4385495781898498,293.1478576660156,297.1499938964844,293.1499938964844,0.0041432208381593,-1556.6468505859375,296.6476745605469,0.4627852439880371,0.050000000745058,0.2345925122499466,291.1579284667969,291.1499938964844,256.2235717773437,255.21212768554688,279.134033203125,293.67828369140625,291.15655517578125,1.0,0.2884874939918518,0.6148355007171631,0.6148355007171631,1.0,1.0,-1.27614164352417,0.4958773851394653,0.7802642583847046,0.1914769411087036,0.0,0.0,0.7040227651596069,77.95977020263672,86.0,-15.414301872253418,-15423.2392578125,254.6927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306579589844,308.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.427734375,18000.0,0.0,0.0,0.3532871603965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595852851867676,0.8595938682556152,-8.563099981984124e-06,0.0,0.0003585415543057,0.0,0.0,89.79349517822266,0.0,0.0,0.0,0.5111909508705139,4.0,0.0,1.0
583860,293.0883483886719,297.1499938964844,293.1499938964844,0.1547572761774063,-3253.667236328125,304.14312744140625,0.789120614528656,0.2286840677261352,0.2070549726486206,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4595311880111694,0.050000000745058,0.0495092868804931,293.0384216308594,297.1499938964844,293.1499938964844,0.1268518567085266,-2158.757080078125,304.138916015625,0.7484608292579651,0.1953157931566238,0.1374226212501526,293.1053466796875,297.1499938964844,293.1499938964844,0.3798208236694336,-6980.1552734375,304.1373291015625,0.9990000128746032,0.5440240502357483,0.4444016218185425,293.1446533203125,297.1499938964844,293.1499938964844,0.0041584894061088,-1563.0606689453125,296.6478271484375,0.4595311880111694,0.050000000745058,0.2348507344722747,291.1415405273437,291.1499938964844,256.16961669921875,255.1654815673828,279.13482666015625,293.6963195800781,291.1399230957031,1.0,0.2916635572910309,0.6133561134338379,0.6133561134338379,1.0,1.0,-1.2880308628082275,0.500137448310852,0.7878934741020203,0.1932829618453979,0.0,0.0,0.7062197327613831,79.52019500732422,89.0,-21.778175354003903,-15537.392578125,262.7164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739929199219,308.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.30859375,18000.0,0.0,0.0,0.3540337979793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617405295372009,0.8617491126060486,-8.57316263136454e-06,0.0,0.0003592993016354,0.0,0.0,90.21337127685548,0.0,0.0,0.0,0.5120721459388733,4.0,0.0,1.0
583920,293.0883483886719,297.1499938964844,293.1499938964844,0.1547572761774063,-3253.667236328125,304.14312744140625,0.789120614528656,0.2286840677261352,0.2070549726486206,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4595311880111694,0.050000000745058,0.0495092868804931,293.0384216308594,297.1499938964844,293.1499938964844,0.1268518567085266,-2158.757080078125,304.138916015625,0.7484608292579651,0.1953157931566238,0.1374226212501526,293.1053466796875,297.1499938964844,293.1499938964844,0.3798208236694336,-6980.1552734375,304.1373291015625,0.9990000128746032,0.5440240502357483,0.4444016218185425,293.1446533203125,297.1499938964844,293.1499938964844,0.0041584894061088,-1563.0606689453125,296.6478271484375,0.4595311880111694,0.050000000745058,0.2348507344722747,291.1415405273437,291.1499938964844,256.16961669921875,255.1654815673828,279.13482666015625,293.6963195800781,291.1399230957031,1.0,0.2916635572910309,0.6133561134338379,0.6133561134338379,1.0,1.0,-1.2880308628082275,0.500137448310852,0.7878934741020203,0.1932829618453979,0.0,0.0,0.7062197327613831,79.52019500732422,89.0,-21.778175354003903,-15537.392578125,262.7164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739929199219,308.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.30859375,18000.0,0.0,0.0,0.3540337979793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617405295372009,0.8617491126060486,-8.57316263136454e-06,0.0,0.0003592993016354,0.0,0.0,90.21337127685548,0.0,0.0,0.0,0.5120721459388733,4.0,0.0,1.0
583980,293.0885009765625,297.1499938964844,293.1499938964844,0.1563503295183181,-3280.771484375,304.14276123046875,0.7867821455001831,0.2302184700965881,0.2084943652153015,293.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4557745158672333,0.050000000745058,0.0495751611888408,293.0332946777344,297.1499938964844,293.1499938964844,0.1300872862339019,-2203.2578125,304.13720703125,0.7493108510971069,0.1991747170686721,0.1400782018899917,293.1181030273437,297.1499938964844,293.1499938964844,0.3875004947185516,-7095.046875,304.1287841796875,0.9990000128746032,0.5425804853439331,0.4513818323612213,293.1414489746094,297.1499938964844,293.1499938964844,0.0041761179454624,-1570.4180908203125,296.6481018066406,0.4557745158672333,0.050000000745058,0.2351632267236709,291.1234130859375,291.1499938964844,256.1134338378906,255.1168975830078,279.13580322265625,293.7218322753906,291.1217346191406,1.0,0.2953824996948242,0.6119821667671204,0.6119821667671204,1.0,1.0,-1.3017785549163818,0.5052354335784912,0.7965431809425354,0.195527508854866,0.0,0.0,0.7109712958335876,81.40082550048828,92.0,-24.65999984741211,-15675.7529296875,272.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.3046875,18000.0,0.0,0.0,0.3550450801849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8695254921913147,0.8695341348648071,-8.641663043817971e-06,0.0,0.0003603256482165,0.0,0.0,91.99401092529295,0.0,0.0,0.0,0.5154032707214355,4.0,0.0,1.0
584040,293.0885009765625,297.1499938964844,293.1499938964844,0.1563503295183181,-3280.771484375,304.14276123046875,0.7867821455001831,0.2302184700965881,0.2084943652153015,293.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4557745158672333,0.050000000745058,0.0495751611888408,293.0332946777344,297.1499938964844,293.1499938964844,0.1300872862339019,-2203.2578125,304.13720703125,0.7493108510971069,0.1991747170686721,0.1400782018899917,293.1181030273437,297.1499938964844,293.1499938964844,0.3875004947185516,-7095.046875,304.1287841796875,0.9990000128746032,0.5425804853439331,0.4513818323612213,293.1414489746094,297.1499938964844,293.1499938964844,0.0041761179454624,-1570.4180908203125,296.6481018066406,0.4557745158672333,0.050000000745058,0.2351632267236709,291.1234130859375,291.1499938964844,256.1134338378906,255.1168975830078,279.13580322265625,293.7218322753906,291.1217346191406,1.0,0.2953824996948242,0.6119821667671204,0.6119821667671204,1.0,1.0,-1.3017785549163818,0.5052354335784912,0.7965431809425354,0.195527508854866,0.0,0.0,0.7109712958335876,81.40082550048828,92.0,-24.65999984741211,-15675.7529296875,272.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807373046875,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.3046875,18000.0,0.0,0.0,0.3550450801849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8695254921913147,0.8695341348648071,-8.641663043817971e-06,0.0,0.0003603256482165,0.0,0.0,91.99401092529295,0.0,0.0,0.0,0.5154032707214355,4.0,0.0,1.0
584100,293.08856201171875,297.1499938964844,293.1499938964844,0.1571523696184158,-3294.388671875,304.1426086425781,0.785438597202301,0.2309821844100952,0.2092141509056091,293.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4537737965583801,0.050000000745058,0.0496116876602172,293.0301513671875,297.1499938964844,293.1499938964844,0.1318576484918594,-2227.49755859375,304.1363220214844,0.7497586011886597,0.2012730240821838,0.1415289938449859,293.126220703125,297.1499938964844,293.1499938964844,0.391754686832428,-7158.0947265625,304.1249084472656,0.9990000128746032,0.5413867235183716,0.4552059173583984,293.13983154296875,297.1499938964844,293.1499938964844,0.0041857007890939,-1574.3797607421875,296.6486511230469,0.4537737965583801,0.050000000745058,0.2353364825248718,291.1142272949219,291.1499938964844,256.0845947265625,255.0919647216797,279.1363830566406,293.7375183105469,291.112548828125,1.0,0.2974058985710144,0.6113454699516296,0.6113454699516296,1.0,1.0,-1.3092259168624878,0.5080539584159851,0.8011719584465027,0.1967929750680923,0.0,0.0,0.7142835855484009,82.4417724609375,92.0,-25.16990852355957,-15752.515625,277.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86932373046875,308.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.771484375,18000.0,0.0,0.0,0.3557080030441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755265474319458,0.875535249710083,-8.698575584276114e-06,0.0,0.0003609984123613,0.0,0.0,93.41365051269533,0.0,0.0,0.0,0.5179959535598755,4.0,0.0,1.0
584160,293.0886535644531,297.1499938964844,293.1499938964844,0.1579557359218597,-3308.006591796875,304.1424865722656,0.7840083837509155,0.2317442744970321,0.2099341303110122,293.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.4517213106155395,0.050000000745058,0.0496502816677093,293.02667236328125,297.1499938964844,293.1499938964844,0.1337235271930694,-2252.960205078125,304.1354064941406,0.750232994556427,0.2034765034914016,0.1430567055940628,293.1354064941406,297.1499938964844,293.1499938964844,0.3962384760379791,-7224.15966796875,304.121337890625,0.9990000128746032,0.5398848056793213,0.4592117667198181,293.13818359375,297.1499938964844,293.1499938964844,0.0041957711800932,-1578.5107421875,296.6496276855469,0.4517213106155395,0.050000000745058,0.2355195581912994,291.1051025390625,291.1499938964844,256.0552978515625,255.066635131836,279.1370544433594,293.7552185058594,291.1034545898437,1.0,0.299520343542099,0.610747754573822,0.610747754573822,1.0,1.0,-1.3169983625411987,0.5110321044921875,0.8059661984443665,0.1981449127197265,0.0,0.0,0.7181987166404724,83.54082489013672,95.0,-25.242259979248047,-15833.6025390625,283.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,308.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.6796875,18000.0,0.0,0.0,0.3565019071102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828948736190796,0.8829036951065063,-8.770676686253864e-06,0.0,0.0003618041228037,0.0,0.0,95.1924057006836,0.0,0.0,0.0,0.5211962461471558,4.0,0.0,1.0
584220,293.0854797363281,297.1499938964844,293.1499938964844,0.159832626581192,-3339.80078125,304.1418151855469,0.7813520431518555,0.2339201122522354,0.2116763293743133,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.4475443959236145,0.050000000745058,0.0497326329350471,293.0224304199219,297.1499938964844,293.1499938964844,0.1374448388814926,-2303.439453125,304.1341247558594,0.7508823871612549,0.207476794719696,0.1460773050785064,293.156494140625,297.1499938964844,293.1499938964844,0.4057591259479522,-7363.29443359375,304.11505126953125,0.9990000128746032,0.5359849333763123,0.4676448404788971,293.134765625,297.1499938964844,293.1499938964844,0.0042173280380666,-1587.2496337890625,296.6530456542969,0.4475443959236145,0.050000000745058,0.2359101921319961,291.0873718261719,291.1499938964844,255.99549865722656,255.0149078369141,279.1380310058594,293.7943725585937,291.0858154296875,1.0,0.3039744198322296,0.609612226486206,0.609612226486206,1.0,1.0,-1.3334057331085205,0.5173938870429993,0.8160117864608765,0.2010568231344223,0.0,0.0,0.7277474999427795,85.88554382324219,83.0,-24.68699836730957,-16007.3447265625,295.4243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.5390625,18000.0,0.0,0.0,0.358537346124649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015103578567504,0.9015193581581116,-8.959693332144525e-06,0.0,0.000363869825378,0.0,0.0,99.83196258544922,0.0,0.0,0.0,0.5293425917625427,4.0,0.0,1.0
584280,293.0854797363281,297.1499938964844,293.1499938964844,0.159832626581192,-3339.80078125,304.1418151855469,0.7813520431518555,0.2339201122522354,0.2116763293743133,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.4475443959236145,0.050000000745058,0.0497326329350471,293.0224304199219,297.1499938964844,293.1499938964844,0.1374448388814926,-2303.439453125,304.1341247558594,0.7508823871612549,0.207476794719696,0.1460773050785064,293.156494140625,297.1499938964844,293.1499938964844,0.4057591259479522,-7363.29443359375,304.11505126953125,0.9990000128746032,0.5359849333763123,0.4676448404788971,293.134765625,297.1499938964844,293.1499938964844,0.0042173280380666,-1587.2496337890625,296.6530456542969,0.4475443959236145,0.050000000745058,0.2359101921319961,291.0873718261719,291.1499938964844,255.99549865722656,255.0149078369141,279.1380310058594,293.7943725585937,291.0858154296875,1.0,0.3039744198322296,0.609612226486206,0.609612226486206,1.0,1.0,-1.3334057331085205,0.5173938870429993,0.8160117864608765,0.2010568231344223,0.0,0.0,0.7277474999427795,85.88554382324219,83.0,-24.68699836730957,-16007.3447265625,295.4243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.5390625,18000.0,0.0,0.0,0.358537346124649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9015103578567504,0.9015193581581116,-8.959693332144525e-06,0.0,0.000363869825378,0.0,0.0,99.83196258544922,0.0,0.0,0.0,0.5293425917625427,4.0,0.0,1.0
584340,293.08074951171875,297.1499938964844,293.1499938964844,0.1621648073196411,-3378.91357421875,304.1407470703125,0.7862120270729065,0.2365338504314422,0.2141252160072326,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820617675781,0.4490523040294647,0.050000000745058,0.049702201038599,293.0244140625,297.1499938964844,293.1499938964844,0.1399741768836975,-2337.185791015625,304.13525390625,0.7559649348258972,0.2103099972009658,0.1481713652610778,293.1718444824219,297.1499938964844,293.1499938964844,0.40366131067276,-7325.34130859375,304.1307983398437,0.9990000128746032,0.5326771140098572,0.4645543396472931,293.131103515625,297.1499938964844,293.1499938964844,0.0042294836603105,-1591.71630859375,296.6661376953125,0.4490523040294647,0.050000000745058,0.2357658445835113,291.08306884765625,291.1499938964844,255.934310913086,254.96197509765625,279.1328430175781,293.782958984375,291.0845031738281,1.0,0.3027932643890381,0.607708752155304,0.607708752155304,1.0,1.0,-1.3349500894546509,0.517006516456604,0.8179435729980469,0.2002706825733184,0.0,0.0,0.7373539805412292,85.13859558105469,71.0,-0.8322504162788391,-16085.359375,294.3810729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915283203125,308.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17772.96875,18000.0,0.0,0.0,0.3610686659812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92348712682724,0.9234963059425354,-9.198141924571246e-06,0.0,0.0003664387913886,0.0,0.0,105.60721588134766,0.0,0.0,0.0,0.5390068292617798,4.0,0.0,1.0
