time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.08074951171875,297.1499938964844,293.1499938964844,0.1621648073196411,-3378.91357421875,304.1407470703125,0.7862120270729065,0.2365338504314422,0.2141252160072326,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820617675781,0.4490523040294647,0.050000000745058,0.049702201038599,293.0244140625,297.1499938964844,293.1499938964844,0.1399741768836975,-2337.185791015625,304.13525390625,0.7559649348258972,0.2103099972009658,0.1481713652610778,293.1718444824219,297.1499938964844,293.1499938964844,0.40366131067276,-7325.34130859375,304.1307983398437,0.9990000128746032,0.5326771140098572,0.4645543396472931,293.131103515625,297.1499938964844,293.1499938964844,0.0042294836603105,-1591.71630859375,296.6661376953125,0.4490523040294647,0.050000000745058,0.2357658445835113,291.08306884765625,291.1499938964844,255.934310913086,254.96197509765625,279.1328430175781,293.782958984375,291.0845031738281,1.0,0.3027932643890381,0.607708752155304,0.607708752155304,1.0,1.0,-1.3349500894546509,0.517006516456604,0.8179435729980469,0.2002706825733184,0.0,0.0,0.7373539805412292,85.13859558105469,71.0,-0.8322504162788391,-16085.359375,294.3810729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915283203125,308.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17772.96875,18000.0,0.0,0.0,0.3610686659812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92348712682724,0.9234963059425354,-9.198141924571246e-06,0.0,0.0003664387913886,0.0,0.0,105.60721588134766,0.0,0.0,0.0,0.5390068292617798,4.0,0.0,1.0
584460,293.0809631347656,297.1499938964844,293.1499938964844,0.163193330168724,-3395.17333984375,304.14215087890625,0.7957239747047424,0.2382446378469467,0.2156682759523391,293.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4555612206459045,0.050000000745058,0.0495788194239139,293.0270690917969,297.1499938964844,293.1499938964844,0.1416884213685989,-2359.367431640625,304.1373291015625,0.7659104466438293,0.212956503033638,0.1499272584915161,293.1654968261719,297.1499938964844,293.1499938964844,0.3904306590557098,-7121.97021484375,304.1594543457031,0.9990000128746032,0.533359706401825,0.4517844915390014,293.12774658203125,297.1499938964844,293.1499938964844,0.0042273788712918,-1588.989990234375,296.6998291015625,0.4555612206459045,0.050000000745058,0.2351805716753006,291.1141662597656,291.1499938964844,255.8719940185547,254.9080352783203,279.1372985839844,293.77606201171875,291.118408203125,1.0,0.2974272966384887,0.6065424084663391,0.6065424084663391,1.0,1.0,-1.3227357864379885,0.5111733078956604,0.8115624785423279,0.1966875940561294,0.0,0.0,0.7404013872146606,81.81443786621094,74.0,39.75531005859375,-16036.7138671875,281.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6418762207031,308.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.982421875,18000.0,0.0,0.0,0.3635188341140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373669028282166,0.9373763203620912,-9.37873210204998e-06,0.0,0.000368925393559,0.0,0.0,109.6084213256836,0.0,0.0,0.0,0.5452035665512085,4.0,0.0,1.0
584520,293.0809631347656,297.1499938964844,293.1499938964844,0.163193330168724,-3395.17333984375,304.14215087890625,0.7957239747047424,0.2382446378469467,0.2156682759523391,293.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4555612206459045,0.050000000745058,0.0495788194239139,293.0270690917969,297.1499938964844,293.1499938964844,0.1416884213685989,-2359.367431640625,304.1373291015625,0.7659104466438293,0.212956503033638,0.1499272584915161,293.1654968261719,297.1499938964844,293.1499938964844,0.3904306590557098,-7121.97021484375,304.1594543457031,0.9990000128746032,0.533359706401825,0.4517844915390014,293.12774658203125,297.1499938964844,293.1499938964844,0.0042273788712918,-1588.989990234375,296.6998291015625,0.4555612206459045,0.050000000745058,0.2351805716753006,291.1141662597656,291.1499938964844,255.8719940185547,254.9080352783203,279.1372985839844,293.77606201171875,291.118408203125,1.0,0.2974272966384887,0.6065424084663391,0.6065424084663391,1.0,1.0,-1.3227357864379885,0.5111733078956604,0.8115624785423279,0.1966875940561294,0.0,0.0,0.7404013872146606,81.81443786621094,74.0,39.75531005859375,-16036.7138671875,281.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6418762207031,308.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.982421875,18000.0,0.0,0.0,0.3635188341140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373669028282166,0.9373763203620912,-9.37873210204998e-06,0.0,0.000368925393559,0.0,0.0,109.6084213256836,0.0,0.0,0.0,0.5452035665512085,4.0,0.0,1.0
584580,293.08251953125,297.1499938964844,293.1499938964844,0.163877472281456,-3405.569091796875,304.1435852050781,0.8023148775100708,0.2396848350763321,0.2169684916734695,293.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.4599116444587707,0.050000000745058,0.0495025664567947,293.02880859375,297.1499938964844,293.1499938964844,0.1433929651975631,-2381.36279296875,304.138671875,0.7737411856651306,0.2157154828310012,0.1517741829156875,293.14312744140625,297.1499938964844,293.1499938964844,0.3809261620044708,-6979.52587890625,304.1716003417969,0.9990000128746032,0.5374894738197327,0.4437065422534942,293.124267578125,297.1499938964844,293.1499938964844,0.0042264824733138,-1586.282958984375,296.7405090332031,0.4599116444587707,0.050000000745058,0.2348188608884811,291.1549072265625,291.1499938964844,255.8088531494141,254.8533630371093,279.1345520019531,293.7670593261719,291.1571960449219,1.0,0.2946853339672088,0.6050311326980591,0.6050311326980591,1.0,1.0,-1.316284418106079,0.5076900720596313,0.808594286441803,0.1941684931516647,0.0,0.0,0.7367510199546814,79.7736587524414,77.0,44.59550476074219,-15991.880859375,274.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554870605469,308.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.48828125,18000.0,0.0,0.0,0.3654050230979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935869038105011,0.9358783960342408,-9.39663459575968e-06,0.0,0.0003708396397996,0.0,0.0,109.48973846435548,0.0,0.0,0.0,0.5447006821632385,4.0,0.0,1.0
584640,293.08251953125,297.1499938964844,293.1499938964844,0.163877472281456,-3405.569091796875,304.1435852050781,0.8023148775100708,0.2396848350763321,0.2169684916734695,293.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.4599116444587707,0.050000000745058,0.0495025664567947,293.02880859375,297.1499938964844,293.1499938964844,0.1433929651975631,-2381.36279296875,304.138671875,0.7737411856651306,0.2157154828310012,0.1517741829156875,293.14312744140625,297.1499938964844,293.1499938964844,0.3809261620044708,-6979.52587890625,304.1716003417969,0.9990000128746032,0.5374894738197327,0.4437065422534942,293.124267578125,297.1499938964844,293.1499938964844,0.0042264824733138,-1586.282958984375,296.7405090332031,0.4599116444587707,0.050000000745058,0.2348188608884811,291.1549072265625,291.1499938964844,255.8088531494141,254.8533630371093,279.1345520019531,293.7670593261719,291.1571960449219,1.0,0.2946853339672088,0.6050311326980591,0.6050311326980591,1.0,1.0,-1.316284418106079,0.5076900720596313,0.808594286441803,0.1941684931516647,0.0,0.0,0.7367510199546814,79.7736587524414,77.0,44.59550476074219,-15991.880859375,274.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554870605469,308.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.48828125,18000.0,0.0,0.0,0.3654050230979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935869038105011,0.9358783960342408,-9.39663459575968e-06,0.0,0.0003708396397996,0.0,0.0,109.48973846435548,0.0,0.0,0.0,0.5447006821632385,4.0,0.0,1.0
584700,293.0849304199219,297.1499938964844,293.1499938964844,0.1641778349876403,-3410.2626953125,304.14422607421875,0.8041976690292358,0.2400655299425125,0.2174135893583297,293.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4610856473445892,0.050000000745058,0.049482736736536,293.0294494628906,297.1499938964844,293.1499938964844,0.1444123536348343,-2394.755615234375,304.13885498046875,0.7766602039337158,0.217120885848999,0.1527356207370758,293.1318054199219,297.1499938964844,293.1499938964844,0.3783145546913147,-6941.4931640625,304.1723937988281,0.9990000128746032,0.5398040413856506,0.441582590341568,293.1225891113281,297.1499938964844,293.1499938964844,0.0042297155596315,-1586.8638916015625,296.7550354003906,0.4610856473445892,0.050000000745058,0.2347248047590255,291.1647033691406,291.1499938964844,255.77706909179688,254.8258209228516,279.13104248046875,293.74737548828125,291.16607666015625,1.0,0.2940231561660766,0.6038123369216919,0.6038123369216919,1.0,1.0,-1.3152854442596436,0.5065913796424866,0.8086941242218018,0.1931393146514892,0.0,0.0,0.7347654700279236,79.2529525756836,77.0,34.53352355957031,-15980.9814453125,272.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6789245605469,308.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.2578125,18000.0,0.0,0.0,0.3661372065544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322439432144164,0.9322533011436462,-9.363148819829805e-06,0.0,0.0003715827479027,0.0,0.0,108.55331420898438,0.0,0.0,0.0,0.543158233165741,4.0,0.0,1.0
584760,293.0876159667969,297.1499938964844,293.1499938964844,0.1643794029951095,-3413.3662109375,304.1448974609375,0.8052693605422974,0.2403638958930969,0.2176983803510666,293.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4617210626602173,0.050000000745058,0.0494721308350563,293.0301208496094,297.1499938964844,293.1499938964844,0.1454852074384689,-2408.89892578125,304.1389465332031,0.7790194749832153,0.2185186296701431,0.1537063270807266,293.1216125488281,297.1499938964844,293.1499938964844,0.37676602602005,-6919.73828125,304.1711120605469,0.9990000128746032,0.5420369505882263,0.4404423534870147,293.1209411621094,297.1499938964844,293.1499938964844,0.0042348420247435,-1588.32470703125,296.7676696777344,0.4617210626602173,0.050000000745058,0.2346744835376739,291.1707763671875,291.1499938964844,255.7451629638672,254.7981719970703,279.129150390625,293.73272705078125,291.171630859375,1.0,0.293762594461441,0.602621853351593,0.602621853351593,1.0,1.0,-1.3153496980667114,0.5059503316879272,0.809399425983429,0.1923598051071167,0.0,0.0,0.7327554225921631,78.98268127441406,80.0,25.016237258911133,-15978.35546875,272.4039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7097473144531,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8359375,18000.0,0.0,0.0,0.3667408227920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281823635101318,0.9281917214393616,-9.320786375610624e-06,0.0,0.0003721952962223,0.0,0.0,107.46917724609376,0.0,0.0,0.0,0.541381299495697,4.0,0.0,1.0
584820,293.08953857421875,297.1499938964844,293.1499938964844,0.165166825056076,-3426.3017578125,304.1452331542969,0.806337296962738,0.2415451556444168,0.2185733914375305,293.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4616906940937042,0.050000000745058,0.0494726188480854,293.0335388183594,297.1499938964844,293.1499938964844,0.1475111097097396,-2435.609619140625,304.1392517089844,0.781981348991394,0.2208677679300308,0.1554455459117889,293.1063232421875,297.1499938964844,293.1499938964844,0.3762646019458771,-6915.47119140625,304.1648254394531,0.9990000128746032,0.545866847038269,0.4404964745044708,293.1176452636719,297.1499938964844,293.1499938964844,0.0042492011561989,-1593.2042236328125,296.7889099121094,0.4616906940937042,0.050000000745058,0.2346768081188202,291.1744689941406,291.1499938964844,255.68121337890625,254.74270629882807,279.1278991699219,293.71435546875,291.1742858886719,1.0,0.2942632436752319,0.6003278493881226,0.6003278493881226,1.0,1.0,-1.3185542821884155,0.505992591381073,0.8125617504119873,0.1915271282196045,0.0,0.0,0.7291232347488403,79.04094696044922,83.0,7.470788955688477,-15997.4228515625,273.83233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,308.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.3203125,18000.0,0.0,0.0,0.3676300346851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197665452957152,0.9197757840156556,-9.227587725035846e-06,0.0,0.0003730977769009,0.0,0.0,105.19808959960938,0.0,0.0,0.0,0.5376710295677185,4.0,0.0,1.0
584880,293.08953857421875,297.1499938964844,293.1499938964844,0.165166825056076,-3426.3017578125,304.1452331542969,0.806337296962738,0.2415451556444168,0.2185733914375305,293.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4616906940937042,0.050000000745058,0.0494726188480854,293.0335388183594,297.1499938964844,293.1499938964844,0.1475111097097396,-2435.609619140625,304.1392517089844,0.781981348991394,0.2208677679300308,0.1554455459117889,293.1063232421875,297.1499938964844,293.1499938964844,0.3762646019458771,-6915.47119140625,304.1648254394531,0.9990000128746032,0.545866847038269,0.4404964745044708,293.1176452636719,297.1499938964844,293.1499938964844,0.0042492011561989,-1593.2042236328125,296.7889099121094,0.4616906940937042,0.050000000745058,0.2346768081188202,291.1744689941406,291.1499938964844,255.68121337890625,254.74270629882807,279.1278991699219,293.71435546875,291.1742858886719,1.0,0.2942632436752319,0.6003278493881226,0.6003278493881226,1.0,1.0,-1.3185542821884155,0.505992591381073,0.8125617504119873,0.1915271282196045,0.0,0.0,0.7291232347488403,79.04094696044922,83.0,7.470788955688477,-15997.4228515625,273.83233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,308.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.3203125,18000.0,0.0,0.0,0.3676300346851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197665452957152,0.9197757840156556,-9.227587725035846e-06,0.0,0.0003730977769009,0.0,0.0,105.19808959960938,0.0,0.0,0.0,0.5376710295677185,4.0,0.0,1.0
584940,293.0894775390625,297.1499938964844,293.1499938964844,0.1665448546409607,-3449.3720703125,304.14453125,0.8064820170402527,0.2430861294269561,0.2199392616748809,293.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4602923989295959,0.050000000745058,0.0494960509240627,293.0362854003906,297.1499938964844,293.1499938964844,0.1495433449745178,-2462.48095703125,304.1394348144531,0.7832443118095398,0.2232538759708404,0.1570743471384048,293.09869384765625,297.1499938964844,293.1499938964844,0.3786329329013824,-6953.94970703125,304.1559143066406,0.9990000128746032,0.548536479473114,0.4430146217346191,293.1143493652344,297.1499938964844,293.1499938964844,0.0042686411179602,-1600.4873046875,296.8055114746094,0.4602923989295959,0.050000000745058,0.2347879409790039,291.1678466796875,291.1499938964844,255.6172637939453,254.68722534179688,279.12860107421875,293.7090759277344,291.1668701171875,1.0,0.2958825230598449,0.5982145071029663,0.5982145071029663,1.0,1.0,-1.3253318071365356,0.5076127052307129,0.8177191019058228,0.1915856748819351,0.0,0.0,0.7270987629890442,79.73795318603516,86.0,-7.103447914123535,-16049.54296875,278.1623229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,308.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.73828125,18000.0,0.0,0.0,0.3682394027709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134573340415956,0.9134665131568908,-9.151340236712713e-06,0.0,0.0003737161750905,0.0,0.0,103.46133422851562,0.0,0.0,0.0,0.5348706245422363,4.0,0.0,1.0
585000,293.0894775390625,297.1499938964844,293.1499938964844,0.1665448546409607,-3449.3720703125,304.14453125,0.8064820170402527,0.2430861294269561,0.2199392616748809,293.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4602923989295959,0.050000000745058,0.0494960509240627,293.0362854003906,297.1499938964844,293.1499938964844,0.1495433449745178,-2462.48095703125,304.1394348144531,0.7832443118095398,0.2232538759708404,0.1570743471384048,293.09869384765625,297.1499938964844,293.1499938964844,0.3786329329013824,-6953.94970703125,304.1559143066406,0.9990000128746032,0.548536479473114,0.4430146217346191,293.1143493652344,297.1499938964844,293.1499938964844,0.0042686411179602,-1600.4873046875,296.8055114746094,0.4602923989295959,0.050000000745058,0.2347879409790039,291.1678466796875,291.1499938964844,255.6172637939453,254.68722534179688,279.12860107421875,293.7090759277344,291.1668701171875,1.0,0.2958825230598449,0.5982145071029663,0.5982145071029663,1.0,1.0,-1.3253318071365356,0.5076127052307129,0.8177191019058228,0.1915856748819351,0.0,0.0,0.7270987629890442,79.73795318603516,86.0,-7.103447914123535,-16049.54296875,278.1623229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85382080078125,308.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.73828125,18000.0,0.0,0.0,0.3682394027709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134573340415956,0.9134665131568908,-9.151340236712713e-06,0.0,0.0003737161750905,0.0,0.0,103.46133422851562,0.0,0.0,0.0,0.5348706245422363,4.0,0.0,1.0
585060,293.0890808105469,297.1499938964844,293.1499938964844,0.1681140810251236,-3475.682373046875,304.14373779296875,0.8055786490440369,0.2447006702423095,0.2213966250419616,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4578877985477447,0.050000000745058,0.0495373867452144,293.0367431640625,297.1499938964844,293.1499938964844,0.1519984155893325,-2495.023193359375,304.13885498046875,0.7838393449783325,0.2260410636663437,0.1589896231889724,293.0984191894531,297.1499938964844,293.1499938964844,0.3832549750804901,-7025.30615234375,304.146240234375,0.9990000128746032,0.5499054789543152,0.4474216103553772,293.1109924316406,297.1499938964844,293.1499938964844,0.0042921495623886,-1609.6097412109375,296.8194885253906,0.4578877985477447,0.050000000745058,0.2349840402603149,291.15435791015625,291.1499938964844,255.55360412597656,254.63194274902344,279.1293640136719,293.7120361328125,291.15289306640625,1.0,0.2983731627464294,0.5962145924568176,0.5962145924568176,1.0,1.0,-1.3349541425704956,0.5104779005050659,0.8244763016700745,0.1923478990793228,0.0,0.0,0.727368175983429,80.93541717529297,89.0,-17.272838592529297,-16133.5537109375,284.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.3687748610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114530086517334,0.911462128162384,-9.118350135395303e-06,0.0,0.0003742596018128,0.0,0.0,102.84064483642578,0.0,0.0,0.0,0.5339503288269043,4.0,0.0,1.0
585120,293.0890808105469,297.1499938964844,293.1499938964844,0.1681140810251236,-3475.682373046875,304.14373779296875,0.8055786490440369,0.2447006702423095,0.2213966250419616,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4578877985477447,0.050000000745058,0.0495373867452144,293.0367431640625,297.1499938964844,293.1499938964844,0.1519984155893325,-2495.023193359375,304.13885498046875,0.7838393449783325,0.2260410636663437,0.1589896231889724,293.0984191894531,297.1499938964844,293.1499938964844,0.3832549750804901,-7025.30615234375,304.146240234375,0.9990000128746032,0.5499054789543152,0.4474216103553772,293.1109924316406,297.1499938964844,293.1499938964844,0.0042921495623886,-1609.6097412109375,296.8194885253906,0.4578877985477447,0.050000000745058,0.2349840402603149,291.15435791015625,291.1499938964844,255.55360412597656,254.63194274902344,279.1293640136719,293.7120361328125,291.15289306640625,1.0,0.2983731627464294,0.5962145924568176,0.5962145924568176,1.0,1.0,-1.3349541425704956,0.5104779005050659,0.8244763016700745,0.1923478990793228,0.0,0.0,0.727368175983429,80.93541717529297,89.0,-17.272838592529297,-16133.5537109375,284.84454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.078125,18000.0,0.0,0.0,0.3687748610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114530086517334,0.911462128162384,-9.118350135395303e-06,0.0,0.0003742596018128,0.0,0.0,102.84064483642578,0.0,0.0,0.0,0.5339503288269043,4.0,0.0,1.0
585180,293.0892028808594,297.1499938964844,293.1499938964844,0.1697875410318374,-3503.716796875,304.1430358886719,0.8037692904472351,0.2462255805730819,0.2228777408599853,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4547193944454193,0.050000000745058,0.0495939925312995,293.0382995605469,297.1499938964844,293.1499938964844,0.154506966471672,-2528.191162109375,304.1383972167969,0.7834583520889282,0.2285975664854049,0.1608801782131195,293.1047668457031,297.1499938964844,293.1499938964844,0.3897722065448761,-7123.80029296875,304.1366577148437,0.9990000128746032,0.5499387979507446,0.4533861577510834,293.107666015625,297.1499938964844,293.1499938964844,0.0043190061114728,-1620.202392578125,296.8319091796875,0.4547193944454193,0.050000000745058,0.235252559185028,291.1359558105469,291.1499938964844,255.4905242919922,254.5771026611328,279.1257629394531,293.6927185058594,291.1342468261719,1.0,0.3015357851982116,0.59358811378479,0.59358811378479,1.0,1.0,-1.3465509414672852,0.5137470364570618,0.8328039646148682,0.1931481212377548,0.0,0.0,0.7304337024688721,82.55342102050781,92.0,-24.14224624633789,-16246.142578125,293.4068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,308.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.416015625,18000.0,0.0,0.0,0.36945441365242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150774478912354,0.9150866270065308,-9.144606337940786e-06,0.0,0.0003749492752831,0.0,0.0,103.68746185302734,0.0,0.0,0.0,0.5355086326599121,4.0,0.0,1.0
585240,293.0892028808594,297.1499938964844,293.1499938964844,0.1697875410318374,-3503.716796875,304.1430358886719,0.8037692904472351,0.2462255805730819,0.2228777408599853,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4547193944454193,0.050000000745058,0.0495939925312995,293.0382995605469,297.1499938964844,293.1499938964844,0.154506966471672,-2528.191162109375,304.1383972167969,0.7834583520889282,0.2285975664854049,0.1608801782131195,293.1047668457031,297.1499938964844,293.1499938964844,0.3897722065448761,-7123.80029296875,304.1366577148437,0.9990000128746032,0.5499387979507446,0.4533861577510834,293.107666015625,297.1499938964844,293.1499938964844,0.0043190061114728,-1620.202392578125,296.8319091796875,0.4547193944454193,0.050000000745058,0.235252559185028,291.1359558105469,291.1499938964844,255.4905242919922,254.5771026611328,279.1257629394531,293.6927185058594,291.1342468261719,1.0,0.3015357851982116,0.59358811378479,0.59358811378479,1.0,1.0,-1.3465509414672852,0.5137470364570618,0.8328039646148682,0.1931481212377548,0.0,0.0,0.7304337024688721,82.55342102050781,92.0,-24.14224624633789,-16246.142578125,293.4068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,308.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.416015625,18000.0,0.0,0.0,0.36945441365242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150774478912354,0.9150866270065308,-9.144606337940786e-06,0.0,0.0003749492752831,0.0,0.0,103.68746185302734,0.0,0.0,0.0,0.5355086326599121,4.0,0.0,1.0
585300,293.0897521972656,297.1499938964844,293.1499938964844,0.1705487519502639,-3516.431884765625,304.1429443359375,0.8024541735649109,0.2468844652175903,0.2235235571861267,293.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4529091417789459,0.050000000745058,0.0496275052428245,293.0395202636719,297.1499938964844,293.1499938964844,0.1556801497936248,-2543.650146484375,304.13836669921875,0.7828379273414612,0.229773074388504,0.1617447137832641,293.1102294921875,297.1499938964844,293.1499938964844,0.3936325311660766,-7181.47509765625,304.132080078125,0.9990000128746032,0.5494433045387268,0.4568802118301391,293.1061096191406,297.1499938964844,293.1499938964844,0.0043329573236405,-1625.7095947265625,296.8379821777344,0.4529091417789459,0.050000000745058,0.235411524772644,291.1263122558594,291.1499938964844,255.4592742919922,254.5499420166016,279.1217346191406,293.6701354980469,291.1245422363281,1.0,0.303312212228775,0.5918810963630676,0.5918810963630676,1.0,1.0,-1.352789044380188,0.5153133273124695,0.8374757170677185,0.1934002190828323,0.0,0.0,0.7329814434051514,83.50232696533203,92.0,-25.85336875915528,-16311.5439453125,298.2456359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.349609375,18000.0,0.0,0.0,0.3699109256267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191970229148864,0.919206202030182,-9.183240763377398e-06,0.0,0.0003754125500563,0.0,0.0,104.7284698486328,0.0,0.0,0.0,0.537306547164917,4.0,0.0,1.0
585360,293.0904541015625,297.1499938964844,293.1499938964844,0.1712841838598251,-3528.702880859375,304.14288330078125,0.8009502291679382,0.2475112229585647,0.2241334021091461,293.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4509977698326111,0.050000000745058,0.0496638789772987,293.0408935546875,297.1499938964844,293.1499938964844,0.1568213552236557,-2558.662353515625,304.138427734375,0.7820142507553101,0.2309025228023529,0.1625747233629226,293.1170654296875,297.1499938964844,293.1499938964844,0.3978267014026642,-7243.71728515625,304.1277160644531,0.9990000128746032,0.5486056804656982,0.4606421589851379,293.1048889160156,297.1499938964844,293.1499938964844,0.0043468195945024,-1631.20654296875,296.8432922363281,0.4509977698326111,0.050000000745058,0.2355840504169464,291.1163024902344,291.1499938964844,255.42828369140625,254.52297973632807,279.11846923828125,293.642578125,291.11456298828125,1.0,0.3051945567131042,0.5900534391403198,0.5900534391403198,1.0,1.0,-1.3592838048934937,0.5168729424476624,0.8424109220504761,0.193598523736,0.0,0.0,0.7362373471260071,84.52842712402344,95.0,-26.730121612548828,-16380.9453125,303.41241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,308.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.01953125,18000.0,0.0,0.0,0.3704744279384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248157739639282,0.9248250126838684,-9.238846359949092e-06,0.0,0.0003759844403248,0.0,0.0,106.18289184570312,0.0,0.0,0.0,0.5397779941558838,4.0,0.0,1.0
585420,293.09197998046875,297.1499938964844,293.1499938964844,0.1726797968149185,-3551.909423828125,304.1429443359375,0.7975596785545349,0.2487108558416366,0.2252984046936035,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4469862580299377,0.050000000745058,0.0497437715530395,293.0439147949219,297.1499938964844,293.1499938964844,0.158994123339653,-2587.138671875,304.138671875,0.7799169421195984,0.2330517619848251,0.1641564071178436,293.1344299316406,297.1499938964844,293.1499938964844,0.4069447815418243,-7377.72314453125,304.1199951171875,0.9990000128746032,0.5459287166595459,0.4687995910644531,293.1031188964844,297.1499938964844,293.1499938964844,0.0043741944245994,-1641.95654296875,296.853759765625,0.4469862580299377,0.050000000745058,0.2359630316495895,291.0981750488281,291.1499938964844,255.3671875,254.46978759765625,279.115478515625,293.5926818847656,291.09674072265625,1.0,0.3092164397239685,0.586424708366394,0.586424708366394,1.0,1.0,-1.372923731803894,0.5202164649963379,0.8527073264122009,0.1940989643335342,0.0,0.0,0.7443931102752686,86.7745132446289,83.0,-24.858455657958984,-16529.173828125,314.6139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,308.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.37890625,18000.0,0.0,0.0,0.3719810843467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401646256446838,0.9401740431785583,-9.399412192578891e-06,0.0,0.0003775134973693,0.0,0.0,110.29120635986328,0.0,0.0,0.0,0.5465695858001709,4.0,0.0,1.0
585480,293.09197998046875,297.1499938964844,293.1499938964844,0.1726797968149185,-3551.909423828125,304.1429443359375,0.7975596785545349,0.2487108558416366,0.2252984046936035,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4469862580299377,0.050000000745058,0.0497437715530395,293.0439147949219,297.1499938964844,293.1499938964844,0.158994123339653,-2587.138671875,304.138671875,0.7799169421195984,0.2330517619848251,0.1641564071178436,293.1344299316406,297.1499938964844,293.1499938964844,0.4069447815418243,-7377.72314453125,304.1199951171875,0.9990000128746032,0.5459287166595459,0.4687995910644531,293.1031188964844,297.1499938964844,293.1499938964844,0.0043741944245994,-1641.95654296875,296.853759765625,0.4469862580299377,0.050000000745058,0.2359630316495895,291.0981750488281,291.1499938964844,255.3671875,254.46978759765625,279.115478515625,293.5926818847656,291.09674072265625,1.0,0.3092164397239685,0.586424708366394,0.586424708366394,1.0,1.0,-1.372923731803894,0.5202164649963379,0.8527073264122009,0.1940989643335342,0.0,0.0,0.7443931102752686,86.7745132446289,83.0,-24.858455657958984,-16529.173828125,314.6139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,308.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.37890625,18000.0,0.0,0.0,0.3719810843467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401646256446838,0.9401740431785583,-9.399412192578891e-06,0.0,0.0003775134973693,0.0,0.0,110.29120635986328,0.0,0.0,0.0,0.5465695858001709,4.0,0.0,1.0
585540,293.09326171875,297.1499938964844,293.1499938964844,0.1736845076084137,-3568.2021484375,304.1436462402344,0.8007674217224121,0.2499206215143203,0.2263422459363937,293.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4485909044742584,0.050000000745058,0.0497111491858959,293.0467834472656,297.1499938964844,293.1499938964844,0.1607504338026046,-2609.779296875,304.1395568847656,0.7841435074806213,0.2351584881544113,0.1655984818935394,293.14703369140625,297.1499938964844,293.1499938964844,0.4043841063976288,-7333.57763671875,304.1348876953125,0.9990000128746032,0.5437321066856384,0.4654917418956756,293.1015930175781,297.1499938964844,293.1499938964844,0.0043898043222725,-1647.33056640625,296.8741149902344,0.4485909044742584,0.050000000745058,0.2358082830905914,291.0978088378906,291.1499938964844,255.3074951171875,254.4177703857422,279.1226806640625,293.561767578125,291.09979248046875,1.0,0.3076464235782623,0.5839841365814209,0.5839841365814209,1.0,1.0,-1.3717228174209597,0.5180167555809021,0.8537060022354126,0.1921772211790084,0.0,0.0,0.7518524527549744,85.92960357666016,71.0,4.401474952697754,-16570.908203125,312.1093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.51953125,18000.0,0.0,0.0,0.3738726377487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581232070922852,0.9581328630447388,-9.603971193428151e-06,0.0,0.0003794331860262,0.0,0.0,115.361083984375,0.0,0.0,0.0,0.5545337200164795,4.0,0.0,1.0
585600,293.09326171875,297.1499938964844,293.1499938964844,0.1736845076084137,-3568.2021484375,304.1436462402344,0.8007674217224121,0.2499206215143203,0.2263422459363937,293.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.4485909044742584,0.050000000745058,0.0497111491858959,293.0467834472656,297.1499938964844,293.1499938964844,0.1607504338026046,-2609.779296875,304.1395568847656,0.7841435074806213,0.2351584881544113,0.1655984818935394,293.14703369140625,297.1499938964844,293.1499938964844,0.4043841063976288,-7333.57763671875,304.1348876953125,0.9990000128746032,0.5437321066856384,0.4654917418956756,293.1015930175781,297.1499938964844,293.1499938964844,0.0043898043222725,-1647.33056640625,296.8741149902344,0.4485909044742584,0.050000000745058,0.2358082830905914,291.0978088378906,291.1499938964844,255.3074951171875,254.4177703857422,279.1226806640625,293.561767578125,291.09979248046875,1.0,0.3076464235782623,0.5839841365814209,0.5839841365814209,1.0,1.0,-1.3717228174209597,0.5180167555809021,0.8537060022354126,0.1921772211790084,0.0,0.0,0.7518524527549744,85.92960357666016,71.0,4.401474952697754,-16570.908203125,312.1093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,308.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.51953125,18000.0,0.0,0.0,0.3738726377487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581232070922852,0.9581328630447388,-9.603971193428151e-06,0.0,0.0003794331860262,0.0,0.0,115.361083984375,0.0,0.0,0.0,0.5545337200164795,4.0,0.0,1.0
585660,293.09423828125,297.1499938964844,293.1499938964844,0.1740995943546295,-3574.083740234375,304.14508056640625,0.8098337054252625,0.2511591017246246,0.2273241132497787,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4553206264972687,0.050000000745058,0.0495829172432422,293.048828125,297.1499938964844,293.1499938964844,0.1619830280542373,-2625.0498046875,304.1409912109375,0.7942641973495483,0.2373601049184799,0.1670149266719818,293.1381530761719,297.1499938964844,293.1499938964844,0.3904655575752258,-7120.5341796875,304.163330078125,0.9990000128746032,0.5455572009086609,0.4522389471530914,293.099609375,297.1499938964844,293.1499938964844,0.004390993155539,-1645.4415283203125,296.9161376953125,0.4553206264972687,0.050000000745058,0.2352000176906585,291.133056640625,291.1499938964844,255.2494964599609,254.3671875,279.13458251953125,293.5584411621094,291.1372375488281,1.0,0.3019686043262481,0.5830172896385193,0.5830172896385193,1.0,1.0,-1.357813835144043,0.5115197896957397,0.8462940454483032,0.1884622126817703,0.0,0.0,0.7520296573638916,82.45275115966797,74.0,43.334598541259766,-16490.70703125,297.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78094482421875,308.7011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.892578125,18000.0,0.0,0.0,0.3755643665790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966213583946228,0.9662232995033264,-9.72618545347359e-06,0.0,0.0003811500791925,0.0,0.0,117.95203399658205,0.0,0.0,0.0,0.5581943988800049,4.0,0.0,1.0
585720,293.09423828125,297.1499938964844,293.1499938964844,0.1740995943546295,-3574.083740234375,304.14508056640625,0.8098337054252625,0.2511591017246246,0.2273241132497787,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4553206264972687,0.050000000745058,0.0495829172432422,293.048828125,297.1499938964844,293.1499938964844,0.1619830280542373,-2625.0498046875,304.1409912109375,0.7942641973495483,0.2373601049184799,0.1670149266719818,293.1381530761719,297.1499938964844,293.1499938964844,0.3904655575752258,-7120.5341796875,304.163330078125,0.9990000128746032,0.5455572009086609,0.4522389471530914,293.099609375,297.1499938964844,293.1499938964844,0.004390993155539,-1645.4415283203125,296.9161376953125,0.4553206264972687,0.050000000745058,0.2352000176906585,291.133056640625,291.1499938964844,255.2494964599609,254.3671875,279.13458251953125,293.5584411621094,291.1372375488281,1.0,0.3019686043262481,0.5830172896385193,0.5830172896385193,1.0,1.0,-1.357813835144043,0.5115197896957397,0.8462940454483032,0.1884622126817703,0.0,0.0,0.7520296573638916,82.45275115966797,74.0,43.334598541259766,-16490.70703125,297.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78094482421875,308.7011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.892578125,18000.0,0.0,0.0,0.3755643665790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966213583946228,0.9662232995033264,-9.72618545347359e-06,0.0,0.0003811500791925,0.0,0.0,117.95203399658205,0.0,0.0,0.0,0.5581943988800049,4.0,0.0,1.0
585780,293.0948181152344,297.1499938964844,293.1499938964844,0.1742762923240661,-3576.365234375,304.14581298828125,0.8139731884002686,0.2518905401229858,0.2279344946146011,293.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4584419429302215,0.050000000745058,0.049527570605278,293.04962158203125,297.1499938964844,293.1499938964844,0.1627046763896942,-2633.932373046875,304.1416015625,0.799304723739624,0.2387379705905914,0.1679242551326751,293.1235656738281,297.1499938964844,293.1499938964844,0.3836647272109985,-7018.53076171875,304.1724548339844,0.9990000128746032,0.5486144423484802,0.4463958144187927,293.0979919433594,297.1499938964844,293.1499938964844,0.0043926462531089,-1644.316650390625,296.9462890625,0.4584419429302215,0.050000000745058,0.2349374741315841,291.16064453125,291.1499938964844,255.21563720703125,254.337631225586,279.13897705078125,293.5658264160156,291.1640625,1.0,0.2999275624752044,0.5826792120933533,0.5826792120933533,1.0,1.0,-1.3522363901138306,0.508992075920105,0.8432443141937256,0.1869503110647201,0.0,0.0,0.7485684752464294,80.95744323730469,74.0,51.1235466003418,-16444.060546875,292.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797119140625,308.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.513671875,18000.0,0.0,0.0,0.3762723505496979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634833335876464,0.9634930491447448,-9.716947715787684e-06,0.0,0.0003818685945589,0.0,0.0,117.35365295410156,0.0,0.0,0.0,0.5570382475852966,4.0,0.0,1.0
585840,293.0952453613281,297.1499938964844,293.1499938964844,0.1744821071624755,-3579.479248046875,304.14605712890625,0.8159965872764587,0.2523694634437561,0.2283432334661483,293.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4598954319953918,0.050000000745058,0.0495025925338268,293.050048828125,297.1499938964844,293.1499938964844,0.163289800286293,-2641.3115234375,304.14178466796875,0.8019685745239258,0.2396711260080337,0.1685510426759719,293.1131896972656,297.1499938964844,293.1499938964844,0.3804812729358673,-6971.46240234375,304.17498779296875,0.9990000128746032,0.5509060025215149,0.4437337815761566,293.0967102050781,297.1499938964844,293.1499938964844,0.0043961498886346,-1644.7774658203125,296.96392822265625,0.4598954319953918,0.050000000745058,0.2348189800977707,291.1733703613281,291.1499938964844,255.1934814453125,254.3182830810547,279.1406555175781,293.5709228515625,291.1756591796875,1.0,0.2989766299724579,0.5824424028396606,0.5824424028396606,1.0,1.0,-1.3501105308532717,0.5079540014266968,0.8421565890312195,0.1863037347793579,0.0,0.0,0.7459450960159302,80.28933715820312,77.0,45.68564987182617,-16418.4921875,289.7240905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,308.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.119140625,18000.0,0.0,0.0,0.3766192495822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9592303037643432,0.9592399597167968,-9.678735295892691e-06,0.0,0.0003822206635959,0.0,0.0,116.21842193603516,0.0,0.0,0.0,0.5552088618278503,4.0,0.0,1.0
585900,293.09576416015625,297.1499938964844,293.1499938964844,0.17482291162014,-3584.87158203125,304.1461486816406,0.817951500415802,0.2529613077640533,0.2288559228181839,293.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4611959755420685,0.050000000745058,0.0494806431233882,293.050537109375,297.1499938964844,293.1499938964844,0.1641157120466232,-2651.849365234375,304.1417541503906,0.8047295808792114,0.2408441305160522,0.1693497151136398,293.1006164550781,297.1499938964844,293.1499938964844,0.3776053190231323,-6929.66943359375,304.1756286621094,0.9990000128746032,0.5538430213928223,0.4413819313049316,293.09490966796875,297.1499938964844,293.1499938964844,0.0044033811427652,-1646.6923828125,296.98358154296875,0.4611959755420685,0.050000000745058,0.2347148656845092,291.1834716796875,291.1499938964844,255.16629028320312,254.29454040527344,279.1415405273437,293.5758056640625,291.184814453125,1.0,0.2982107102870941,0.5820903182029724,0.5820903182029724,1.0,1.0,-1.348708987236023,0.5071425437927246,0.8415664434432983,0.1857330650091171,0.0,0.0,0.7426720261573792,79.70975494384766,77.0,35.13965606689453,-16395.1875,287.8039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507385253906,308.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.70703125,18000.0,0.0,0.0,0.3769181668758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9528824090957642,0.952892005443573,-9.61284968070686e-06,0.0,0.0003825240128207,0.0,0.0,114.46007537841795,0.0,0.0,0.0,0.5524287819862366,4.0,0.0,1.0
585960,293.0962829589844,297.1499938964844,293.1499938964844,0.1752374172210693,-3591.579833984375,304.1460876464844,0.8193410038948059,0.2535459101200104,0.2293705493211746,293.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.4619698226451874,0.050000000745058,0.0494677573442459,293.0509948730469,297.1499938964844,293.1499938964844,0.1650194227695465,-2663.462646484375,304.1416015625,0.8068968653678894,0.2420136332511901,0.1701566576957702,293.0892028808594,297.1499938964844,293.1499938964844,0.3758180737495422,-6904.544921875,304.1741943359375,0.9990000128746032,0.5567113161087036,0.439995527267456,293.0929260253906,297.1499938964844,293.1499938964844,0.0044130585156381,-1649.75830078125,297.0013122558594,0.4619698226451874,0.050000000745058,0.2346537411212921,291.1886901855469,291.1499938964844,255.13970947265625,254.27130126953125,279.1412658691406,293.5777587890625,291.189208984375,1.0,0.2978610694408417,0.5816373229026794,0.5816373229026794,1.0,1.0,-1.3485411405563354,0.5067763328552246,0.8417648673057556,0.185363233089447,0.0,0.0,0.739547073841095,79.37979888916016,80.0,23.33018684387207,-16381.859375,286.97686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,308.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1484375,18000.0,0.0,0.0,0.3770847916603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461055397987366,0.9461150765419006,-9.537968253425788e-06,0.0,0.0003826931351795,0.0,0.0,112.56153106689452,0.0,0.0,0.0,0.549432098865509,4.0,0.0,1.0
586020,293.0973205566406,297.1499938964844,293.1499938964844,0.1762505769729614,-3608.255126953125,304.14569091796875,0.8206772208213806,0.2546927630901336,0.2304016202688217,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4621452987194061,0.050000000745058,0.0494648329913616,293.05206298828125,297.1499938964844,293.1499938964844,0.1669947952032089,-2688.9951171875,304.14111328125,0.8096245527267456,0.2443059682846069,0.1717639565467834,293.0716247558594,297.1499938964844,293.1499938964844,0.3750743269920349,-6897.1318359375,304.1672668457031,0.9990000128746032,0.5618323683738708,0.4396823048591614,293.0887145996094,297.1499938964844,293.1499938964844,0.0044382745400071,-1658.6685791015625,297.0317687988281,0.4621452987194061,0.050000000745058,0.2346398830413818,291.1869812011719,291.1499938964844,255.0884704589844,254.2265014648437,279.13836669921875,293.57049560546875,291.18621826171875,1.0,0.2982154488563537,0.5803476572036743,0.5803476572036743,1.0,1.0,-1.3513103723526,0.5070677399635315,0.8442426919937134,0.1850330084562301,0.0,0.0,0.7345775365829468,79.34938049316406,83.0,0.9775397181510924,-16384.8359375,288.07147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.57421875,18000.0,0.0,0.0,0.3771160840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335907697677612,0.933600127696991,-9.39227447815938e-06,0.0,0.0003827248874586,0.0,0.0,109.04185485839844,0.0,0.0,0.0,0.543872058391571,4.0,0.0,1.0
586080,293.0973205566406,297.1499938964844,293.1499938964844,0.1762505769729614,-3608.255126953125,304.14569091796875,0.8206772208213806,0.2546927630901336,0.2304016202688217,293.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4621452987194061,0.050000000745058,0.0494648329913616,293.05206298828125,297.1499938964844,293.1499938964844,0.1669947952032089,-2688.9951171875,304.14111328125,0.8096245527267456,0.2443059682846069,0.1717639565467834,293.0716247558594,297.1499938964844,293.1499938964844,0.3750743269920349,-6897.1318359375,304.1672668457031,0.9990000128746032,0.5618323683738708,0.4396823048591614,293.0887145996094,297.1499938964844,293.1499938964844,0.0044382745400071,-1658.6685791015625,297.0317687988281,0.4621452987194061,0.050000000745058,0.2346398830413818,291.1869812011719,291.1499938964844,255.0884704589844,254.2265014648437,279.13836669921875,293.57049560546875,291.18621826171875,1.0,0.2982154488563537,0.5803476572036743,0.5803476572036743,1.0,1.0,-1.3513103723526,0.5070677399635315,0.8442426919937134,0.1850330084562301,0.0,0.0,0.7345775365829468,79.34938049316406,83.0,0.9775397181510924,-16384.8359375,288.07147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.57421875,18000.0,0.0,0.0,0.3771160840988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335907697677612,0.933600127696991,-9.39227447815938e-06,0.0,0.0003827248874586,0.0,0.0,109.04185485839844,0.0,0.0,0.0,0.543872058391571,4.0,0.0,1.0
586140,293.0984191894531,297.1499938964844,293.1499938964844,0.1774330586194992,-3627.887939453125,304.1451721191406,0.8204469680786133,0.2558077573776245,0.2314281910657882,293.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4608316719532013,0.050000000745058,0.0494867041707038,293.053466796875,297.1499938964844,293.1499938964844,0.1690898090600967,-2716.144775390625,304.1405944824219,0.8106162548065186,0.2465006709098816,0.1733278781175613,293.0621032714844,297.1499938964844,293.1499938964844,0.3774328231811523,-6935.9453125,304.1575622558594,0.9990000128746032,0.5657666325569153,0.4420373439788818,293.0845947265625,297.1499938964844,293.1499938964844,0.0044691339135169,-1670.219970703125,297.0572204589844,0.4608316719532013,0.050000000745058,0.2347436100244522,291.17401123046875,291.1499938964844,255.04005432128903,254.18411254882807,279.1342468261719,293.549560546875,291.1725158691406,1.0,0.2997049987316131,0.5785649418830872,0.5785649418830872,1.0,1.0,-1.3573964834213257,0.5083796381950378,0.8490167856216431,0.1850688457489013,0.0,0.0,0.7321580052375793,80.00133514404297,86.0,-15.09597396850586,-16425.921875,292.1476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,308.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.642578125,18000.0,0.0,0.0,0.3769324123859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253425002098083,0.9253517985343932,-9.288100045523606e-06,0.0,0.0003825384774245,0.0,0.0,106.6892547607422,0.0,0.0,0.0,0.5401777625083923,4.0,0.0,1.0
