time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0984191894531,297.1499938964844,293.1499938964844,0.1774330586194992,-3627.887939453125,304.1451721191406,0.8204469680786133,0.2558077573776245,0.2314281910657882,293.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4608316719532013,0.050000000745058,0.0494867041707038,293.053466796875,297.1499938964844,293.1499938964844,0.1690898090600967,-2716.144775390625,304.1405944824219,0.8106162548065186,0.2465006709098816,0.1733278781175613,293.0621032714844,297.1499938964844,293.1499938964844,0.3774328231811523,-6935.9453125,304.1575622558594,0.9990000128746032,0.5657666325569153,0.4420373439788818,293.0845947265625,297.1499938964844,293.1499938964844,0.0044691339135169,-1670.219970703125,297.0572204589844,0.4608316719532013,0.050000000745058,0.2347436100244522,291.17401123046875,291.1499938964844,255.04005432128903,254.18411254882807,279.1342468261719,293.549560546875,291.1725158691406,1.0,0.2997049987316131,0.5785649418830872,0.5785649418830872,1.0,1.0,-1.3573964834213257,0.5083796381950378,0.8490167856216431,0.1850688457489013,0.0,0.0,0.7321580052375793,80.00133514404297,86.0,-15.09597396850586,-16425.921875,292.1476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,308.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.642578125,18000.0,0.0,0.0,0.3769324123859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253425002098083,0.9253517985343932,-9.288100045523606e-06,0.0,0.0003825384774245,0.0,0.0,106.6892547607422,0.0,0.0,0.0,0.5401777625083923,4.0,0.0,1.0
586260,293.0995178222656,297.1499938964844,293.1499938964844,0.1786948889493942,-3648.8642578125,304.1446838378906,0.8190096616744995,0.2568885684013366,0.2324430644512176,293.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4584046304225921,0.050000000745058,0.0495281368494033,293.0552673339844,297.1499938964844,293.1499938964844,0.1712035238742828,-2743.507568359375,304.14019775390625,0.8102602362632751,0.2485837489366531,0.1748293042182922,293.0605773925781,297.1499938964844,293.1499938964844,0.3821927011013031,-7009.759765625,304.1471252441406,0.9990000128746032,0.5683174133300781,0.4464636743068695,293.0809326171875,297.1499938964844,293.1499938964844,0.0045032789930701,-1683.2408447265625,297.07989501953125,0.4584046304225921,0.050000000745058,0.234940156340599,291.155517578125,291.1499938964844,254.99473571777344,254.14439392089844,279.13055419921875,293.51983642578125,291.1537780761719,1.0,0.3020708560943603,0.5764257907867432,0.5764257907867432,1.0,1.0,-1.366015076637268,0.5104637145996094,0.8555513620376587,0.1853813081979751,0.0,0.0,0.732628345489502,81.19129180908203,89.0,-23.87338829040528,-16500.05859375,298.5919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,308.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.3767756521701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230769276618958,0.923086166381836,-9.248116839444265e-06,0.0,0.0003823793958872,0.0,0.0,105.95306396484376,0.0,0.0,0.0,0.5391194820404053,4.0,0.0,1.0
586320,293.0995178222656,297.1499938964844,293.1499938964844,0.1786948889493942,-3648.8642578125,304.1446838378906,0.8190096616744995,0.2568885684013366,0.2324430644512176,293.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4584046304225921,0.050000000745058,0.0495281368494033,293.0552673339844,297.1499938964844,293.1499938964844,0.1712035238742828,-2743.507568359375,304.14019775390625,0.8102602362632751,0.2485837489366531,0.1748293042182922,293.0605773925781,297.1499938964844,293.1499938964844,0.3821927011013031,-7009.759765625,304.1471252441406,0.9990000128746032,0.5683174133300781,0.4464636743068695,293.0809326171875,297.1499938964844,293.1499938964844,0.0045032789930701,-1683.2408447265625,297.07989501953125,0.4584046304225921,0.050000000745058,0.234940156340599,291.155517578125,291.1499938964844,254.99473571777344,254.14439392089844,279.13055419921875,293.51983642578125,291.1537780761719,1.0,0.3020708560943603,0.5764257907867432,0.5764257907867432,1.0,1.0,-1.366015076637268,0.5104637145996094,0.8555513620376587,0.1853813081979751,0.0,0.0,0.732628345489502,81.19129180908203,89.0,-23.87338829040528,-16500.05859375,298.5919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,308.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.3767756521701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230769276618958,0.923086166381836,-9.248116839444265e-06,0.0,0.0003823793958872,0.0,0.0,105.95306396484376,0.0,0.0,0.0,0.5391194820404053,4.0,0.0,1.0
586380,293.1006774902344,297.1499938964844,293.1499938964844,0.1799741387367248,-3670.090087890625,304.1443176269531,0.816662073135376,0.2579343318939209,0.2334413081407547,293.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4551946520805359,0.050000000745058,0.0495850965380668,293.0573425292969,297.1499938964844,293.1499938964844,0.1732798963785171,-2770.31103515625,304.1400146484375,0.8088740706443787,0.2505635023117065,0.1762678325176239,293.0662841796875,297.1499938964844,293.1499938964844,0.388790488243103,-7109.67333984375,304.1371154785156,0.9990000128746032,0.5694399476051331,0.4524772465229034,293.077880859375,297.1499938964844,293.1499938964844,0.0045392261818051,-1696.979736328125,297.1014099121094,0.4551946520805359,0.050000000745058,0.2352103441953659,291.1353759765625,291.1499938964844,254.95278930664065,254.10757446289065,279.1280822753906,293.48638916015625,291.13360595703125,1.0,0.3051069974899292,0.5740993022918701,0.5740993022918701,1.0,1.0,-1.3765509128570557,0.5131710171699524,0.863379955291748,0.1859477162361145,0.0,0.0,0.7359254956245422,82.80767822265625,92.0,-27.175535202026367,-16600.2421875,306.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,308.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.380859375,18000.0,0.0,0.0,0.3768714964389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271217584609984,0.9271310567855836,-9.278430297854356e-06,0.0,0.0003824766608886,0.0,0.0,106.92414093017578,0.0,0.0,0.0,0.540859043598175,4.0,0.0,1.0
586440,293.1006774902344,297.1499938964844,293.1499938964844,0.1799741387367248,-3670.090087890625,304.1443176269531,0.816662073135376,0.2579343318939209,0.2334413081407547,293.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4551946520805359,0.050000000745058,0.0495850965380668,293.0573425292969,297.1499938964844,293.1499938964844,0.1732798963785171,-2770.31103515625,304.1400146484375,0.8088740706443787,0.2505635023117065,0.1762678325176239,293.0662841796875,297.1499938964844,293.1499938964844,0.388790488243103,-7109.67333984375,304.1371154785156,0.9990000128746032,0.5694399476051331,0.4524772465229034,293.077880859375,297.1499938964844,293.1499938964844,0.0045392261818051,-1696.979736328125,297.1014099121094,0.4551946520805359,0.050000000745058,0.2352103441953659,291.1353759765625,291.1499938964844,254.95278930664065,254.10757446289065,279.1280822753906,293.48638916015625,291.13360595703125,1.0,0.3051069974899292,0.5740993022918701,0.5740993022918701,1.0,1.0,-1.3765509128570557,0.5131710171699524,0.863379955291748,0.1859477162361145,0.0,0.0,0.7359254956245422,82.80767822265625,92.0,-27.175535202026367,-16600.2421875,306.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,308.8240051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.380859375,18000.0,0.0,0.0,0.3768714964389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271217584609984,0.9271310567855836,-9.278430297854356e-06,0.0,0.0003824766608886,0.0,0.0,106.92414093017578,0.0,0.0,0.0,0.540859043598175,4.0,0.0,1.0
586500,293.10125732421875,297.1499938964844,293.1499938964844,0.1806086301803589,-3680.593994140625,304.1441955566406,0.8152214288711548,0.2584441006183624,0.2339331954717636,293.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4533839225769043,0.050000000745058,0.0496183894574642,293.0584411621094,297.1499938964844,293.1499938964844,0.1742965131998062,-2783.400390625,304.1399841308594,0.8078761100769043,0.2515200674533844,0.17696613073349,293.071533203125,297.1499938964844,293.1499938964844,0.3926389217376709,-7167.23486328125,304.1324768066406,0.9990000128746032,0.5694696307182312,0.4559552669525146,293.0765686035156,297.1499938964844,293.1499938964844,0.0045575890690088,-1703.9759521484375,297.1120300292969,0.4533839225769043,0.050000000745058,0.2353682667016983,291.1253662109375,291.1499938964844,254.93316650390625,254.09034729003903,279.1273803710937,293.4695739746094,291.1236572265625,1.0,0.3068243265151977,0.5729131698608398,0.5729131698608398,1.0,1.0,-1.382383942604065,0.5147261619567871,0.8676577806472778,0.1863257884979248,0.0,0.0,0.738573431968689,83.74794006347656,92.0,-27.48740768432617,-16658.0,311.7204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.0,18000.0,0.0,0.0,0.3770743608474731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314286708831788,0.9314380288124084,-9.319715900346637e-06,0.0,0.0003826825413852,0.0,0.0,108.04027557373048,0.0,0.0,0.0,0.542748749256134,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.1812359988689422,-3690.9619140625,304.14410400390625,0.8136346340179443,0.2589451968669891,0.2344198822975158,293.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4514757990837097,0.050000000745058,0.0496544390916824,293.0595703125,297.1499938964844,293.1499938964844,0.1752975434064865,-2796.265869140625,304.1399841308594,0.8067107200622559,0.252457708120346,0.1776523292064666,293.0782165527344,297.1499938964844,293.1499938964844,0.3967927992343902,-7228.9228515625,304.12811279296875,0.9990000128746032,0.5691496729850769,0.4596918225288391,293.0754089355469,297.1499938964844,293.1499938964844,0.0045761200599372,-1711.0120849609375,297.1226806640625,0.4514757990837097,0.050000000745058,0.2355392873287201,291.1156311035156,291.1499938964844,254.9144897460937,254.07394409179688,279.1269836425781,293.4531555175781,291.1139831542969,1.0,0.3086512088775635,0.5717330574989319,0.5717330574989319,1.0,1.0,-1.3885256052017212,0.516402542591095,0.8721230626106262,0.1867681145668029,0.0,0.0,0.7418506145477295,84.76386260986328,95.0,-27.22933578491211,-16719.912109375,316.8493957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,308.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.85546875,18000.0,0.0,0.0,0.377407431602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371799826622008,0.9371894001960754,-9.377932656207122e-06,0.0,0.0003830205532722,0.0,0.0,109.56784057617188,0.0,0.0,0.0,0.5452880859375,4.0,0.0,1.0
586620,293.1030578613281,297.1499938964844,293.1499938964844,0.1824630945920944,-3711.189208984375,304.14404296875,0.8101033568382263,0.2599219977855682,0.2353770285844802,293.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4474736750125885,0.050000000745058,0.0497335493564605,293.0618591308594,297.1499938964844,293.1499938964844,0.1772547513246536,-2821.353515625,304.1400756835937,0.8039841055870056,0.2542862296104431,0.1789948642253875,293.0953674316406,297.1499938964844,293.1499938964844,0.4058487117290497,-7362.13134765625,304.120361328125,0.9990000128746032,0.5674980878829956,0.4677861630916595,293.0733642578125,297.1499938964844,293.1499938964844,0.0046136574819684,-1725.171630859375,297.1444091796875,0.4474736750125885,0.050000000745058,0.2359145432710647,291.0971984863281,291.1499938964844,254.8801422119141,254.0437164306641,279.12713623046875,293.4229431152344,291.095703125,1.0,0.3125693500041961,0.5694447159767151,0.5694447159767151,1.0,1.0,-1.401547908782959,0.520082414150238,0.8814655542373657,0.1878473907709121,0.0,0.0,0.7501407861709595,86.98763275146484,98.0,-25.68205451965332,-16853.70703125,328.0199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.931640625,18000.0,0.0,0.0,0.3785171508789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9526450037956238,0.9526545405387878,-9.542308362142649e-06,0.0,0.0003841467841994,0.0,0.0,113.80675506591795,0.0,0.0,0.0,0.5521652698516846,4.0,0.0,1.0
586680,293.1030578613281,297.1499938964844,293.1499938964844,0.1824630945920944,-3711.189208984375,304.14404296875,0.8101033568382263,0.2599219977855682,0.2353770285844802,293.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4474736750125885,0.050000000745058,0.0497335493564605,293.0618591308594,297.1499938964844,293.1499938964844,0.1772547513246536,-2821.353515625,304.1400756835937,0.8039841055870056,0.2542862296104431,0.1789948642253875,293.0953674316406,297.1499938964844,293.1499938964844,0.4058487117290497,-7362.13134765625,304.120361328125,0.9990000128746032,0.5674980878829956,0.4677861630916595,293.0733642578125,297.1499938964844,293.1499938964844,0.0046136574819684,-1725.171630859375,297.1444091796875,0.4474736750125885,0.050000000745058,0.2359145432710647,291.0971984863281,291.1499938964844,254.8801422119141,254.0437164306641,279.12713623046875,293.4229431152344,291.095703125,1.0,0.3125693500041961,0.5694447159767151,0.5694447159767151,1.0,1.0,-1.401547908782959,0.520082414150238,0.8814655542373657,0.1878473907709121,0.0,0.0,0.7501407861709595,86.98763275146484,98.0,-25.68205451965332,-16853.70703125,328.0199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.931640625,18000.0,0.0,0.0,0.3785171508789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9526450037956238,0.9526545405387878,-9.542308362142649e-06,0.0,0.0003841467841994,0.0,0.0,113.80675506591795,0.0,0.0,0.0,0.5521652698516846,4.0,0.0,1.0
586740,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8061798214912415,0.0,0.2363111823797226,293.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.4433552622795105,0.0,0.0498204417526721,293.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14019775390625,0.8009071946144104,0.0,0.1803057491779327,293.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1138610839844,0.9990000128746032,0.0,0.4765179753303528,293.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1670837402344,0.4433552622795105,0.0,0.2363267242908477,291.0805053710937,294.1499938964844,254.8500061035156,254.01715087890625,279.12823486328125,293.3976745605469,291.0791931152344,0.0,0.0,0.5673195719718933,0.5673195719718933,1.0,1.0,-1.4153237342834473,0.5241574048995972,0.8911663889884949,0.1891927272081375,0.0,0.0,0.0,89.42433166503906,60.0,-23.405088424682617,-16997.919921875,340.2354431152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,308.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728606939315796,0.972870409488678,-9.767078154254705e-06,0.0,0.0,0.0,0.0,119.57962799072266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8061798214912415,0.0,0.2363111823797226,293.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.4433552622795105,0.0,0.0498204417526721,293.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14019775390625,0.8009071946144104,0.0,0.1803057491779327,293.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1138610839844,0.9990000128746032,0.0,0.4765179753303528,293.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1670837402344,0.4433552622795105,0.0,0.2363267242908477,291.0805053710937,294.1499938964844,254.8500061035156,254.01715087890625,279.12823486328125,293.3976745605469,291.0791931152344,0.0,0.0,0.5673195719718933,0.5673195719718933,1.0,1.0,-1.4153237342834473,0.5241574048995972,0.8911663889884949,0.1891927272081375,0.0,0.0,0.0,89.42433166503906,60.0,-23.405088424682617,-16997.919921875,340.2354431152344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061584472656,308.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728606939315796,0.972870409488678,-9.767078154254705e-06,0.0,0.0,0.0,0.0,119.57962799072266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0009581328486092,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0002795672335196,292.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223693847656,0.0,0.0,0.0007326390477828,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0020621679723262,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890625,0.0,0.0,0.0013261466519907,291.1137084960937,294.1499938964844,254.8247985839844,253.99490356445312,272.7111511230469,279.2344970703125,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064319092780351,2.0338335460223792e-08,0.0064318887889385,-0.0469866879284381,0.0,0.0,0.0,14.958192825317385,60.0,-333.2662353515625,-0.0,-2.81963752968295e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.502655541670294e-18,-7.503825175056444e-18,1.1697197190874485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923095703125,0.0,0.0,0.0009581328486092,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0002795672335196,292.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223693847656,0.0,0.0,0.0007326390477828,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0020621679723262,292.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890625,0.0,0.0,0.0013261466519907,291.1137084960937,294.1499938964844,254.8247985839844,253.99490356445312,272.7111511230469,279.2344970703125,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064319092780351,2.0338335460223792e-08,0.0064318887889385,-0.0469866879284381,0.0,0.0,0.0,14.958192825317385,60.0,-333.2662353515625,-0.0,-2.81963752968295e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.502655541670294e-18,-7.503825175056444e-18,1.1697197190874485e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0001288073399337,293.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0001138672960223,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.491455078125,0.0,0.0,9.980841423384844e-05,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7809753417969,0.0,0.0,0.000167074293131,292.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628479003906,0.0,0.0,0.0005401374073699,291.1140441894531,294.1499938964844,254.81417846679688,253.98550415039065,272.30291748046875,271.39569091796875,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597640743479,1.7712983080286904e-08,0.0012597463792189,-0.0452622845768928,0.0,0.0,0.0,14.985603332519531,60.0,-168.98818969726562,-0.0,-1.0819640294812417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.780782343513423e-21,-8.337739852051569e-21,5.569572561026563e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001031014835461,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001085019684978,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48150634765625,0.0,0.0,8.018889639060944e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,0.0001086673291865,292.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445678710937,0.0,0.0,0.0005146866315044,291.1141967773437,294.1499938964844,254.8048095703125,253.9772186279297,272.1251220703125,266.0378723144531,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982330422848,1.7297400844995536e-08,0.0010982158128172,-0.0443340018391609,0.0,0.0,0.0,14.98660945892334,60.0,-79.60124969482422,-0.0,-8.223723568789867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.771002078105053e-21,7.260769273759567e-21,-2.4897675995512974e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44287109375,0.0,0.0,0.0001027287580654,293.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001081762020476,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722595214844,0.0,0.0,7.990013546077535e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001081786031136,292.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7266845703125,0.0,0.0,0.0005131413345225,291.11431884765625,294.1499938964844,254.7966461181641,253.97000122070312,271.9562072753906,262.4684753417969,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946337133646,1.6930085777744353e-08,0.0010946168331429,-0.0433746501803398,0.0,0.0,0.0,14.986794471740724,60.0,-46.14988327026367,-0.0,-8.16950418425222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760614256730907e-21,7.271138919778457e-21,-2.51052466304755e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.000102417609014,293.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001078485001926,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,7.96581371105276e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0001078510395018,292.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.708984375,0.0,0.0,0.0005115868407301,291.1144714355469,294.1499938964844,254.78965759277344,253.9638061523437,271.7893981933594,260.0757141113281,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542214709147632e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,14.98698616027832,60.0,-33.972267150878906,-0.0,-8.120078831552746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7606243541504935e-21,7.271127610668521e-21,-2.510503256518026e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001017510148813,293.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001071465667337,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,7.913967419881374e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,0.0001071491205948,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,0.0005082571879029,291.1147155761719,294.1499938964844,254.7789764404297,253.95431518554688,271.4619445800781,257.36248779296875,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,14.987398147583008,60.0,-27.87844467163086,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7606275853247605e-21,7.27112195611355e-21,-2.5104941688403977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001017510148813,293.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001071465667337,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,7.913967419881374e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583923339844,0.0,0.0,0.0001071491205948,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,0.0005082571879029,291.1147155761719,294.1499938964844,254.7789764404297,253.95431518554688,271.4619445800781,257.36248779296875,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,14.987398147583008,60.0,-27.87844467163086,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7606275853247605e-21,7.27112195611355e-21,-2.5104941688403977e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,0.0001010370979201,293.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001063948220689,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,7.858440221752971e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.0001063973249983,292.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.639892578125,0.0,0.0,0.0005046912119723,291.11492919921875,294.1499938964844,254.7723999023437,253.94842529296875,271.142822265625,256.08746337890625,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,14.987839698791504,60.0,-26.91929054260254,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,0.0001010370979201,293.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001063948220689,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,7.858440221752971e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.0001063973249983,292.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.639892578125,0.0,0.0,0.0005046912119723,291.11492919921875,294.1499938964844,254.7723999023437,253.94842529296875,271.142822265625,256.08746337890625,291.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,14.987839698791504,60.0,-26.91929054260254,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0001002914577838,293.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001056096662068,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,7.8004457463976e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,0.0001056121182045,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,0.0005009667947888,291.1151428222656,294.1499938964844,254.76954650878903,253.94583129882807,270.8319396972656,255.46734619140625,291.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,14.988300323486328,60.0,-26.622303009033203,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0001002914577838,293.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001056096662068,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,7.8004457463976e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,0.0001056121182045,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,0.0005009667947888,291.1151428222656,294.1499938964844,254.76954650878903,253.94583129882807,270.8319396972656,255.46734619140625,291.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,14.988300323486328,60.0,-26.622303009033203,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,9.95303416857496e-05,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001048082121997,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929748535156,0.0,0.0,7.741247827652842e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0001048106132657,292.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57354736328125,0.0,0.0,0.0004971650196239,291.1153259277344,294.1499938964844,254.77003479003903,253.9461669921875,270.5292053222656,255.15489196777344,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,14.988770484924316,60.0,-26.402631759643555,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,9.95303416857496e-05,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001048082121997,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929748535156,0.0,0.0,7.741247827652842e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334289550781,0.0,0.0,0.0001048106132657,292.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57354736328125,0.0,0.0,0.0004971650196239,291.1153259277344,294.1499938964844,254.77003479003903,253.9461669921875,270.5292053222656,255.15489196777344,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,14.988770484924316,60.0,-26.402631759643555,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,9.91489359876141e-05,293.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001044066011672,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,7.711583748459816e-05,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,0.0001044089804054,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.557373046875,0.0,0.0,0.0004952599410898,291.11541748046875,294.1499938964844,254.7714233398437,253.9473419189453,270.380859375,255.0611572265625,291.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,14.989006042480469,60.0,-26.295848846435547,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,9.876945114228874e-05,293.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001040070055751,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,7.68206809880212e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.0001040093629853,292.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5413818359375,0.0,0.0,0.0004933644668199,291.115478515625,294.1499938964844,254.7735137939453,253.9491424560547,270.2344665527344,254.99313354492188,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,14.989240646362305,60.0,-26.18906593322754,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,9.802295244298875e-05,293.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001032209474942,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,7.624006684636697e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0001032232466968,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098571777344,0.0,0.0,0.0004896357422694,291.1156311035156,294.1499938964844,254.77960205078125,253.95440673828125,269.947509765625,254.9071655273437,291.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,14.989701271057127,60.0,-25.97601890563965,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,9.802295244298875e-05,293.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001032209474942,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,7.624006684636697e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0001032232466968,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098571777344,0.0,0.0,0.0004896357422694,291.1156311035156,294.1499938964844,254.77960205078125,253.95440673828125,269.947509765625,254.9071655273437,291.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,14.989701271057127,60.0,-25.97601890563965,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,9.730385500006378e-05,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001024637385853,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.56807712605223e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0001024660014081,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,0.0004860438639298,291.11572265625,294.1499938964844,254.7879180908203,253.961654663086,269.6680603027344,254.8614501953125,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,14.990145683288574,60.0,-25.766271591186523,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,9.730385500006378e-05,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001024637385853,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,7.56807712605223e-05,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0001024660014081,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,0.0004860438639298,291.11572265625,294.1499938964844,254.7879180908203,253.961654663086,269.6680603027344,254.8614501953125,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,14.990145683288574,60.0,-25.766271591186523,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,9.662859520176426e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001017526956275,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,7.51555708120577e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0001017549075186,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486389160156,0.0,0.0,0.0004826709919143,291.11578369140625,294.1499938964844,254.798095703125,253.9705352783203,269.3959045410156,254.83792114257807,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,14.990562438964844,60.0,-25.5639762878418,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,9.662859520176426e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001017526956275,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,7.51555708120577e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0001017549075186,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486389160156,0.0,0.0,0.0004826709919143,291.11578369140625,294.1499938964844,254.798095703125,253.9705352783203,269.3959045410156,254.83792114257807,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,14.990562438964844,60.0,-25.5639762878418,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.286865234375,0.0,0.0,9.601160854799672e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001011030180961,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127746582031,0.0,0.0,7.467569230357185e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,0.0001011051863315,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189147949219,0.0,0.0,0.0004795891873072,291.1158142089844,294.1499938964844,254.8097686767578,253.98074340820312,269.1307067871094,254.82711791992188,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,14.990943908691406,60.0,-25.37363624572754,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.286865234375,0.0,0.0,9.601160854799672e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001011030180961,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127746582031,0.0,0.0,7.467569230357185e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,0.0001011051863315,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189147949219,0.0,0.0,0.0004795891873072,291.1158142089844,294.1499938964844,254.8097686767578,253.98074340820312,269.1307067871094,254.82711791992188,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,14.990943908691406,60.0,-25.37363624572754,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,9.572810813551769e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0001008045001071,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051452636719,0.0,0.0,7.445519440807402e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69110107421875,0.0,0.0,0.0001008066465146,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042358398437,0.0,0.0,0.0004781731404364,291.11578369140625,294.1499938964844,254.8160552978516,253.9862365722656,269.0006103515625,254.8247985839844,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,14.991119384765623,60.0,-25.28409576416016,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
