time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,9.546234650770202e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001005246449494,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,7.424848445225507e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,0.000100526776805,292.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896789550781,0.0,0.0,0.0004768456565216,291.11578369140625,294.1499938964844,254.8225555419922,253.991928100586,268.8721008300781,254.82394409179688,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,14.991283416748049,60.0,-25.19876480102539,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579650878906,0.0,0.0,9.500404121354222e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001000420597847,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28326416015625,0.0,0.0,7.3892020736821e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001000441552605,292.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0004745564656332,291.11572265625,294.1499938964844,254.83551025390625,254.0032653808593,268.6302185058594,254.8253326416016,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123125975951,7.303655014112563e-09,0.0010123052634298,-0.0181861650198698,0.0,0.0,0.0,14.99156665802002,60.0,-25.04780578613281,-0.0,-6.986949330212155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,9.49855675571598e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.00010002261115,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826232910156,0.0,0.0,7.38776579964906e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,0.0001000247066258,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0004744642064906,291.11572265625,294.1499938964844,254.83609008789065,254.0037841796875,268.6197509765625,254.82546997070312,290.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,14.991578102111816,60.0,-25.04160690307617,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.458196291234344e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.959762246580794e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,7.356374408118427e-05,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,9.959968156181276e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0004724482423625,291.1156311035156,294.1499938964844,254.8500061035156,254.0159606933593,268.3733215332031,254.8300018310547,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,14.991827011108398,60.0,-24.903188705444336,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.458196291234344e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.959762246580794e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,7.356374408118427e-05,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,9.959968156181276e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0004724482423625,291.1156311035156,294.1499938964844,254.8500061035156,254.0159606933593,268.3733215332031,254.8300018310547,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,14.991827011108398,60.0,-24.903188705444336,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,9.424909512745216e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.92471250356175e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,7.330484368139878e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.00047078562784,291.115478515625,294.1499938964844,254.8639068603516,254.0281524658203,268.1324768066406,254.83648681640625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,14.992033004760742,60.0,-24.78361701965332,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,9.424909512745216e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.92471250356175e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,7.330484368139878e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.00047078562784,291.115478515625,294.1499938964844,254.8639068603516,254.0281524658203,268.1324768066406,254.83648681640625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,14.992033004760742,60.0,-24.78361701965332,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147521972656,0.0,0.0,9.398217662237585e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.896607662085444e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,7.30972460587509e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,9.896807023324072e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,0.0004694524395745,291.1152648925781,294.1499938964844,254.87744140625,254.0400238037109,267.8969116210937,254.84423828125,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,14.99219799041748,60.0,-24.682212829589844,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147521972656,0.0,0.0,9.398217662237585e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.896607662085444e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,7.30972460587509e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,9.896807023324072e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,0.0004694524395745,291.1152648925781,294.1499938964844,254.87744140625,254.0400238037109,267.8969116210937,254.84423828125,290.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,14.99219799041748,60.0,-24.682212829589844,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,9.387152385897934e-05,293.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,9.884956671157852e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2319641113281,0.0,0.0,7.301117875613272e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,9.885154577204958e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0004688997869379,291.1151428222656,294.1499938964844,254.8839569091797,254.0457458496093,267.7810363769531,254.8484344482422,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,14.992265701293944,60.0,-24.637977600097656,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,9.377493552165106e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.874786337604746e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,7.293605449376628e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,9.87498351605609e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0004684173618443,291.1150207519531,294.1499938964844,254.8902282714844,254.0512542724609,267.6663513183594,254.852783203125,290.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,14.99232578277588,60.0,-24.597801208496094,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,9.362035780213772e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.85851147561334e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,7.281583384610713e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.858705016085878e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0004676453245338,291.1147155761719,294.1499938964844,254.9019012451172,254.0615234375,267.4405212402344,254.8617553710937,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,14.99242115020752,60.0,-24.52883720397949,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,9.362035780213772e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.85851147561334e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2109069824219,0.0,0.0,7.281583384610713e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.858705016085878e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0004676453245338,291.1147155761719,294.1499938964844,254.9019012451172,254.0615234375,267.4405212402344,254.8617553710937,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,14.99242115020752,60.0,-24.52883720397949,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,9.351085464004429e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.846981993177906e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,7.27306614862755e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.84717335086316e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0004670984344556,291.11431884765625,294.1499938964844,254.91207885742188,254.0704803466797,267.2191772460937,254.8708648681641,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,14.992488861083984,60.0,-24.473722457885746,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,9.351085464004429e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.846981993177906e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,7.27306614862755e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.84717335086316e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0004670984344556,291.11431884765625,294.1499938964844,254.91207885742188,254.0704803466797,267.2191772460937,254.8708648681641,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,14.992488861083984,60.0,-24.473722457885746,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16021728515625,0.0,0.0,9.343300189357252e-05,292.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.83878635452129e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,7.267011096701026e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,9.838974801823495e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0004667096654884,291.1138916015625,294.1499938964844,254.9203948974609,254.0778350830078,267.00213623046875,254.8797912597656,290.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,14.99253749847412,60.0,-24.430036544799805,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16021728515625,0.0,0.0,9.343300189357252e-05,292.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.83878635452129e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,7.267011096701026e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,9.838974801823495e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0004667096654884,291.1138916015625,294.1499938964844,254.9203948974609,254.0778350830078,267.00213623046875,254.8797912597656,290.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,14.99253749847412,60.0,-24.430036544799805,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,9.337322262581438e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.83249265118502e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,7.262361032189801e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,9.832678915699944e-05,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0004664111474994,291.1134033203125,294.1499938964844,254.92648315429688,254.08322143554688,266.7892150878906,254.88824462890625,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,14.992573738098145,60.0,-24.394336700439453,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,9.337322262581438e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.83249265118502e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,7.262361032189801e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,9.832678915699944e-05,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0004664111474994,291.1134033203125,294.1499938964844,254.92648315429688,254.08322143554688,266.7892150878906,254.88824462890625,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,14.992573738098145,60.0,-24.394336700439453,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14031982421875,0.0,0.0,9.334776405012236e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.829812915995716e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630249023437,0.0,0.0,7.260381244122982e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,9.82999845291488e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.000466284021968,291.1131286621094,294.1499938964844,254.92857360839844,254.0850982666016,266.6842346191406,254.89219665527344,290.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,14.992589950561523,60.0,-24.3786849975586,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.332466288469732e-05,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.827381290961056e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,7.258584082592279e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,9.827565372688696e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.000466168654384,291.11285400390625,294.1499938964844,254.92996215820312,254.0863494873047,266.5802307128906,254.89588928222656,290.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,14.99260425567627,60.0,-24.364240646362305,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,9.328508895123376e-05,292.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.823216532822698e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,7.255506352521479e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,9.823397704167292e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0004659710975829,291.1122131347656,294.1499938964844,254.93045043945312,254.0868682861328,266.37506103515625,254.90237426757807,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,14.99262809753418,60.0,-24.338722229003903,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,9.328508895123376e-05,292.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.823216532822698e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,7.255506352521479e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,9.823397704167292e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,0.0004659710975829,291.1122131347656,294.1499938964844,254.93045043945312,254.0868682861328,266.37506103515625,254.90237426757807,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161194582825601e-09,0.0009939837036654,-0.0125739062204957,0.0,0.0,0.0,14.99262809753418,60.0,-24.338722229003903,-0.0,-6.736316748856552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,9.325502469437195e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.82005221885629e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,7.253168587340042e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,9.8202312074136e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.0004658210091292,291.11151123046875,294.1499938964844,254.92759704589844,254.08447265625,266.173583984375,254.90737915039065,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,14.992647171020508,60.0,-24.31779670715332,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,9.325502469437195e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.82005221885629e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1297302246094,0.0,0.0,7.253168587340042e-05,290.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60467529296875,0.0,0.0,9.8202312074136e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.0004658210091292,291.11151123046875,294.1499938964844,254.92759704589844,254.08447265625,266.173583984375,254.90737915039065,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668600504061e-09,0.0009936628630384,-0.0124755939468741,0.0,0.0,0.0,14.992647171020508,60.0,-24.31779670715332,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,9.323637641500682e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.818090620683506e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166076660156,0.0,0.0,7.251717761391774e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,9.818267426453532e-05,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,0.0004657279350794,291.1107177734375,294.1499938964844,254.9210205078125,254.07882690429688,265.9755859375,254.91053771972656,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003663514848085e-09,0.0009934635600075,-0.012414545752108,0.0,0.0,0.0,14.992658615112305,60.0,-24.30199813842773,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,9.323637641500682e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.818090620683506e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166076660156,0.0,0.0,7.251717761391774e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,9.818267426453532e-05,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,0.0004657279350794,291.1107177734375,294.1499938964844,254.9210205078125,254.07882690429688,265.9755859375,254.91053771972656,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003663514848085e-09,0.0009934635600075,-0.012414545752108,0.0,0.0,0.0,14.992658615112305,60.0,-24.30199813842773,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,9.323158883489668e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.817587852012366e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,7.251345232361928e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,9.817762474995106e-05,292.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0004657040990423,291.10986328125,294.1499938964844,254.91033935546875,254.0695953369141,265.7809753417969,254.9114990234375,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094332067301366e-09,0.0009934118716046,-0.012398736551404,0.0,0.0,0.0,14.992661476135254,60.0,-24.29212951660156,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,9.323158883489668e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.817587852012366e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10357666015625,0.0,0.0,7.251345232361928e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,9.817762474995106e-05,292.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0004657040990423,291.10986328125,294.1499938964844,254.91033935546875,254.0695953369141,265.7809753417969,254.9114990234375,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094332067301366e-09,0.0009934118716046,-0.012398736551404,0.0,0.0,0.0,14.992661476135254,60.0,-24.29212951660156,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,9.323515405412763e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.81796474661678e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,7.251622446347028e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.818137914407998e-05,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0004657219687942,291.1094055175781,294.1499938964844,254.90335083007807,254.06353759765625,265.68487548828125,254.9110412597656,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,14.99265956878662,60.0,-24.28969383239746,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,9.3243143055588e-05,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.81880584731698e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,7.252243813127279e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,9.818979015108198e-05,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,0.0004657618992496,291.10894775390625,294.1499938964844,254.89520263671875,254.05645751953125,265.58953857421875,254.90988159179688,290.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,14.99265480041504,60.0,-24.28907585144043,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,9.327352745458484e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.82200726866722e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.254607044160366e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,9.822178253671154e-05,292.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,0.0004659137630369,291.1079406738281,294.1499938964844,254.8751983642578,254.03909301757807,265.401123046875,254.9052734375,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,14.992635726928713,60.0,-24.293745040893555,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,9.327352745458484e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.82200726866722e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.254607044160366e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,9.822178253671154e-05,292.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,0.0004659137630369,291.1079406738281,294.1499938964844,254.8751983642578,254.03909301757807,265.401123046875,254.9052734375,290.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,14.992635726928713,60.0,-24.293745040893555,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,9.332483023172244e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.827411849983037e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,7.258597179315984e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.827579924603924e-05,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0004661701095756,291.1068420410156,294.1499938964844,254.8500061035156,254.01715087890625,265.215576171875,254.89724731445312,290.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944086195901,5.210311293524228e-09,0.0009944034973159,-0.0127025851979851,0.0,0.0,0.0,14.99260425567627,60.0,-24.306943893432617,-0.0,-6.742011038340935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,9.332483023172244e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.827411849983037e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,7.258597179315984e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.827579924603924e-05,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0004661701095756,291.1068420410156,294.1499938964844,254.8500061035156,254.01715087890625,265.215576171875,254.89724731445312,290.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944086195901,5.210311293524228e-09,0.0009944034973159,-0.0127025851979851,0.0,0.0,0.0,14.99260425567627,60.0,-24.306943893432617,-0.0,-6.742011038340935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,9.339254756923764e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.83454447123222e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,7.263864245032892e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.834711090661584e-05,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0004665084707085,291.10565185546875,294.1499938964844,254.8212280273437,253.9920349121093,265.0326538085937,254.8854217529297,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,14.992562294006348,60.0,-24.328405380249023,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,9.339254756923764e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.83454447123222e-05,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523986816406,0.0,0.0,7.263864245032892e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.834711090661584e-05,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0004665084707085,291.10565185546875,294.1499938964844,254.8212280273437,253.9920349121093,265.0326538085937,254.8854217529297,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,14.992562294006348,60.0,-24.328405380249023,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,9.347061859443784e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.842767030932008e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,7.269936759257689e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.84293146757409e-05,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012756347656,0.0,0.0,0.0004668984911404,291.1044006347656,294.1499938964844,254.79087829589844,253.9654235839844,264.8523254394531,254.8699493408203,290.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959610179066,5.391829649425972e-09,0.0009959555463865,-0.0131781306117773,0.0,0.0,0.0,14.992514610290527,60.0,-24.35487937927246,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,9.347061859443784e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.842767030932008e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,7.269936759257689e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.84293146757409e-05,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012756347656,0.0,0.0,0.0004668984911404,291.1044006347656,294.1499938964844,254.79087829589844,253.9654235839844,264.8523254394531,254.8699493408203,290.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959610179066,5.391829649425972e-09,0.0009959555463865,-0.0131781306117773,0.0,0.0,0.0,14.992514610290527,60.0,-24.35487937927246,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
