time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0134582519531,0.0,0.0,9.351353219244628e-05,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.8472875833977e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,7.273274241015315e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,9.84745129244402e-05,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896484375,0.0,0.0,0.0004671129281632,291.1037292480469,294.1499938964844,254.775146484375,253.9515838623047,264.7630920410156,254.8608856201172,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,14.992487907409668,60.0,-24.369626998901367,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00732421875,0.0,0.0,9.355902147945017e-05,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.85207807389088e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,7.276812539203092e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,9.852241055341436e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0004673401708714,291.10302734375,294.1499938964844,254.75906372070312,253.9374084472656,264.67449951171875,254.8509979248047,290.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.0134665220975875,0.0,0.0,0.0,14.992459297180176,60.0,-24.385326385498047,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,9.365752339363098e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.862452134257182e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,7.284473394975066e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,9.862612932920456e-05,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0004678322584368,291.1015930175781,294.1499938964844,254.7258758544922,253.9081115722656,264.4990234375,254.8289337158203,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457591612997e-09,0.0009979457827284,-0.0137878702953457,0.0,0.0,0.0,14.992399215698242,60.0,-24.419403076171875,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,9.365752339363098e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.862452134257182e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,7.284473394975066e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,9.862612932920456e-05,292.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0004678322584368,291.1015930175781,294.1499938964844,254.7258758544922,253.9081115722656,264.4990234375,254.8289337158203,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457591612997e-09,0.0009979457827284,-0.0137878702953457,0.0,0.0,0.0,14.992399215698242,60.0,-24.419403076171875,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98291015625,0.0,0.0,9.37656659516506e-05,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.873842645902188e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,7.292885129572824e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,9.874001261778176e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,0.0004683725710492,291.1000671386719,294.1499938964844,254.69143676757807,253.87762451171875,264.32586669921875,254.80389404296875,290.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,14.992332458496094,60.0,-24.4570255279541,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98291015625,0.0,0.0,9.37656659516506e-05,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.873842645902188e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,7.292885129572824e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,9.874001261778176e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8321838378906,0.0,0.0,0.0004683725710492,291.1000671386719,294.1499938964844,254.69143676757807,253.87762451171875,264.32586669921875,254.80389404296875,290.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,14.992332458496094,60.0,-24.4570255279541,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,9.388277976540849e-05,292.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.886176121653988e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,7.301993173314258e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,9.886333282338457e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.000468957616249,291.0984191894531,294.1499938964844,254.65586853027344,253.84605407714844,264.15496826171875,254.776107788086,290.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,14.992259979248049,60.0,-24.497949600219727,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,9.388277976540849e-05,292.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.886176121653988e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,7.301993173314258e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,9.886333282338457e-05,292.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.000468957616249,291.0984191894531,294.1499938964844,254.65586853027344,253.84605407714844,264.15496826171875,254.776107788086,290.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,14.992259979248049,60.0,-24.497949600219727,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,9.400796261616053e-05,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.899359429255128e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,7.311729859793559e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,9.899515134748071e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,0.0004695829993579,291.0967102050781,294.1499938964844,254.6192779541016,253.81349182128903,263.9862365722656,254.74578857421875,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,14.992182731628418,60.0,-24.541898727416992,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,9.400796261616053e-05,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.899359429255128e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,7.311729859793559e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,9.899515134748071e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,0.0004695829993579,291.0967102050781,294.1499938964844,254.6192779541016,253.81349182128903,263.9862365722656,254.74578857421875,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,14.992182731628418,60.0,-24.541898727416992,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,9.40732570597902e-05,292.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.906236664392054e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,7.316808478208259e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,9.906390914693476e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758178710937,0.0,0.0,0.0004699091950897,291.0957946777344,294.1499938964844,254.60061645507807,253.796875,263.9026794433594,254.729721069336,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,14.992141723632812,60.0,-24.56492805480957,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,9.414014493813738e-05,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.913281246554106e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654541015625,0.0,0.0,7.3220107879024e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,9.913434769259766e-05,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,0.000470243365271,291.0948791503906,294.1499938964844,254.58175659179688,253.78005981445312,263.8196716308594,254.7130889892578,290.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,14.992100715637209,60.0,-24.58857536315918,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,9.427808254258709e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.927807695930824e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,7.332739187404513e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,9.92795976344496e-05,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.0004709324566647,291.09295654296875,294.1499938964844,254.5434417724609,253.745849609375,263.65509033203125,254.67832946777344,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,14.992015838623049,60.0,-24.637527465820312,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,9.427808254258709e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.927807695930824e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532165527344,0.0,0.0,7.332739187404513e-05,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,9.92795976344496e-05,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74249267578125,0.0,0.0,0.0004709324566647,291.09295654296875,294.1499938964844,254.5434417724609,253.745849609375,263.65509033203125,254.67832946777344,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,14.992015838623049,60.0,-24.637527465820312,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,9.442040754947811e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.942796896211804e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,7.343808829318732e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,9.942946780938656e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.720458984375,0.0,0.0,0.0004716434632427,291.0909118652344,294.1499938964844,254.50442504882807,253.7109832763672,263.4925231933594,254.6416931152344,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,14.991928100585938,60.0,-24.68841552734375,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,9.442040754947811e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.942796896211804e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,7.343808829318732e-05,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,9.942946780938656e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.720458984375,0.0,0.0,0.0004716434632427,291.0909118652344,294.1499938964844,254.50442504882807,253.7109832763672,263.4925231933594,254.6416931152344,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,14.991928100585938,60.0,-24.68841552734375,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,9.456566476728769e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.958094597095624e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289245605469,0.0,0.0,7.355106936302036e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,9.958243026630952e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985778808594,0.0,0.0,0.0004723691090475,291.0888061523437,294.1499938964844,254.4648284912109,253.6755523681641,263.3319396972656,254.60340881347656,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,14.991838455200195,60.0,-24.74077796936035,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,9.456566476728769e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.958094597095624e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289245605469,0.0,0.0,7.355106936302036e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,9.958243026630952e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985778808594,0.0,0.0,0.0004723691090475,291.0888061523437,294.1499938964844,254.4648284912109,253.6755523681641,263.3319396972656,254.60340881347656,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,14.991838455200195,60.0,-24.74077796936035,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,9.471233352087438e-05,292.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.973540727514774e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,7.366514910245314e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,9.973688429454342e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0004731018561869,291.0865783691406,294.1499938964844,254.4247589111328,253.6396484375,263.1732482910156,254.563720703125,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,14.991747856140137,60.0,-24.79414749145508,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,9.471233352087438e-05,292.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.973540727514774e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168395996094,0.0,0.0,7.366514910245314e-05,290.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,9.973688429454342e-05,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0004731018561869,291.0865783691406,294.1499938964844,254.4247589111328,253.6396484375,263.1732482910156,254.563720703125,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,14.991747856140137,60.0,-24.79414749145508,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930969238281,0.0,0.0,9.478572610532864e-05,292.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.98126997728832e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107971191406,0.0,0.0,7.372222898993641e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,9.981416224036366e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,0.0004734684771392,291.0854187011719,294.1499938964844,254.4045867919922,253.6215667724609,263.0946044921875,254.5434112548828,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,14.99170207977295,60.0,-24.82106590270996,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871765136719,0.0,0.0,9.48589076870121e-05,292.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.988976671593264e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9047546386719,0.0,0.0,7.377914153039455e-05,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,9.989122190745547e-05,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0004738340503536,291.084228515625,294.1499938964844,254.38433837890625,253.6033935546875,263.0164489746094,254.52284240722656,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,14.991657257080078,60.0,-24.84805488586425,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,9.500388114247472e-05,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001000424454105,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,7.389190432149917e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0001000438860501,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0004745582991745,291.081787109375,294.1499938964844,254.3436584472656,253.56689453125,262.8614807128906,254.48106384277344,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,14.991567611694336,60.0,-24.90201759338379,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,9.500388114247472e-05,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001000424454105,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,7.389190432149917e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0001000438860501,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0004745582991745,291.081787109375,294.1499938964844,254.3436584472656,253.56689453125,262.8614807128906,254.48106384277344,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,14.991567611694336,60.0,-24.90201759338379,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,9.514584235148504e-05,292.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001001919590635,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,7.400232425425202e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001001933778752,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,0.0004752675013151,291.0792236328125,294.1499938964844,254.30284118652344,253.5302581787109,262.7083435058594,254.4385681152344,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,14.991479873657228,60.0,-24.955585479736328,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86358642578125,0.0,0.0,9.514584235148504e-05,292.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001001919590635,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,7.400232425425202e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001001933778752,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,0.0004752675013151,291.0792236328125,294.1499938964844,254.30284118652344,253.5302581787109,262.7083435058594,254.4385681152344,290.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,14.991479873657228,60.0,-24.955585479736328,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,9.528348164167257e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001003369106911,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,7.41093754186295e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46514892578125,0.0,0.0,0.0001003383149509,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0004759551084134,291.0765686035156,294.1499938964844,254.2620086669922,253.4935607910156,262.5569763183594,254.39556884765625,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,14.991394996643066,60.0,-25.008316040039062,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518371582031,0.0,0.0,9.528348164167257e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0001003369106911,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687744140625,0.0,0.0,7.41093754186295e-05,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46514892578125,0.0,0.0,0.0001003383149509,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0004759551084134,291.0765686035156,294.1499938964844,254.2620086669922,253.4935607910156,262.5569763183594,254.39556884765625,290.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,14.991394996643066,60.0,-25.008316040039062,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,9.541560575598852e-05,292.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001004760561045,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,7.421213376801461e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001004774458124,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0004766151541844,291.0738220214844,294.1499938964844,254.2212677001953,253.4569396972656,262.40740966796875,254.3523101806641,290.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,14.991312980651855,60.0,-25.059797286987305,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,9.541560575598852e-05,292.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001004760561045,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,7.421213376801461e-05,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001004774458124,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0004766151541844,291.0738220214844,294.1499938964844,254.2212677001953,253.4569396972656,262.40740966796875,254.3523101806641,290.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,14.991312980651855,60.0,-25.059797286987305,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8342590332031,0.0,0.0,9.54792703851126e-05,292.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001005431040539,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,7.426165393553674e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,0.0001005444864858,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0004769332008436,291.0723876953125,294.1499938964844,254.20095825195312,253.43869018554688,262.33331298828125,254.33062744140625,290.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,14.991273880004885,60.0,-25.084936141967773,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,9.55411815084517e-05,292.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0001006083039101,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84490966796875,0.0,0.0,7.430980622302741e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.451416015625,0.0,0.0,0.0001006096790661,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492248535156,0.0,0.0,0.0004772424872498,291.0709228515625,294.1499938964844,254.1807098388672,253.4205017089844,262.2596435546875,254.30894470214844,290.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,14.991235733032228,60.0,-25.1096305847168,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,9.56593212322332e-05,292.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001007327227853,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.440168701577932e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.0001007340833893,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284423828125,0.0,0.0,0.0004778326547238,291.06793212890625,294.1499938964844,254.1404571533203,253.3843231201172,262.1136169433594,254.2656707763672,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185603022575,0.0,0.0,0.0,14.99116325378418,60.0,-25.15751075744629,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,9.56593212322332e-05,292.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001007327227853,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.440168701577932e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.0001007340833893,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284423828125,0.0,0.0,0.0004778326547238,291.06793212890625,294.1499938964844,254.1404571533203,253.3843231201172,262.1136169433594,254.2656707763672,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192656191065,-0.0203185603022575,0.0,0.0,0.0,14.99116325378418,60.0,-25.15751075744629,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,9.576932643540204e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001008485778584,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,7.448725227732211e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0001008499239105,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.0004783822514582,291.0648498535156,294.1499938964844,254.10064697265625,253.34852600097656,261.9692687988281,254.2226409912109,290.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,14.991094589233398,60.0,-25.203218460083008,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,9.576932643540204e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001008485778584,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,7.448725227732211e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0001008499239105,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.0004783822514582,291.0648498535156,294.1499938964844,254.10064697265625,253.34852600097656,261.9692687988281,254.2226409912109,290.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,14.991094589233398,60.0,-25.203218460083008,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,9.587063686922193e-05,292.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001009552797768,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.456605089828372e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0001009566040011,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004788883670698,291.0616149902344,294.1499938964844,254.06134033203125,253.313217163086,261.8266296386719,254.1800079345703,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,14.991032600402832,60.0,-25.246368408203125,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,9.587063686922193e-05,292.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0001009552797768,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,7.456605089828372e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0001009566040011,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004788883670698,291.0616149902344,294.1499938964844,254.06134033203125,253.313217163086,261.8266296386719,254.1800079345703,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,14.991032600402832,60.0,-25.246368408203125,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,9.59628596319817e-05,292.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.000101052406535,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,7.463777728844434e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001010537162073,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0004793491098098,291.0583190917969,294.1499938964844,254.022705078125,253.27850341796875,261.68572998046875,254.137924194336,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,14.990975379943848,60.0,-25.28677749633789,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
