time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,9.59628596319817e-05,292.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.000101052406535,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,7.463777728844434e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001010537162073,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0004793491098098,291.0583190917969,294.1499938964844,254.022705078125,253.27850341796875,261.68572998046875,254.137924194336,290.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,14.990975379943848,60.0,-25.28677749633789,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,9.60054385359399e-05,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001010972555377,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,7.46708974475041e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001010985579341,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,0.0004795618297066,291.0566101074219,294.1499938964844,254.003646850586,253.2613983154297,261.6159973144531,254.1171417236328,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548916241579718e-09,0.0010229517938569,-0.0214474350214004,0.0,0.0,0.0,14.990948677062988,60.0,-25.305843353271484,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701721191406,0.0,0.0,9.604572551324964e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001011396743706,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,7.470222772099078e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164733886719,0.0,0.0,0.000101140976767,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464111328125,0.0,0.0,0.0004797630826942,291.05487060546875,294.1499938964844,253.9848022460937,253.2444763183593,261.5466613769531,254.09654235839844,290.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,14.990923881530762,60.0,-25.32423591613769,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,9.611907444195822e-05,292.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001012169304885,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,7.475927850464359e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001012182110571,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0004801295581273,291.0513000488281,294.1499938964844,253.94776916503903,253.2112579345703,261.4092712402344,254.05593872070312,290.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,14.99087905883789,60.0,-25.3587646484375,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,9.611907444195822e-05,292.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001012169304885,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,7.475927850464359e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,0.0001012182110571,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0004801295581273,291.0513000488281,294.1499938964844,253.94776916503903,253.2112579345703,261.4092712402344,254.05593872070312,290.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,14.99087905883789,60.0,-25.3587646484375,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,9.618283365853132e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001012840875773,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,7.480887143174186e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001012853535939,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0004804480995517,291.0476379394531,294.1499938964844,253.9117126464844,253.178955078125,261.27362060546875,254.0162506103516,290.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,14.990839958190918,60.0,-25.390106201171875,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469787597656,0.0,0.0,9.618283365853132e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001012840875773,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,7.480887143174186e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001012853535939,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061584472656,0.0,0.0,0.0004804480995517,291.0476379394531,294.1499938964844,253.9117126464844,253.178955078125,261.27362060546875,254.0162506103516,290.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,14.990839958190918,60.0,-25.390106201171875,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.623698861105368e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001013411238091,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,7.485098467441276e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,0.0001013423752738,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.0004807186778634,291.0438842773437,294.1499938964844,253.8767547607422,253.1476593017578,261.13970947265625,253.97756958007807,290.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,14.990806579589844,60.0,-25.418201446533203,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.623698861105368e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001013411238091,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,7.485098467441276e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,0.0001013423752738,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.0004807186778634,291.0438842773437,294.1499938964844,253.8767547607422,253.1476593017578,261.13970947265625,253.97756958007807,290.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,14.990806579589844,60.0,-25.418201446533203,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,9.628152474761008e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001013880391838,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,7.488562550861388e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,0.0001013892760965,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0004809412057511,291.0399780273437,294.1499938964844,253.84298706054688,253.11749267578125,261.00750732421875,253.9400329589844,290.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,14.990778923034668,60.0,-25.44296264648437,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,9.628152474761008e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001013880391838,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,7.488562550861388e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,0.0001013892760965,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0004809412057511,291.0399780273437,294.1499938964844,253.84298706054688,253.11749267578125,261.00750732421875,253.9400329589844,290.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,14.990778923034668,60.0,-25.44296264648437,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.630018757889049e-05,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001014076988212,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73272705078125,0.0,0.0,7.490014104405418e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001014089284581,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564758300781,0.0,0.0,0.0004810344544239,291.0379943847656,294.1499938964844,253.8265838623047,253.1028594970703,260.9421081542969,253.92173767089844,290.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,14.990767478942873,60.0,-25.45403289794922,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,9.631644206820056e-05,292.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001014248191495,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,7.491278665838763e-05,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.0001014260415104,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0004811156832147,291.0359802246094,294.1499938964844,253.8105316162109,253.0885467529297,260.8771057128906,253.9037475585937,290.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,14.99075698852539,60.0,-25.464256286621094,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,9.634168236516416e-05,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001014514127746,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,7.49324171920307e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0001014526205835,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0004812418192159,291.0318603515625,294.1499938964844,253.7794952392578,253.0609436035156,260.7484436035156,253.86875915527344,290.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,14.990741729736328,60.0,-25.48213005065918,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008361816406,0.0,0.0,9.634168236516416e-05,292.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001014514127746,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,7.49324171920307e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0001014526205835,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3270263671875,0.0,0.0,0.0004812418192159,291.0318603515625,294.1499938964844,253.7794952392578,253.0609436035156,260.7484436035156,253.86875915527344,290.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,14.990741729736328,60.0,-25.48213005065918,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,9.635706373956054e-05,292.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001014676236081,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,7.494437886634842e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0001014688168652,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.000481318711536,291.0276184082031,294.1499938964844,253.75,253.03477478027344,260.6215209960937,253.8352203369141,290.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936863571405,0.0,0.0,0.0,14.990732192993164,60.0,-25.49635124206543,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,9.635706373956054e-05,292.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001014676236081,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,7.494437886634842e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0001014688168652,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.000481318711536,291.0276184082031,294.1499938964844,253.75,253.03477478027344,260.6215209960937,253.8352203369141,290.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986652311193666e-09,0.0010266950121149,-0.0225936863571405,0.0,0.0,0.0,14.990732192993164,60.0,-25.49635124206543,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,9.63557613431476e-05,292.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001014662630041,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,7.494336750824004e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0001014674417092,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,0.0004813122795894,291.0232849121094,294.1499938964844,253.72149658203125,253.0095367431641,260.4963684082031,253.80311584472656,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,14.99073314666748,60.0,-25.506319046020508,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,9.63557613431476e-05,292.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001014662630041,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,7.494336750824004e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0001014674417092,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,0.0004813122795894,291.0232849121094,294.1499938964844,253.72149658203125,253.0095367431641,260.4963684082031,253.80311584472656,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,14.99073314666748,60.0,-25.506319046020508,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,9.633141598897056e-05,292.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001014406443573,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,7.492442819057032e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001014418012346,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,0.0004811907419934,291.0188293457031,294.1499938964844,253.69338989257807,252.9846649169922,260.3729858398437,253.7722930908203,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,14.990748405456545,60.0,-25.510398864746094,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,9.633141598897056e-05,292.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001014406443573,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,7.492442819057032e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001014418012346,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,0.0004811907419934,291.0188293457031,294.1499938964844,253.69338989257807,252.9846649169922,260.3729858398437,253.7722930908203,290.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,14.990748405456545,60.0,-25.510398864746094,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.63108177529648e-05,292.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001014189620036,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,7.490841380786151e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,0.0001014201116049,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.0004810878890566,291.0165405273437,294.1499938964844,253.6794891357422,252.9723663330078,260.3119506835937,253.75729370117188,290.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.001026201643981,-0.0224425178021192,0.0,0.0,0.0,14.990760803222656,60.0,-25.510086059570312,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,9.62846534093842e-05,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001013914079521,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,7.488805567845702e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001013925502775,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,0.000480957183754,291.0142517089844,294.1499938964844,253.6656951904297,252.96017456054688,260.2513732910156,253.74253845214844,290.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,14.990777015686035,60.0,-25.50825309753418,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,9.621552453609183e-05,292.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001013186265481,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,7.483429362764582e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,0.0001013197543215,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,0.0004806119541171,291.00958251953125,294.1499938964844,253.6384429931641,252.93609619140625,260.13153076171875,253.7136993408203,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,14.990819931030272,60.0,-25.499940872192383,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,9.621552453609183e-05,292.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001013186265481,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,7.483429362764582e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,0.0001013197543215,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,0.0004806119541171,291.00958251953125,294.1499938964844,253.6384429931641,252.93609619140625,260.13153076171875,253.7136993408203,290.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,14.990819931030272,60.0,-25.499940872192383,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,9.612381109036504e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001012220673146,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,7.476296013919637e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001012231805361,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0004801538889296,291.0047912597656,294.1499938964844,253.61163330078125,252.9124298095703,260.0134582519531,253.6857452392578,290.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,14.99087619781494,60.0,-25.48526191711425,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,9.612381109036504e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001012220673146,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,7.476296013919637e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001012231805361,291.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0004801538889296,291.0047912597656,294.1499938964844,253.61163330078125,252.9124298095703,260.0134582519531,253.6857452392578,290.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,14.99087619781494,60.0,-25.48526191711425,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.600925113772972e-05,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001011014392133,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,7.467385876225308e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0001011025378829,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.0004795817076228,290.9999084472656,294.1499938964844,253.58531188964844,252.88922119140625,259.897216796875,253.6585998535156,290.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,14.990946769714355,60.0,-25.46421241760254,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,9.600925113772972e-05,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001011014392133,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337280273437,0.0,0.0,7.467385876225308e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0001011025378829,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.0004795817076228,290.9999084472656,294.1499938964844,253.58531188964844,252.88922119140625,259.897216796875,253.6585998535156,290.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,14.990946769714355,60.0,-25.46421241760254,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.587178647052497e-05,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001009566985885,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,7.456694584107026e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001009577827062,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0004788951191585,290.99493408203125,294.1499938964844,253.5594940185547,252.8664703369141,259.7827453613281,253.6322326660156,289.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,14.991031646728516,60.0,-25.43673515319824,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.587178647052497e-05,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001009566985885,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,7.456694584107026e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0001009577827062,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0004788951191585,290.99493408203125,294.1499938964844,253.5594940185547,252.8664703369141,259.7827453613281,253.6322326660156,289.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,14.991031646728516,60.0,-25.43673515319824,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,9.579458128428088e-05,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001008753970381,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.45068900869228e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3098449707031,0.0,0.0,0.0001008764738799,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650695800781,0.0,0.0,0.0004785094643011,290.99237060546875,294.1499938964844,253.54676818847656,252.8552703857422,259.7261962890625,253.61935424804688,289.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,14.991079330444336,60.0,-25.42051696777344,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59783935546875,0.0,0.0,9.571186092216522e-05,292.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001007882965495,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,7.444255606969818e-05,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.0001007893661153,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,0.000478096306324,290.98980712890625,294.1499938964844,253.5341796875,252.8441925048828,259.67010498046875,253.606674194336,289.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182410304868881e-09,0.0010198185918852,-0.0204876400530338,0.0,0.0,0.0,14.991130828857422,60.0,-25.40274810791016,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,9.55306168179959e-05,292.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001005974554573,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,7.4301591666881e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001005985031952,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13739013671875,0.0,0.0,0.0004771910025738,290.984619140625,294.1499938964844,253.5094146728516,252.8224334716797,259.5592346191406,253.5818634033203,289.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550973631238e-09,0.0010178873781114,-0.0198961403220891,0.0,0.0,0.0,14.99124240875244,60.0,-25.36272430419922,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,9.55306168179959e-05,292.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001005974554573,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,7.4301591666881e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001005985031952,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13739013671875,0.0,0.0,0.0004771910025738,290.984619140625,294.1499938964844,253.5094146728516,252.8224334716797,259.5592346191406,253.5818634033203,289.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550973631238e-09,0.0010178873781114,-0.0198961403220891,0.0,0.0,0.0,14.99124240875244,60.0,-25.36272430419922,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.533006959827615e-05,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001003862853394,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,7.414560968754813e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001003873185254,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0004761893069371,290.97930908203125,294.1499938964844,253.48521423339844,252.8011779785156,259.4501342773437,253.557846069336,289.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,14.991366386413574,60.0,-25.31684875488281,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.533006959827615e-05,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001003862853394,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,7.414560968754813e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001003873185254,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191101074219,0.0,0.0,0.0004761893069371,290.97930908203125,294.1499938964844,253.48521423339844,252.8011779785156,259.4501342773437,253.557846069336,289.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,14.991366386413574,60.0,-25.31684875488281,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,9.511326061328872e-05,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0001001579876174,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,7.397698209388182e-05,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,0.0001001590062514,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0004751063534058,290.9739074707031,294.1499938964844,253.46157836914065,252.78048706054688,259.3428039550781,253.5346221923828,289.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436476323618991e-09,0.001013440429233,-0.0185340475291013,0.0,0.0,0.0,14.991500854492188,60.0,-25.26573181152344,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,9.511326061328872e-05,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0001001579876174,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,7.397698209388182e-05,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,0.0001001590062514,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0004751063534058,290.9739074707031,294.1499938964844,253.46157836914065,252.78048706054688,259.3428039550781,253.5346221923828,289.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436476323618991e-09,0.001013440429233,-0.0185340475291013,0.0,0.0,0.0,14.991500854492188,60.0,-25.26573181152344,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
