time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,9.488427167525516e-05,292.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.991686238208786e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,7.379887392744422e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,9.99178664642386e-05,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829467773437,0.0,0.0,0.0004739625728689,290.9684143066406,294.1499938964844,253.4385528564453,252.7603454589844,259.2373046875,253.51220703125,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,14.991641998291016,60.0,-25.210369110107425,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,9.488427167525516e-05,292.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.991686238208786e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,7.379887392744422e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,9.99178664642386e-05,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829467773437,0.0,0.0,0.0004739625728689,290.9684143066406,294.1499938964844,253.4385528564453,252.7603454589844,259.2373046875,253.51220703125,289.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128578186672e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,14.991641998291016,60.0,-25.210369110107425,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.476659033680336e-05,292.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.979293827200308e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,7.370734238065779e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,9.979393507819624e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,0.0004733747337013,290.96563720703125,294.1499938964844,253.42727661132807,252.75048828125,259.18524169921875,253.5013122558593,289.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484547934453e-09,0.0010097464546561,-0.0174025669693946,0.0,0.0,0.0,14.991714477539062,60.0,-25.181415557861328,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,9.464799222769216e-05,292.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,9.966806101147084e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,7.361510506598279e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,9.966905054170638e-05,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.0004727823543362,290.9628295898437,294.1499938964844,253.4161376953125,252.74078369140625,259.13360595703125,253.49061584472656,289.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704981572648e-09,0.0010084827663376,-0.0170154850929975,0.0,0.0,0.0,14.991787910461426,60.0,-25.151905059814453,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.4410301244352e-05,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.941776806954294e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,7.3430230258964e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.941874304786325e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0004715950926765,290.9571533203125,294.1499938964844,253.3943786621093,252.7218170166016,259.0315856933594,253.46978759765625,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560521903509198e-09,0.0010059501510113,-0.0162396654486656,0.0,0.0,0.0,14.991934776306152,60.0,-25.09189224243164,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.4410301244352e-05,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.941776806954294e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,7.3430230258964e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.941874304786325e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,0.0004715950926765,290.9571533203125,294.1499938964844,253.3943786621093,252.7218170166016,259.0315856933594,253.46978759765625,289.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560521903509198e-09,0.0010059501510113,-0.0162396654486656,0.0,0.0,0.0,14.991934776306152,60.0,-25.09189224243164,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,9.417733235750347e-05,292.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.917245915858076e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,7.324903708649799e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.917341958498582e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,0.0004704314342234,290.95135498046875,294.1499938964844,253.373275756836,252.7034912109375,258.9312438964844,253.44970703125,289.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226116100731e-09,0.001003467827104,-0.0154792387038469,0.0,0.0,0.0,14.99207878112793,60.0,-25.0317440032959,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,9.417733235750347e-05,292.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.917245915858076e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,7.324903708649799e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,9.917341958498582e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,0.0004704314342234,290.95135498046875,294.1499938964844,253.373275756836,252.7034912109375,258.9312438964844,253.44970703125,289.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226116100731e-09,0.001003467827104,-0.0154792387038469,0.0,0.0,0.0,14.99207878112793,60.0,-25.0317440032959,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,9.39554229262285e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.893878450384364e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,7.307643681997433e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,9.893973037833348e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120849609375,0.0,0.0,0.0004693230148404,290.94549560546875,294.1499938964844,253.35284423828125,252.685791015625,258.83251953125,253.43035888671875,289.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,14.992216110229492,60.0,-24.973121643066406,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,9.39554229262285e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.893878450384364e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.519287109375,0.0,0.0,7.307643681997433e-05,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,9.893973037833348e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120849609375,0.0,0.0,0.0004693230148404,290.94549560546875,294.1499938964844,253.35284423828125,252.685791015625,258.83251953125,253.43035888671875,289.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,14.992216110229492,60.0,-24.973121643066406,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,9.375063382321969e-05,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.872314694803208e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,7.291715883184224e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.87240782706067e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0004683001025114,290.9395446777344,294.1499938964844,253.3331298828125,252.6687469482422,258.7354431152344,253.4117126464844,289.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863787382841,0.0,0.0,0.0,14.992341995239258,60.0,-24.91768455505371,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,9.375063382321969e-05,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.872314694803208e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,7.291715883184224e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.87240782706067e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,0.0004683001025114,290.9395446777344,294.1499938964844,253.3331298828125,252.6687469482422,258.7354431152344,253.4117126464844,289.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738522990128558e-09,0.0009989209938794,-0.0140863787382841,0.0,0.0,0.0,14.992341995239258,60.0,-24.91768455505371,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,9.365656296722592e-05,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.86240920610726e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,7.284399180207402e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.86250161076896e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0004678302211686,290.9365234375,294.1499938964844,253.32354736328125,252.6604919433593,258.6875,253.40264892578125,289.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979242458939,5.6213047550102155e-09,0.0009979186579585,-0.0137792993336915,0.0,0.0,0.0,14.99240016937256,60.0,-24.891674041748047,-0.0,-6.789755957470335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48541259765625,0.0,0.0,9.356861846754327e-05,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.853148367255926e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,7.277559052454308e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.853240771917626e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773254394531,0.0,0.0,0.0004673909570556,290.9334716796875,294.1499938964844,253.3141326904297,252.65240478515625,258.63995361328125,253.39370727539065,289.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969869861379,5.511715528427885e-09,0.0009969815146178,-0.0134922042489051,0.0,0.0,0.0,14.992454528808594,60.0,-24.8669490814209,-0.0,-6.777008820790797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,9.341307304566726e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.836769459070638e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48541259765625,0.0,0.0,7.265460590133443e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.836860408540816e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.0004666140011977,290.9273376464844,294.1499938964844,253.2958831787109,252.63674926757807,258.5458984375,253.37625122070312,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953292319551,5.317884355093838e-09,0.0009953238768503,-0.0129844071343541,0.0,0.0,0.0,14.99255084991455,60.0,-24.821983337402344,-0.0,-6.75449172149456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,9.341307304566726e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.836769459070638e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48541259765625,0.0,0.0,7.265460590133443e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.836860408540816e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.0004666140011977,290.9273376464844,294.1499938964844,253.2958831787109,252.63674926757807,258.5458984375,253.37625122070312,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953292319551,5.317884355093838e-09,0.0009953238768503,-0.0129844071343541,0.0,0.0,0.0,14.99255084991455,60.0,-24.821983337402344,-0.0,-6.75449172149456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,9.328775195172057e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.823574509937316e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,7.255714444909245e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.82366400421597e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0004659880651161,290.9211120605469,294.1499938964844,253.27838134765625,252.621810913086,258.4533996582031,253.3593139648437,289.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161719052182434e-09,0.0009939884766936,-0.0125752808526158,0.0,0.0,0.0,14.99262809753418,60.0,-24.784412384033203,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,9.328775195172057e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.823574509937316e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,7.255714444909245e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.82366400421597e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0004659880651161,290.9211120605469,294.1499938964844,253.27838134765625,252.621810913086,258.4533996582031,253.3593139648437,289.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939935989677,5.161719052182434e-09,0.0009939884766936,-0.0125752808526158,0.0,0.0,0.0,14.99262809753418,60.0,-24.784412384033203,-0.0,-6.736377144989093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,9.319500532001256e-05,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.81380871962756e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,7.248500332934782e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.813896758714692e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0004655248194467,290.9147644042969,294.1499938964844,253.26168823242188,252.6076202392578,258.3623962402344,253.34283447265625,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930050000548,5.04612973628582e-09,0.0009929999941959,-0.0122724520042538,0.0,0.0,0.0,14.992685317993164,60.0,-24.754648208618164,-0.0,-6.722984835505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,9.319500532001256e-05,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.81380871962756e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,7.248500332934782e-05,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.813896758714692e-05,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0004655248194467,290.9147644042969,294.1499938964844,253.26168823242188,252.6076202392578,258.3623962402344,253.34283447265625,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930050000548,5.04612973628582e-09,0.0009929999941959,-0.0122724520042538,0.0,0.0,0.0,14.992685317993164,60.0,-24.754648208618164,-0.0,-6.722984835505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,9.31338727241382e-05,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.807371679926292e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,7.243745494633913e-05,290.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.80745899141766e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0004652194911614,290.9083251953125,294.1499938964844,253.24578857421875,252.5941925048828,258.2727355957031,253.32669067382807,289.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.9699275805892285e-09,0.000992348184809,-0.0120728109031915,0.0,0.0,0.0,14.99272346496582,60.0,-24.73248291015625,-0.0,-6.714163447441025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,9.31338727241382e-05,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.807371679926292e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,7.243745494633913e-05,290.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.80745899141766e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0004652194911614,290.9083251953125,294.1499938964844,253.24578857421875,252.5941925048828,258.2727355957031,253.32669067382807,289.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923531906679,4.9699275805892285e-09,0.000992348184809,-0.0120728109031915,0.0,0.0,0.0,14.99272346496582,60.0,-24.73248291015625,-0.0,-6.714163447441025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,9.311411849921568e-05,292.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,9.805291483644396e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,7.242208812385798e-05,290.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.805378067540003e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,0.0004651208291761,290.9050598144531,294.1499938964844,253.23814392089844,252.5877685546875,258.2284240722656,253.31874084472656,289.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921424789354,4.945298837100154e-09,0.0009921375894919,-0.0120082851499319,0.0,0.0,0.0,14.992735862731934,60.0,-24.724266052246094,-0.0,-6.71131346052789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,9.310324094258247e-05,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.804147703107446e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,7.24136334611103e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.804233559407294e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,0.0004650665505323,290.9017639160156,294.1499938964844,253.230712890625,252.58154296875,258.1844787597656,253.3108673095703,289.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920265292748,4.931739017166592e-09,0.0009920216398313,-0.0119727598503232,0.0,0.0,0.0,14.992742538452148,60.0,-24.718156814575195,-0.0,-6.709745292710069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,9.31023678276688e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.804056026041508e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,7.241294952109456e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.804140427149832e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,0.0004650621849577,290.8951416015625,294.1499938964844,253.2164764404297,252.56968688964844,258.09747314453125,253.2953186035156,289.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920167503878,4.930611474662783e-09,0.0009920118609443,-0.0119698056951165,0.0,0.0,0.0,14.992742538452148,60.0,-24.711280822753903,-0.0,-6.709614552846689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,9.31023678276688e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.804056026041508e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,7.241294952109456e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.804140427149832e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,0.0004650621849577,290.8951416015625,294.1499938964844,253.2164764404297,252.56968688964844,258.09747314453125,253.2953186035156,289.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920167503878,4.930611474662783e-09,0.0009920118609443,-0.0119698056951165,0.0,0.0,0.0,14.992742538452148,60.0,-24.711280822753903,-0.0,-6.709614552846689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.312741894973442e-05,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,9.806695015868172e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,7.243243453558534e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.806779416976497e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,0.0004651873896364,290.8883972167969,294.1499938964844,253.2031097412109,252.55865478515625,258.01177978515625,253.280029296875,289.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922834578901,4.961799415781343e-09,0.0009922784520313,-0.0120515162125229,0.0,0.0,0.0,14.992727279663086,60.0,-24.71117782592773,-0.0,-6.713223399401613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.312741894973442e-05,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,9.806695015868172e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,7.243243453558534e-05,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.806779416976497e-05,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,0.0004651873896364,290.8883972167969,294.1499938964844,253.2031097412109,252.55865478515625,258.01177978515625,253.280029296875,289.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922834578901,4.961799415781343e-09,0.0009922784520313,-0.0120515162125229,0.0,0.0,0.0,14.992727279663086,60.0,-24.71117782592773,-0.0,-6.713223399401613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,9.317476360592992e-05,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.811681229621172e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063720703125,0.0,0.0,7.246925815707073e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.811764175537974e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0004654239164665,290.8815612792969,294.1499938964844,253.1906280517578,252.5484619140625,257.92730712890625,253.2650146484375,289.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.02074737340763e-09,0.0009927825303748,-0.0122059537097811,0.0,0.0,0.0,14.992697715759276,60.0,-24.716955184936523,-0.0,-6.720046030750383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,9.317476360592992e-05,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.811681229621172e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063720703125,0.0,0.0,7.246925815707073e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.811764175537974e-05,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0004654239164665,290.8815612792969,294.1499938964844,253.1906280517578,252.5484619140625,257.92730712890625,253.2650146484375,289.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.02074737340763e-09,0.0009927825303748,-0.0122059537097811,0.0,0.0,0.0,14.992697715759276,60.0,-24.716955184936523,-0.0,-6.720046030750383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,9.324024722445756e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.818578109843656e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,7.252018986037001e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.818659600568937e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0004657510726246,290.8746032714844,294.1499938964844,253.17906188964844,252.53912353515625,257.84405517578125,253.25035095214844,289.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102307909510273e-09,0.0009934798581525,-0.012419631704688,0.0,0.0,0.0,14.992657661437988,60.0,-24.7275619506836,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38494873046875,0.0,0.0,9.324024722445756e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.818578109843656e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,7.252018986037001e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.818659600568937e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0004657510726246,290.8746032714844,294.1499938964844,253.17906188964844,252.53912353515625,257.84405517578125,253.25035095214844,289.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102307909510273e-09,0.0009934798581525,-0.012419631704688,0.0,0.0,0.0,14.992657661437988,60.0,-24.7275619506836,-0.0,-6.729491985879579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,9.327813313575462e-05,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,9.822567517403512e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,7.254965748870745e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.822649008128792e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0004659403057303,290.87109375,294.1499938964844,253.1736297607422,252.5347900390625,257.8028564453125,253.2431488037109,289.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494910557892135e-09,0.000993883353658,-0.0125432452186942,0.0,0.0,0.0,14.992634773254396,60.0,-24.734281539916992,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,9.331927867606282e-05,292.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,9.82690107775852e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,7.258165715029463e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.826981840888038e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0004661458951886,290.8675537109375,294.1499938964844,253.16842651367188,252.5306701660156,257.76202392578125,253.236068725586,289.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.2007429474087985e-09,0.0009943215409293,-0.0126775177195668,0.0,0.0,0.0,14.992609024047852,60.0,-24.741832733154297,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.340732503915206e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.836173558142036e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,7.265013846335933e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.836253593675792e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0004665857122745,290.8603820800781,294.1499938964844,253.15872192382807,252.5231170654297,257.6811218261719,253.22227478027344,289.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.0129648176953196,0.0,0.0,0.0,14.992554664611816,60.0,-24.75846672058105,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.340732503915206e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.836173558142036e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,7.265013846335933e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.836253593675792e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0004665857122745,290.8603820800781,294.1499938964844,253.15872192382807,252.5231170654297,257.6811218261719,253.22227478027344,289.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.0129648176953196,0.0,0.0,0.0,14.992554664611816,60.0,-24.75846672058105,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,9.349946776637807e-05,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.845877502812073e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,7.272180664585903e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.845956810750069e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,0.0004670460475608,290.8531188964844,294.1499938964844,253.1499938964844,252.5164794921875,257.6014709472656,253.2091064453125,289.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251847458886e-09,0.000996240763925,-0.0132655138149857,0.0,0.0,0.0,14.992497444152832,60.0,-24.776281356811523,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,9.349946776637807e-05,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.845877502812073e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,7.272180664585903e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.845956810750069e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,0.0004670460475608,290.8531188964844,294.1499938964844,253.1499938964844,252.5164794921875,257.6014709472656,253.2091064453125,289.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251847458886e-09,0.000996240763925,-0.0132655138149857,0.0,0.0,0.0,14.992497444152832,60.0,-24.776281356811523,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.35973585001193e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.856186079559848e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,7.279794226633385e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.85626465990208e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0004675350501202,290.8457336425781,294.1499938964844,253.14453125,252.51251220703125,257.52294921875,253.1968231201172,289.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972833795472,-0.013584928587079,0.0,0.0,0.0,14.992437362670898,60.0,-24.79405975341797,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
