time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.35973585001193e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.856186079559848e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,7.279794226633385e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.85626465990208e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0004675350501202,290.8457336425781,294.1499938964844,253.14453125,252.51251220703125,257.52294921875,253.1968231201172,289.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972833795472,-0.013584928587079,0.0,0.0,0.0,14.992437362670898,60.0,-24.79405975341797,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.370699990540744e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.867733751889318e-05,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,7.288322376552969e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.867810877040029e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,0.0004680827842094,290.8382568359375,294.1499938964844,253.14431762695312,252.5127410888672,257.44580078125,253.18649291992188,289.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691295388371e-09,0.0009984512580558,-0.0139427362009882,0.0,0.0,0.0,14.992369651794434,60.0,-24.81122779846192,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,9.370699990540744e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.867733751889318e-05,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378601074219,0.0,0.0,7.288322376552969e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.867810877040029e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417907714844,0.0,0.0,0.0004680827842094,290.8382568359375,294.1499938964844,253.14431762695312,252.5127410888672,257.44580078125,253.18649291992188,289.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691295388371e-09,0.0009984512580558,-0.0139427362009882,0.0,0.0,0.0,14.992369651794434,60.0,-24.81122779846192,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.376524394610895e-05,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.873866656562312e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,7.292851660167798e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.873943781713024e-05,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,0.0004683737060986,290.83447265625,294.1499938964844,253.1460723876953,252.51434326171875,257.4076843261719,253.18209838867188,289.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327828168869,0.0,0.0,0.0,14.99233341217041,60.0,-24.819623947143555,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,9.382639836985618e-05,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.880306606646629e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.297608681255952e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.880383004201576e-05,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,0.0004686792090069,290.8306579589844,294.1499938964844,253.1490173339844,252.5168609619141,257.36993408203125,253.1785125732422,289.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414551321108e-09,0.0009997229790315,-0.0143323456868529,0.0,0.0,0.0,14.99229621887207,60.0,-24.827823638916016,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,9.3954244221095e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.893770038615912e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,7.307552004931495e-05,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.8938457085751e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,0.0004693178634624,290.8229675292969,294.1499938964844,253.15821838378903,252.5245819091797,257.2952880859375,253.1733245849609,289.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670715133068e-09,0.0010010846890509,-0.0147495409473776,0.0,0.0,0.0,14.992217063903809,60.0,-24.843706130981445,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,9.3954244221095e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.893770038615912e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,7.307552004931495e-05,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.8938457085751e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,0.0004693178634624,290.8229675292969,294.1499938964844,253.15821838378903,252.5245819091797,257.2952880859375,253.1733245849609,289.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670715133068e-09,0.0010010846890509,-0.0147495409473776,0.0,0.0,0.0,14.992217063903809,60.0,-24.843706130981445,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.408765617990866e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.9078199127689e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,7.317928975680843e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.907894855132326e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,0.0004699843411799,290.8151550292969,294.1499938964844,253.17156982421875,252.5355682373047,257.2221374511719,253.1718292236328,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,14.99213409423828,60.0,-24.85836601257324,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,9.408765617990866e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.9078199127689e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,7.317928975680843e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.907894855132326e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922302246094,0.0,0.0,0.0004699843411799,290.8151550292969,294.1499938964844,253.17156982421875,252.5355682373047,257.2221374511719,253.1718292236328,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,14.99213409423828,60.0,-24.85836601257324,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.422319999430329e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.922094614012168e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,7.328471110668033e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.92216810118407e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0004706614417955,290.8072509765625,294.1499938964844,253.1886749267578,252.54953002929688,257.150390625,253.1739196777344,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,14.992051124572754,60.0,-24.87137985229492,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,9.422319999430329e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.922094614012168e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,7.328471110668033e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.92216810118407e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,0.0004706614417955,290.8072509765625,294.1499938964844,253.1886749267578,252.54953002929688,257.150390625,253.1739196777344,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,14.992051124572754,60.0,-24.87137985229492,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.435661922907455e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.936145215760916e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,7.338848081417382e-05,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.936217975337058e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0004713279486168,290.7992248535156,294.1499938964844,253.2091827392578,252.566162109375,257.0802001953125,253.1801147460937,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,14.991968154907228,60.0,-24.88179397583008,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,9.435661922907455e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.936145215760916e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,7.338848081417382e-05,290.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.936217975337058e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0004713279486168,290.7992248535156,294.1499938964844,253.2091827392578,252.566162109375,257.0802001953125,253.1801147460937,289.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,14.991968154907228,60.0,-24.88179397583008,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,9.442111331736668e-05,292.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,9.942936594597997e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,7.3438641265966e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.943009354174136e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65106201171875,0.0,0.0,0.0004716500989161,290.795166015625,294.1499938964844,253.2205810546875,252.57537841796875,257.0457458496094,253.18478393554688,289.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,14.991928100585938,60.0,-24.885740280151367,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,9.448364289710298e-05,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.949522063834591e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,7.348728104261681e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.949594095814972e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,0.0004719624703284,290.79107666015625,294.1499938964844,253.23269653320312,252.58514404296875,257.0116271972656,253.1903839111328,289.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,14.99188995361328,60.0,-24.888830184936523,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.459991997573523e-05,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.961766772903502e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,7.35777139198035e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.96183807728812e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0004725433245766,290.7828369140625,294.1499938964844,253.25885009765625,252.60617065429688,256.944580078125,253.204345703125,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,14.99181842803955,60.0,-24.89174461364746,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.459991997573523e-05,292.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,9.961766772903502e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,7.35777139198035e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.96183807728812e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263732910156,0.0,0.0,0.0004725433245766,290.7828369140625,294.1499938964844,253.25885009765625,252.60617065429688,256.944580078125,253.204345703125,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,14.99181842803955,60.0,-24.89174461364746,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.470144868828356e-05,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.972458792617545e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,7.365667988779023e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.972529369406402e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0004730504879262,290.77447509765625,294.1499938964844,253.28726196289065,252.62893676757807,256.87921142578125,253.2219696044922,289.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922453721358579e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,14.991755485534668,60.0,-24.889482498168945,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.470144868828356e-05,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.972458792617545e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,7.365667988779023e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.972529369406402e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0004730504879262,290.77447509765625,294.1499938964844,253.28726196289065,252.62893676757807,256.87921142578125,253.2219696044922,289.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922453721358579e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,14.991755485534668,60.0,-24.889482498168945,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.478533320361748e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.981292532756925e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,7.372192339971662e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.98136238195002e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0004734695539809,290.7660217285156,294.1499938964844,253.3175506591797,252.65313720703125,256.8154602050781,253.2427978515625,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,14.991703987121582,60.0,-24.88158798217773,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.478533320361748e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.981292532756925e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,7.372192339971662e-05,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.98136238195002e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0004734695539809,290.7660217285156,294.1499938964844,253.3175506591797,252.65313720703125,256.8154602050781,253.2427978515625,289.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,14.991703987121582,60.0,-24.88158798217773,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.484981273999438e-05,292.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,9.988083183998242e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.377206929959357e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.988152305595575e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0004737916751764,290.7574768066406,294.1499938964844,253.34933471679688,252.678451538086,256.7532958984375,253.26641845703125,289.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,14.991663932800291,60.0,-24.867725372314453,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.484981273999438e-05,292.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,9.988083183998242e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.377206929959357e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.988152305595575e-05,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0004737916751764,290.7574768066406,294.1499938964844,253.34933471679688,252.678451538086,256.7532958984375,253.26641845703125,289.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,14.991663932800291,60.0,-24.867725372314453,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.487453644396736e-05,292.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,9.990687249228358e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,7.379129965556785e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.990756370825692e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,0.0004739151918329,290.7531433105469,294.1499938964844,253.36569213867188,252.69143676757807,256.7228698730469,253.2792205810547,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108947753906,7.1380412691723905e-09,0.0010108876740559,-0.0177523884922266,0.0,0.0,0.0,14.99164867401123,60.0,-24.858348846435547,-0.0,-6.967412247149697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.4894552603364e-05,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,9.992795821744949e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.380687020486221e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.992864215746522e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0004740152216982,290.7488098144531,294.1499938964844,253.3822631835937,252.7045745849609,256.69287109375,253.2925720214844,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111080482602,7.162968884699694e-09,0.0010111008305102,-0.0178176816552877,0.0,0.0,0.0,14.991636276245115,60.0,-24.84756088256836,-0.0,-6.970351762447535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.492119716014712e-05,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.99560215859674e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.38275921321474e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.995669825002552e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,0.0004741483426187,290.74005126953125,294.1499938964844,253.4159393310547,252.7312164306641,256.6340026855469,253.32061767578125,289.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196137907783395e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,14.991620063781738,60.0,-24.822021484375,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.492119716014712e-05,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.99560215859674e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.38275921321474e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.995669825002552e-05,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,0.0004741483426187,290.74005126953125,294.1499938964844,253.4159393310547,252.7312164306641,256.6340026855469,253.32061767578125,289.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196137907783395e-09,0.0010113845346495,-0.0179045591503381,0.0,0.0,0.0,14.991620063781738,60.0,-24.822021484375,-0.0,-6.974263300207896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.493134712101892e-05,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.996672451961786e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.38354938221164e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.996738663176076e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,0.000474199099699,290.731201171875,294.1499938964844,253.4499969482422,252.758056640625,256.57684326171875,253.35025024414065,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,14.991613388061523,60.0,-24.791318893432617,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.493134712101892e-05,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.996672451961786e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.38354938221164e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.996738663176076e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,0.000474199099699,290.731201171875,294.1499938964844,253.4499969482422,252.758056640625,256.57684326171875,253.35025024414065,289.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,14.991613388061523,60.0,-24.791318893432617,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.493115794612096e-05,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.996652806876229e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.383534830296412e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.996718290494756e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0004741981683764,290.72222900390625,294.1499938964844,253.4840545654297,252.7848052978516,256.5213623046875,253.38107299804688,289.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114974575117,7.208502239564041e-09,0.0010114902397617,-0.0179369430989027,0.0,0.0,0.0,14.991613388061523,60.0,-24.756872177124023,-0.0,-6.975721333901674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.493115794612096e-05,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.996652806876229e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.383534830296412e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.996718290494756e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0004741981683764,290.72222900390625,294.1499938964844,253.4840545654297,252.7848052978516,256.5213623046875,253.38107299804688,289.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114974575117,7.208502239564041e-09,0.0010114902397617,-0.0179369430989027,0.0,0.0,0.0,14.991613388061523,60.0,-24.756872177124023,-0.0,-6.975721333901674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.497034625383094e-05,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001000078045763,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.386582728940994e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001000084521365,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0004743939498439,290.71319580078125,294.1499938964844,253.51773071289065,252.8111572265625,256.46746826171875,253.41278076171875,289.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,14.991589546203612,60.0,-24.72646141052246,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.497034625383094e-05,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001000078045763,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.386582728940994e-05,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001000084521365,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0004743939498439,290.71319580078125,294.1499938964844,253.51773071289065,252.8111572265625,256.46746826171875,253.41278076171875,289.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,14.991589546203612,60.0,-24.72646141052246,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.4993258244358e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0001000319316517,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.388364610960707e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.000100032571936,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0004745084152091,290.7086486816406,294.1499938964844,253.5343170166016,252.82408142089844,256.44110107421875,253.4288787841797,289.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,14.991575241088867,60.0,-24.71390151977539,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.500169107923284e-05,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.00010004080832,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.389020174741745e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001000414558802,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0004745505284518,290.7040405273437,294.1499938964844,253.5506591796875,252.8367919921875,256.41510009765625,253.445068359375,289.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963239894363605e-09,0.0010122412350028,-0.0181669667363166,0.0,0.0,0.0,14.991570472717283,60.0,-24.700443267822266,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.496803249930964e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001000053816824,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.386402285192162e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001000060146907,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,0.0004743824829347,290.69482421875,294.1499938964844,253.5824584960937,252.8614501953125,256.3642578125,253.47726440429688,289.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,14.99159049987793,60.0,-24.664684295654297,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.496803249930964e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001000053816824,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.386402285192162e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001000060146907,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,0.0004743824829347,290.69482421875,294.1499938964844,253.5824584960937,252.8614501953125,256.3642578125,253.47726440429688,289.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,14.99159049987793,60.0,-24.664684295654297,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.488136129220948e-05,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,9.99141120701097e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.379661110462621e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.991473780246451e-05,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0004739495343528,290.6854858398437,294.1499938964844,253.6127471923828,252.88479614257807,256.31494140625,253.5087432861328,289.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,14.991644859313965,60.0,-24.6157283782959,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.488136129220948e-05,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,9.99141120701097e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.379661110462621e-05,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.991473780246451e-05,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0004739495343528,290.6854858398437,294.1499938964844,253.6127471923828,252.88479614257807,256.31494140625,253.5087432861328,289.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,14.991644859313965,60.0,-24.6157283782959,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
