time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.47768276091665e-05,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,9.980404865927994e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.371530955424532e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.980465983971952e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0004734274407383,290.67608642578125,294.1499938964844,253.6411590576172,252.90655517578125,256.2669982910156,253.5391540527344,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,14.991708755493164,60.0,-24.55917930603028,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.47768276091665e-05,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,9.980404865927994e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.371530955424532e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.980465983971952e-05,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0004734274407383,290.67608642578125,294.1499938964844,253.6411590576172,252.90655517578125,256.2669982910156,253.5391540527344,289.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,14.991708755493164,60.0,-24.55917930603028,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.467907511861996e-05,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.970111568691208e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.363928307313472e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.970171959139408e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.0004729391657747,290.6666259765625,294.1499938964844,253.66729736328125,252.9264373779297,256.22052001953125,253.56814575195312,289.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,14.991769790649414,60.0,-24.5024356842041,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.467907511861996e-05,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.970111568691208e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.363928307313472e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.970171959139408e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.0004729391657747,290.6666259765625,294.1499938964844,253.66729736328125,252.9264373779297,256.22052001953125,253.56814575195312,289.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,14.991769790649414,60.0,-24.5024356842041,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.463296737521888e-05,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,9.965256322175264e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,7.360341987805441e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.965316712623462e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0004727088380604,290.661865234375,294.1499938964844,253.67941284179688,252.93556213378903,256.19775390625,253.5821228027344,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,14.99179744720459,60.0,-24.475011825561523,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.458938438910992e-05,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,9.960667375708e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,7.356952119152993e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.960727038560437e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0004724911705125,290.6570739746094,294.1499938964844,253.69081115722656,252.94412231445312,256.1753234863281,253.5956268310547,289.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.7825114413722085e-09,0.0010078479535877,-0.0168211460113525,0.0,0.0,0.0,14.991825103759766,60.0,-24.448673248291016,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.450911602471024e-05,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,9.952214895747602e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.350708619924262e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.952273831004276e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0004720902361441,290.6474304199219,294.1499938964844,253.71131896972656,252.95933532714844,256.1312561035156,253.6214294433593,289.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682476350050592e-09,0.0010069925338029,-0.0165591165423393,0.0,0.0,0.0,14.99187469482422,60.0,-24.398889541625977,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.450911602471024e-05,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,9.952214895747602e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.350708619924262e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.952273831004276e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0004720902361441,290.6474304199219,294.1499938964844,253.71131896972656,252.95933532714844,256.1312561035156,253.6214294433593,289.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682476350050592e-09,0.0010069925338029,-0.0165591165423393,0.0,0.0,0.0,14.99187469482422,60.0,-24.398889541625977,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.44385610637255e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,9.94478614302352e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.345221820287406e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.944844350684434e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,0.0004717378469649,290.6377258300781,294.1499938964844,253.7284240722656,252.97178649902344,256.08837890625,253.6451416015625,289.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556012373687e-09,0.0010062406072393,-0.0163288153707981,0.0,0.0,0.0,14.991917610168455,60.0,-24.353981018066406,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.44385610637255e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,9.94478614302352e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.345221820287406e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.944844350684434e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36651611328125,0.0,0.0,0.0004717378469649,290.6377258300781,294.1499938964844,253.7284240722656,252.97178649902344,256.08837890625,253.6451416015625,289.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556012373687e-09,0.0010062406072393,-0.0163288153707981,0.0,0.0,0.0,14.991917610168455,60.0,-24.353981018066406,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.437945118406788e-05,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.938562288880348e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.340624142671004e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.9386197689455e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,0.0004714426177088,290.6279296875,294.1499938964844,253.7417755126953,252.9811553955078,256.0466613769531,253.6662750244141,289.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056172031909,6.5208869415300805e-09,0.0010056106839329,-0.0161358434706926,0.0,0.0,0.0,14.991954803466797,60.0,-24.31466293334961,-0.0,-6.894848070260198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.437945118406788e-05,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.938562288880348e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.340624142671004e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.9386197689455e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,0.0004714426177088,290.6279296875,294.1499938964844,253.7417755126953,252.9811553955078,256.0466613769531,253.6662750244141,289.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056172031909,6.5208869415300805e-09,0.0010056106839329,-0.0161358434706926,0.0,0.0,0.0,14.991954803466797,60.0,-24.31466293334961,-0.0,-6.894848070260198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.433132072445004e-05,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.93349458440207e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,7.336880662478507e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.93355133687146e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0004712021909654,290.6180419921875,294.1499938964844,253.75099182128903,252.9871826171875,256.005859375,253.6848907470703,289.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460897150617484e-09,0.0010050976416096,-0.0159787032753229,0.0,0.0,0.0,14.991984367370604,60.0,-24.280500411987305,-0.0,-6.887815118261642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.433132072445004e-05,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,9.93349458440207e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,7.336880662478507e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.93355133687146e-05,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0004712021909654,290.6180419921875,294.1499938964844,253.75099182128903,252.9871826171875,256.005859375,253.6848907470703,289.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460897150617484e-09,0.0010050976416096,-0.0159787032753229,0.0,0.0,0.0,14.991984367370604,60.0,-24.280500411987305,-0.0,-6.887815118261642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.431223588762804e-05,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,9.931484964909032e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.335395639529452e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.93154098978266e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0004711068759206,290.6130676269531,294.1499938964844,253.75392150878903,252.9888458251953,255.9857940673828,253.6930389404297,289.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004900666885,6.437106403467396e-09,0.001004894147627,-0.0159163828939199,0.0,0.0,0.0,14.991995811462402,60.0,-24.265844345092773,-0.0,-6.88502694856652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.42962578847073e-05,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,9.929802763508631e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.33415363356471e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.929858788382262e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,0.0004710271023213,290.60809326171875,294.1499938964844,253.75567626953125,252.98956298828125,255.9659423828125,253.7003936767578,289.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417194775565349e-09,0.0010047239484265,-0.0158642251044511,0.0,0.0,0.0,14.992006301879885,60.0,-24.252744674682617,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.427453915122896e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,9.927515930030496e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.332464156206697e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,9.927571227308364e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0004709186032414,290.5980224609375,294.1499938964844,253.75547790527344,252.9879913330078,255.92677307128903,253.712631225586,289.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,14.992019653320312,60.0,-24.23142433166504,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.427453915122896e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,9.927515930030496e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.332464156206697e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,9.927571227308364e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0004709186032414,290.5980224609375,294.1499938964844,253.75547790527344,252.9879913330078,255.92677307128903,253.712631225586,289.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,14.992019653320312,60.0,-24.23142433166504,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.42668120842427e-05,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.92670320556499e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.331863162107766e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.926757775247096e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.000470880040666,290.5879211425781,294.1499938964844,253.75,252.982177734375,255.88821411132807,253.7213134765625,289.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,14.992024421691896,60.0,-24.216991424560547,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.42668120842427e-05,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.92670320556499e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.331863162107766e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.926757775247096e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.000470880040666,290.5879211425781,294.1499938964844,253.75,252.982177734375,255.88821411132807,253.7213134765625,289.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,14.992024421691896,60.0,-24.216991424560547,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.425154712516814e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,9.925095946528018e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.330675725825131e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.925149788614362e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0004708038177341,290.57769775390625,294.1499938964844,253.74127197265625,252.97373962402344,255.8501892089844,253.72642517089844,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361420723521861e-09,0.001004246994853,-0.0157181248068809,0.0,0.0,0.0,14.99203395843506,60.0,-24.206342697143555,-0.0,-6.876160085766969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.425154712516814e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,9.925095946528018e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,7.330675725825131e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.925149788614362e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0004708038177341,290.57769775390625,294.1499938964844,253.74127197265625,252.97373962402344,255.8501892089844,253.72642517089844,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361420723521861e-09,0.001004246994853,-0.0157181248068809,0.0,0.0,0.0,14.99203395843506,60.0,-24.206342697143555,-0.0,-6.876160085766969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.418233821634205e-05,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,9.917808347381651e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.325292972382158e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.917862189467996e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0004704581515397,290.56744384765625,294.1499938964844,253.7315826416016,252.9644775390625,255.81268310546875,253.7282257080078,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275173713987669e-09,0.0010035096202045,-0.0154921989887952,0.0,0.0,0.0,14.99207592010498,60.0,-24.1892204284668,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.418233821634205e-05,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,9.917808347381651e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.325292972382158e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.917862189467996e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0004704581515397,290.56744384765625,294.1499938964844,253.7315826416016,252.9644775390625,255.81268310546875,253.7282257080078,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275173713987669e-09,0.0010035096202045,-0.0154921989887952,0.0,0.0,0.0,14.99207592010498,60.0,-24.1892204284668,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.412129293195905e-05,292.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.911380766425282e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.320545410038903e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182067871094,0.0,0.0,9.911433880915864e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0004701532598119,290.562255859375,294.1499938964844,253.72637939453125,252.9595489501953,255.7941436767578,253.7280731201172,288.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028656106442,6.199113222749021e-09,0.0010028593242168,-0.0152929546311497,0.0,0.0,0.0,14.992114067077637,60.0,-24.17525100708008,-0.0,-6.857165146811894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.404947923030704e-05,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,9.90381886367686e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,7.314959657378495e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,9.903871250571684e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0004697945259977,290.5570983886719,294.1499938964844,253.720932006836,252.9544372558593,255.7757263183593,253.72732543945312,288.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021004127338,6.109629246964232e-09,0.0010020942427217,-0.0150585444644093,0.0,0.0,0.0,14.992157936096191,60.0,-24.15800666809082,-0.0,-6.846703826113298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.392222273163496e-05,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,9.89041873253882e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.305062172235921e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.89047111943364e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004691588983405,290.5466613769531,294.1499938964844,253.70936584472656,252.943603515625,255.73927307128903,253.7242889404297,288.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007441742345,5.951061865516749e-09,0.0010007382370531,-0.0146431596949696,0.0,0.0,0.0,14.992237091064451,60.0,-24.120849609375,-0.0,-6.82818566133392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.392222273163496e-05,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,9.89041873253882e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.305062172235921e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.89047111943364e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004691588983405,290.5466613769531,294.1499938964844,253.70936584472656,252.943603515625,255.73927307128903,253.7242889404297,288.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007441742345,5.951061865516749e-09,0.0010007382370531,-0.0146431596949696,0.0,0.0,0.0,14.992237091064451,60.0,-24.120849609375,-0.0,-6.82818566133392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.3837697932031e-05,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.88151878118515e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.298487616935745e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.88156971288845e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004687366890721,290.53619384765625,294.1499938964844,253.69688415527344,252.9320373535156,255.70330810546875,253.7193298339844,288.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,14.992289543151855,60.0,-24.09146881103516,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,9.3837697932031e-05,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.88151878118515e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.298487616935745e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.88156971288845e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004687366890721,290.53619384765625,294.1499938964844,253.69688415527344,252.9320373535156,255.70330810546875,253.7193298339844,288.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,14.992289543151855,60.0,-24.09146881103516,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.375326771987602e-05,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.872627560980618e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.291920337593183e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,9.872677765088156e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004683149454649,290.525634765625,294.1499938964844,253.6835174560547,252.91970825195312,255.66778564453125,253.7128143310547,288.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,14.99234104156494,60.0,-24.06557273864746,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.375326771987602e-05,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.872627560980618e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.291920337593183e-05,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,9.872677765088156e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004683149454649,290.525634765625,294.1499938964844,253.6835174560547,252.91970825195312,255.66778564453125,253.7128143310547,288.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514730234736e-09,0.0009989377576857,-0.0140915960073471,0.0,0.0,0.0,14.99234104156494,60.0,-24.06557273864746,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.366786980535836e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,9.863635204965247e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,7.285278115887195e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.863685409072788e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004678883997257,290.5150146484375,294.1499938964844,253.66929626464844,252.9066772460937,255.6326141357422,253.7051239013672,288.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,14.99239444732666,60.0,-24.040876388549805,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.366786980535836e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,9.863635204965247e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,7.285278115887195e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.863685409072788e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004678883997257,290.5150146484375,294.1499938964844,253.66929626464844,252.9066772460937,255.6326141357422,253.7051239013672,288.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,14.99239444732666,60.0,-24.040876388549805,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.362437413074076e-05,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,9.859055717242882e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,7.281895523192361e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,9.859105193754658e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0004676711396314,290.5096740722656,294.1499938964844,253.661865234375,252.89990234375,255.6151885986328,253.7007598876953,288.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,14.99242115020752,60.0,-24.028738021850582,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.358025999972595e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,9.854410745901988e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,7.278464909177274e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.854460222413763e-05,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004674508236348,290.5043334960937,294.1499938964844,253.6542205810547,252.8929443359375,255.5978546142578,253.69610595703125,288.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,14.99244785308838,60.0,-24.016626358032227,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.34890704229474e-05,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,9.844808664638548e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.271372305694968e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.844857413554564e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004669953486882,290.4935913085937,294.1499938964844,253.6383209228516,252.87852478027344,255.56344604492188,253.68605041503903,288.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,14.992504119873049,60.0,-23.99227333068848,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.34890704229474e-05,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,9.844808664638548e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.271372305694968e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.844857413554564e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004669953486882,290.4935913085937,294.1499938964844,253.6383209228516,252.87852478027344,255.56344604492188,253.68605041503903,288.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,14.992504119873049,60.0,-23.99227333068848,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.339227835880592e-05,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,9.8346165032126e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.263843872351572e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.834664524532856e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004665118467528,290.4827880859375,294.1499938964844,253.62161254882807,252.86343383789065,255.5294189453125,253.67495727539065,288.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,14.99256420135498,60.0,-23.967300415039062,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
