time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.339227835880592e-05,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,9.8346165032126e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.263843872351572e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.834664524532856e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004665118467528,290.4827880859375,294.1499938964844,253.62161254882807,252.86343383789065,255.5294189453125,253.67495727539065,288.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,14.99256420135498,60.0,-23.967300415039062,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.3288799689617e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,9.8237200290896e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,7.255795208038762e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,9.823767322814092e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004659949918277,290.4718933105469,294.1499938964844,253.6041259765625,252.8477020263672,255.4957275390625,253.66297912597656,288.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,14.99262809753418,60.0,-23.94135284423828,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.3288799689617e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963134765625,0.0,0.0,9.8237200290896e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,7.255795208038762e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,9.823767322814092e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004659949918277,290.4718933105469,294.1499938964844,253.6041259765625,252.8477020263672,255.4957275390625,253.66297912597656,288.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,14.99262809753418,60.0,-23.94135284423828,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.317746298620476e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,9.811996278585866e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.247135363286361e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.812042844714596e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004654388467315,290.4609680175781,294.1499938964844,253.5858612060547,252.83132934570312,255.4623413085937,253.65025329589844,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,14.99269676208496,60.0,-23.914087295532227,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.317746298620476e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,9.811996278585866e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.247135363286361e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71697998046875,0.0,0.0,9.812042844714596e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004654388467315,290.4609680175781,294.1499938964844,253.5858612060547,252.83132934570312,255.4623413085937,253.65025329589844,288.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,14.99269676208496,60.0,-23.914087295532227,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.311888425145298e-05,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.80582772172056e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,7.242579886224121e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.805874287849292e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004651462659239,290.4554748535156,294.1499938964844,253.5764617919922,252.8229217529297,255.44577026367188,253.6436462402344,288.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,14.992733001708984,60.0,-23.89990997314453,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.305849380325526e-05,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,9.799469262361526e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,7.237883255584165e-05,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,9.799515100894496e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0004648446338251,290.449951171875,294.1499938964844,253.56686401367188,252.81434631347656,255.42926025390625,253.6368865966797,288.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,14.992770195007324,60.0,-23.88539695739746,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.29330344661139e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,9.786257578525692e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,7.228124741232023e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.7863026894629e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.00046421791194,290.4389038085937,294.1499938964844,253.54714965820312,252.7967834472656,255.3964233398437,253.6229705810547,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,14.99284839630127,60.0,-23.855472564697266,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.29330344661139e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,9.786257578525692e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,7.228124741232023e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.7863026894629e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.00046421791194,290.4389038085937,294.1499938964844,253.54714965820312,252.7967834472656,255.3964233398437,253.6229705810547,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,14.99284839630127,60.0,-23.855472564697266,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.280378435505554e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,9.772647899808362e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,7.218072278192267e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,9.77269301074557e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0004635723598767,290.4278259277344,294.1499938964844,253.5267333984375,252.7786407470703,255.3638458251953,253.6085662841797,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,14.992927551269531,60.0,-23.824647903442383,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.280378435505554e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,9.772647899808362e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,7.218072278192267e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,9.77269301074557e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0004635723598767,290.4278259277344,294.1499938964844,253.5267333984375,252.7786407470703,255.3638458251953,253.6085662841797,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,14.992927551269531,60.0,-23.824647903442383,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,9.267473797081038e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.759058593772352e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,7.208035094663501e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,9.759102977113798e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004629277391359,290.4166564941406,294.1499938964844,253.505615234375,252.7599334716797,255.33151245117188,253.5936584472656,288.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,14.99300765991211,60.0,-23.79378318786621,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,9.267473797081038e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,9.759058593772352e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,7.208035094663501e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,9.759102977113798e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004629277391359,290.4166564941406,294.1499938964844,253.505615234375,252.7599334716797,255.33151245117188,253.5936584472656,288.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,14.99300765991211,60.0,-23.79378318786621,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.255045733880252e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.74597205640748e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,7.198368984973058e-05,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,9.746015712153168e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004623069835361,290.40545654296875,294.1499938964844,253.48385620117188,252.74069213867188,255.2994384765625,253.5783233642578,288.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,14.993083953857422,60.0,-23.763975143432617,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.255045733880252e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.74597205640748e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,7.198368984973058e-05,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,9.746015712153168e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004623069835361,290.40545654296875,294.1499938964844,253.48385620117188,252.74069213867188,255.2994384765625,253.5783233642578,288.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,14.993083953857422,60.0,-23.763975143432617,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,9.24919659155421e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,9.739812958287077e-05,290.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,7.193819328676909e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.73985661403276e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004620148101821,290.3998107910156,294.1499938964844,253.4727325439453,252.7308654785156,255.28347778320312,253.57049560546875,288.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,14.993120193481444,60.0,-23.749906539916992,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,9.243611566489562e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,9.733931801747532e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,7.189475581981242e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.733974729897454e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004617358208633,290.3941955566406,294.1499938964844,253.46144104003903,252.72091674804688,255.2675628662109,253.56256103515625,288.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,14.993154525756836,60.0,-23.73643493652344,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,9.233641321770848e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,9.723433322506024e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,7.181720866356045e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,9.723476250655948e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0004612378252204,290.38287353515625,294.1499938964844,253.4384155273437,252.70065307617188,255.2358856201172,253.54638671875,288.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,14.993216514587402,60.0,-23.71237564086914,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,9.233641321770848e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,9.723433322506024e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,7.181720866356045e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,9.723476250655948e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0004612378252204,290.38287353515625,294.1499938964844,253.4384155273437,252.70065307617188,255.2358856201172,253.54638671875,288.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,14.993216514587402,60.0,-23.71237564086914,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.225578105542807e-05,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.714942279970272e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,7.17544971848838e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,9.714984480524436e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0004608350573107,290.3714904785156,294.1499938964844,253.414794921875,252.67990112304688,255.20437622070312,253.5296936035156,288.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,14.993266105651855,60.0,-23.69311141967773,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,9.225578105542807e-05,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.714942279970272e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,7.17544971848838e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,9.714984480524436e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0004608350573107,290.3714904785156,294.1499938964844,253.414794921875,252.67990112304688,255.20437622070312,253.5296936035156,288.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,14.993266105651855,60.0,-23.69311141967773,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,9.21972023206763e-05,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.70877445070073e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,7.170893513830379e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.708815923659132e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0004605424473993,290.36004638671875,294.1499938964844,253.3905792236328,252.6586761474609,255.17303466796875,253.512451171875,288.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,14.99330234527588,60.0,-23.679317474365234,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,9.21972023206763e-05,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.70877445070073e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,7.170893513830379e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.708815923659132e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0004605424473993,290.36004638671875,294.1499938964844,253.3905792236328,252.6586761474609,255.17303466796875,253.512451171875,288.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,14.99330234527588,60.0,-23.679317474365234,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.216358739649876e-05,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,9.705235424917193e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,7.168279262259603e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,9.705276170279832e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0004603745765052,290.3485412597656,294.1499938964844,253.3658142089844,252.63699340820312,255.14181518554688,253.4944610595703,288.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,14.99332332611084,60.0,-23.67222595214844,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.216358739649876e-05,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,9.705235424917193e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,7.168279262259603e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,9.705276170279832e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0004603745765052,290.3485412597656,294.1499938964844,253.3658142089844,252.63699340820312,255.14181518554688,253.4944610595703,288.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,14.99332332611084,60.0,-23.67222595214844,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,9.21554455999285e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.70437831711024e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,7.167645526351407e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,9.704418334877118e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0004603339184541,290.3427734375,294.1499938964844,253.3532257080078,252.62599182128903,255.12625122070312,253.4851837158203,288.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,14.993328094482422,60.0,-23.671016693115234,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,9.215377212967724e-05,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,9.704202238935976e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,7.167516014305875e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.704242256702857e-05,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0004603255656547,290.3370056152344,294.1499938964844,253.34051513671875,252.6148834228516,255.1107177734375,253.47569274902344,288.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,14.993329048156738,60.0,-23.671436309814453,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.216860780725256e-05,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.705765114631504e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,7.168669253587723e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,9.70580440480262e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004603996931109,290.32537841796875,294.1499938964844,253.314682006836,252.5923614501953,255.0797119140625,253.4559936523437,288.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,14.99332046508789,60.0,-23.67729759216309,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,9.216860780725256e-05,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,9.705765114631504e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,7.168669253587723e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,9.70580440480262e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.0004603996931109,290.32537841796875,294.1499938964844,253.314682006836,252.5923614501953,255.0797119140625,253.4559936523437,288.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.7659249052524055e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,14.99332046508789,60.0,-23.67729759216309,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.220683568855748e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,9.709790901979432e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,7.17164293746464e-05,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,9.709830192150548e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0004605906724464,290.31365966796875,294.1499938964844,253.28836059570312,252.56944274902344,255.0487823486328,253.4351501464844,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824632434174,3.81353526535122e-09,0.0009824594017118,-0.009043026715517,0.0,0.0,0.0,14.99329662322998,60.0,-23.689847946166992,-0.0,-6.581005607131375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.220683568855748e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,9.709790901979432e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,7.17164293746464e-05,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,9.709830192150548e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,0.0004605906724464,290.31365966796875,294.1499938964844,253.28836059570312,252.56944274902344,255.0487823486328,253.4351501464844,288.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824632434174,3.81353526535122e-09,0.0009824594017118,-0.009043026715517,0.0,0.0,0.0,14.99329662322998,60.0,-23.689847946166992,-0.0,-6.581005607131375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.226487600244582e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,9.715902706375346e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,7.176156941568479e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.715941996546462e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0004608806048054,290.3019104003906,294.1499938964844,253.2615661621093,252.546142578125,255.0179138183593,253.4131317138672,288.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830814087763,3.885830324179551e-09,0.0009830775670707,-0.0092324502766132,0.0,0.0,0.0,14.993260383605955,60.0,-23.70811462402344,-0.0,-6.589291245973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,9.226487600244582e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,9.715902706375346e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,7.176156941568479e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,9.715941996546462e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0004608806048054,290.3019104003906,294.1499938964844,253.2615661621093,252.546142578125,255.0179138183593,253.4131317138672,288.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830814087763,3.885830324179551e-09,0.0009830775670707,-0.0092324502766132,0.0,0.0,0.0,14.993260383605955,60.0,-23.70811462402344,-0.0,-6.589291245973072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.233985474565998e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,9.723798575578256e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,7.181988621596247e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,9.723837138153613e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004612551419995,290.2900695800781,294.1499938964844,253.2343139648437,252.52247619628903,254.9870758056641,253.38986206054688,288.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979229390438377e-09,0.0009838761761784,-0.0094771673902869,0.0,0.0,0.0,14.99321460723877,60.0,-23.73147392272949,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.233985474565998e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,9.723798575578256e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,7.181988621596247e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,9.723837138153613e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004612551419995,290.2900695800781,294.1499938964844,253.2343139648437,252.52247619628903,254.9870758056641,253.38986206054688,288.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979229390438377e-09,0.0009838761761784,-0.0094771673902869,0.0,0.0,0.0,14.99321460723877,60.0,-23.73147392272949,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.238257189281283e-05,291.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,9.728297300171108e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,7.185310823842883e-05,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439758300781,0.0,0.0,9.728335862746462e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0004614685312844,290.2841186523437,294.1499938964844,253.22052001953125,252.5105133056641,254.9716796875,253.37774658203125,288.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.0324450445439205e-09,0.0009843312436714,-0.0096165984869003,0.0,0.0,0.0,14.99318790435791,60.0,-23.744802474975582,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,9.242801752407104e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,9.733082697493955e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,7.188845484051853e-05,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.73312126006931e-05,291.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.000461695541162,290.2781677246094,294.1499938964844,253.2066192626953,252.4984741210937,254.95626831054688,253.3653259277344,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089055760658766e-09,0.0009848152985796,-0.0097649246454238,0.0,0.0,0.0,14.993160247802734,60.0,-23.75899124145508,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,9.25259810173884e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.743399277795106e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,7.196464866865426e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,9.7434371127747e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004621849220711,290.26617431640625,294.1499938964844,253.17849731445312,252.47413635253903,254.9254913330078,253.3394927978516,288.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,14.993099212646484,60.0,-23.78989028930664,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,9.25259810173884e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,9.743399277795106e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,7.196464866865426e-05,290.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265808105469,0.0,0.0,9.7434371127747e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004621849220711,290.26617431640625,294.1499938964844,253.17849731445312,252.47413635253903,254.9254913330078,253.3394927978516,288.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,14.993099212646484,60.0,-23.78989028930664,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
