time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,9.262981620850042e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,9.754334314493462e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.20454117981717e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.754371421877296e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0004627036105375,290.2541198730469,294.1499938964844,253.1499938964844,252.4495086669922,254.89471435546875,253.3124084472656,288.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,14.993035316467283,60.0,-23.823131561279297,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,9.262981620850042e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,9.754334314493462e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.20454117981717e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.754371421877296e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0004627036105375,290.2541198730469,294.1499938964844,253.1499938964844,252.4495086669922,254.89471435546875,253.3124084472656,288.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,14.993035316467283,60.0,-23.823131561279297,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,9.273993055103348e-05,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,9.765930735738948e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,7.213105709524825e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,9.76596711552702e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.000463253702037,290.2419738769531,294.1499938964844,253.11959838867188,252.4232635498047,254.86392211914065,253.2840270996093,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,14.99296760559082,60.0,-23.858783721923828,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,9.273993055103348e-05,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,9.765930735738948e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,7.213105709524825e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,9.76596711552702e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.000463253702037,290.2419738769531,294.1499938964844,253.11959838867188,252.4232635498047,254.86392211914065,253.2840270996093,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,14.99296760559082,60.0,-23.858783721923828,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.285795385949314e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.778358798939736e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,7.222285057650879e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,9.778395178727806e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0004638432583305,290.2297668457031,294.1499938964844,253.08599853515625,252.394287109375,254.8330535888672,253.2539825439453,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,14.992894172668455,60.0,-23.89813232421875,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.285795385949314e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.778358798939736e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,7.222285057650879e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,9.778395178727806e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894287109375,0.0,0.0,0.0004638432583305,290.2297668457031,294.1499938964844,253.08599853515625,252.394287109375,254.8330535888672,253.2539825439453,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,14.992894172668455,60.0,-23.89813232421875,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,9.29192319745198e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.784811845747754e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,7.227050809888169e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,9.784848225535824e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0004641493433155,290.2236328125,294.1499938964844,253.0680694580078,252.3788604736328,254.8175811767578,253.23825073242188,288.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,14.992856979370115,60.0,-23.919189453125,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,9.298184886574744e-05,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,9.791406046133488e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,7.231921335915104e-05,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,9.79144242592156e-05,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0004644621512852,290.2174987792969,294.1499938964844,253.04946899414065,252.3628387451172,254.80206298828125,253.2219390869141,288.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,14.992817878723145,60.0,-23.941177368164062,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,9.310951281804591e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,9.804850560612977e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,7.24185083527118e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,9.804885485209525e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0004650998744182,290.20513916015625,294.1499938964844,253.0103302001953,252.32913208007807,254.77088928222656,253.1876373291016,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,14.992738723754885,60.0,-23.987394332885746,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675048828125,0.0,0.0,9.310951281804591e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,9.804850560612977e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,7.24185083527118e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676818847656,0.0,0.0,9.804885485209525e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.0004650998744182,290.20513916015625,294.1499938964844,253.0103302001953,252.32913208007807,254.77088928222656,253.1876373291016,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,14.992738723754885,60.0,-23.987394332885746,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.3238522822503e-05,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,9.818435501074418e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,7.2518851084169e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,9.818471153266728e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.000465744320536,290.19268798828125,294.1499938964844,252.9688873291016,252.2934417724609,254.739501953125,253.15103149414065,288.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,14.99265956878662,60.0,-24.035982131958008,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.3238522822503e-05,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,9.818435501074418e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,7.2518851084169e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,9.818471153266728e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.000465744320536,290.19268798828125,294.1499938964844,252.9688873291016,252.2934417724609,254.739501953125,253.15103149414065,288.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,14.99265956878662,60.0,-24.035982131958008,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.336684888694435e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,9.83194913715124e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,7.261866267072037e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,9.83198406174779e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0004663853615056,290.1802062988281,294.1499938964844,252.9254150390625,252.25601196289065,254.70790100097656,253.11231994628903,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,14.99258041381836,60.0,-24.08612060546875,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.336684888694435e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,9.83194913715124e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,7.261866267072037e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,9.83198406174779e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0004663853615056,290.1802062988281,294.1499938964844,252.9254150390625,252.25601196289065,254.70790100097656,253.11231994628903,288.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,14.99258041381836,60.0,-24.08612060546875,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,9.349207539344206e-05,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.845136810326947e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.271605863934383e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,9.845171007327735e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0004670109192375,290.1676330566406,294.1499938964844,252.8802185058593,252.2170867919922,254.676025390625,253.07131958007807,288.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,14.99250316619873,60.0,-24.137210845947266,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,9.349207539344206e-05,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.845136810326947e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.271605863934383e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315795898437,0.0,0.0,9.845171007327735e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0004670109192375,290.1676330566406,294.1499938964844,252.8802185058593,252.2170867919922,254.676025390625,253.07131958007807,288.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,14.99250316619873,60.0,-24.137210845947266,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,9.355289512313902e-05,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,9.851541835814714e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,7.276335963979363e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.8515760328155e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0004673147050198,290.16131591796875,294.1499938964844,252.8570709228516,252.1971435546875,254.6599884033203,253.050033569336,288.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,14.992465019226074,60.0,-24.162860870361328,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,9.361229604110122e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.857796976575628e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,7.28095619706437e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,9.857830445980652e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0004676114476751,290.15496826171875,294.1499938964844,252.83360290527344,252.1769256591797,254.6438751220703,253.0281982421875,288.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,14.99242877960205,60.0,-24.188457489013672,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,9.37260701903142e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.869778295978904e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,7.28980521671474e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,9.869811765383928e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0004681797872763,290.1422424316406,294.1499938964844,252.78585815429688,252.13577270507807,254.6114196777344,252.98312377929688,288.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,14.992358207702637,60.0,-24.239192962646484,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,9.37260701903142e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.869778295978904e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,7.28980521671474e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,9.869811765383928e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0004681797872763,290.1422424316406,294.1499938964844,252.78585815429688,252.13577270507807,254.6114196777344,252.98312377929688,288.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,14.992358207702637,60.0,-24.239192962646484,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.383201540913431e-05,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,9.880934521788733e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,7.298045238712803e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.880967991193756e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0004687090113293,290.12945556640625,294.1499938964844,252.73727416992188,252.0938873291016,254.57862854003903,252.936264038086,288.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,14.99229335784912,60.0,-24.288801193237305,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.383201540913431e-05,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,9.880934521788733e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,7.298045238712803e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.880967991193756e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.0004687090113293,290.12945556640625,294.1499938964844,252.73727416992188,252.0938873291016,254.57862854003903,252.936264038086,288.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,14.99229335784912,60.0,-24.288801193237305,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.392927313456312e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,9.89117761491798e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,7.305610051844269e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,9.891210356727242e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0004691948706749,290.1166076660156,294.1499938964844,252.68817138671875,252.051513671875,254.5455322265625,252.88796997070312,288.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,14.992233276367188,60.0,-24.33682632446289,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.392927313456312e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918395996094,0.0,0.0,9.89117761491798e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,7.305610051844269e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,9.891210356727242e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0004691948706749,290.1166076660156,294.1499938964844,252.68817138671875,252.051513671875,254.5455322265625,252.88796997070312,288.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,14.992233276367188,60.0,-24.33682632446289,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.401735587744042e-05,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,9.90045300568454e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,7.312461093533784e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,9.900485019898042e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.0004696348623838,290.1036682128906,294.1499938964844,252.6388397216797,252.0089111328125,254.5121154785156,252.8385467529297,288.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,14.992178916931152,60.0,-24.382858276367188,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,9.401735587744042e-05,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,9.90045300568454e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,7.312461093533784e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,9.900485019898042e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.0004696348623838,290.1036682128906,294.1499938964844,252.6388397216797,252.0089111328125,254.5121154785156,252.8385467529297,288.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,14.992178916931152,60.0,-24.382858276367188,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,9.40578174777329e-05,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,9.904713806463404e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,7.315607945201918e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,9.904745820676908e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0004698369884863,290.09716796875,294.1499938964844,252.6141662597656,251.98760986328125,254.4952850341797,252.81349182128903,288.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,14.99215316772461,60.0,-24.40498161315918,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,9.409803169546648e-05,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,9.908949141390622e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,7.318735879380256e-05,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,9.908981155604124e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0004700378631241,290.0906677246094,294.1499938964844,252.5895538330078,251.96633911132807,254.47837829589844,252.7882843017578,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,14.992128372192385,60.0,-24.42674827575684,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,9.4192371761892e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.918883733917028e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,7.32607368263416e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,9.91891574813053e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0004705091414507,290.0776062011719,294.1499938964844,252.5406494140625,251.924057006836,254.4443206787109,252.73741149902344,288.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,14.992070198059082,60.0,-24.471397399902344,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,9.4192371761892e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,9.918883733917028e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,7.32607368263416e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,9.91891574813053e-05,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0004705091414507,290.0776062011719,294.1499938964844,252.5406494140625,251.924057006836,254.4443206787109,252.73741149902344,288.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,14.992070198059082,60.0,-24.471397399902344,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,9.426564065506682e-05,291.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,9.926599159371108e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,7.331771485041827e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,9.926630445988847e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.0004708751221187,290.0644836425781,294.1499938964844,252.4923858642578,251.8823089599609,254.4099884033203,252.68624877929688,288.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,14.992025375366213,60.0,-24.515172958374023,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,9.426564065506682e-05,291.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,9.926599159371108e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,7.331771485041827e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,9.926630445988847e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.0004708751221187,290.0644836425781,294.1499938964844,252.4923858642578,251.8823089599609,254.4099884033203,252.68624877929688,288.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,14.992025375366213,60.0,-24.515172958374023,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,9.427027544006704e-05,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,9.92708810372278e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,7.33213237253949e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.927119390340522e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0004708983178716,290.0513000488281,294.1499938964844,252.44509887695312,251.8413543701172,254.3754272460937,252.6355895996093,288.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,14.992022514343262,60.0,-24.54593276977539,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,9.427027544006704e-05,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,9.92708810372278e-05,290.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,7.33213237253949e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.927119390340522e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0004708983178716,290.0513000488281,294.1499938964844,252.44509887695312,251.8413543701172,254.3754272460937,252.6355895996093,288.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,14.992022514343262,60.0,-24.54593276977539,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,9.42153055802919e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,9.921299351844937e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,7.327857019845396e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,9.921329910866916e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0004706237232312,290.0380554199219,294.1499938964844,252.3990478515625,251.80145263671875,254.34063720703125,252.5862274169922,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,14.992055892944336,60.0,-24.560306549072266,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,9.42153055802919e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,9.921299351844937e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,7.327857019845396e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,9.921329910866916e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0004706237232312,290.0380554199219,294.1499938964844,252.3990478515625,251.80145263671875,254.34063720703125,252.5862274169922,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,14.992055892944336,60.0,-24.560306549072266,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.416983084520324e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,9.916511044139042e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,7.324320176849142e-05,290.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,9.91654087556526e-05,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.0004703965678345,290.03143310546875,294.1499938964844,252.3765869140625,251.7819976806641,254.3231964111328,252.5622100830078,288.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,14.992084503173828,60.0,-24.561681747436523,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,9.412290091859175e-05,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,9.911569213727488e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,7.320669828914106e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,9.911599772749467e-05,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0004701621946878,290.0247802734375,294.1499938964844,252.35455322265625,251.76287841796875,254.3057098388672,252.53860473632807,288.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,14.99211311340332,60.0,-24.56077003479004,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,9.405036689713596e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.90393164101988e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,7.31502877897583e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,9.9039614724461e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0004697998811025,290.011474609375,294.1499938964844,252.3119201660156,251.72589111328125,254.2706756591797,252.4926605224609,288.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,14.992157936096191,60.0,-24.55840492248535,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
