time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,9.405036689713596e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.90393164101988e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,7.31502877897583e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,9.9039614724461e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,0.0004697998811025,290.011474609375,294.1499938964844,252.3119201660156,251.72589111328125,254.2706756591797,252.4926605224609,288.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,14.992157936096191,60.0,-24.55840492248535,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,9.397930261911824e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.896449046209456e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,7.309501233976334e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,9.896478150039913e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0004694449307862,289.9981384277344,294.1499938964844,252.2714233398437,251.69073486328125,254.2355499267578,252.44825744628903,288.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,14.992201805114746,60.0,-24.5564193725586,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,9.397930261911824e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.896449046209456e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,7.309501233976334e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,9.896478150039913e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0004694449307862,289.9981384277344,294.1499938964844,252.2714233398437,251.69073486328125,254.2355499267578,252.44825744628903,288.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,14.992201805114746,60.0,-24.5564193725586,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.39051024033688e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.888635395327584e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,7.303729944396764e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,9.888663771562278e-05,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0004690742644015,289.9847412109375,294.1499938964844,252.23336791992188,251.65768432617188,254.20037841796875,252.4056701660156,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,14.992247581481934,60.0,-24.552467346191406,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,9.39051024033688e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.888635395327584e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,7.303729944396764e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,9.888663771562278e-05,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0004690742644015,289.9847412109375,294.1499938964844,252.23336791992188,251.65768432617188,254.20037841796875,252.4056701660156,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,14.992247581481934,60.0,-24.552467346191406,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,9.382868302054705e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,9.880588186206296e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,7.297786214621738e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,9.880616562440991e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0004686925385612,289.9713134765625,294.1499938964844,252.19805908203125,251.6269989013672,254.1652069091797,252.3651428222656,288.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,14.992295265197754,60.0,-24.546030044555664,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,9.382868302054705e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646728515625,0.0,0.0,9.880588186206296e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,7.297786214621738e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,9.880616562440991e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0004686925385612,289.9713134765625,294.1499938964844,252.19805908203125,251.6269989013672,254.1652069091797,252.3651428222656,288.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,14.992295265197754,60.0,-24.546030044555664,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,9.378996765008196e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.876511467155068e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,7.294775423360988e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,9.876539843389764e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0004684991727117,289.964599609375,294.1499938964844,252.1815185546875,251.6126251220703,254.1476593017578,252.34573364257807,288.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,14.992319107055664,60.0,-24.541852951049805,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096923828125,0.0,0.0,9.375113586429508e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,9.872422378975898e-05,290.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,7.291755173355341e-05,290.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,9.872450755210592e-05,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0004683052247855,289.9578552246094,294.1499938964844,252.1657867431641,251.59893798828125,254.130111694336,252.32684326171875,288.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,14.992342948913574,60.0,-24.537145614624023,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,9.367367601953448e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,9.864265302894636e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,7.285729952855036e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,9.864293679129332e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0004679182893596,289.9443664550781,294.1499938964844,252.1368560791016,251.57376098632807,254.0951385498047,252.29071044921875,288.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,14.992390632629396,60.0,-24.526094436645508,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958374023437,0.0,0.0,9.367367601953448e-05,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,9.864265302894636e-05,290.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,7.285729952855036e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,9.864293679129332e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0004679182893596,289.9443664550781,294.1499938964844,252.1368560791016,251.57376098632807,254.0951385498047,252.29071044921875,288.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,14.992390632629396,60.0,-24.526094436645508,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,9.359759133076297e-05,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,9.85625374596566e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,7.27981241652742e-05,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,9.856281394604594e-05,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004675382515415,289.9308166503906,294.1499938964844,252.111557006836,251.5517425537109,254.0603485107422,252.2572631835937,288.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,14.992438316345217,60.0,-24.512636184692383,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,9.359759133076297e-05,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,9.85625374596566e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,7.27981241652742e-05,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,9.856281394604594e-05,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0004675382515415,289.9308166503906,294.1499938964844,252.111557006836,251.5517425537109,254.0603485107422,252.2572631835937,288.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.0135817201808094,0.0,0.0,0.0,14.992438316345217,60.0,-24.512636184692383,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.352373308502138e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,9.84847647487186e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,7.274068047991022e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,9.848503395915031e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0004671693313866,289.917236328125,294.1499938964844,252.09019470214844,251.5331420898437,254.0257568359375,252.2261657714844,288.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,14.992483139038086,60.0,-24.49730110168457,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.352373308502138e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,9.84847647487186e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,7.274068047991022e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,9.848503395915031e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0004671693313866,289.917236328125,294.1499938964844,252.09019470214844,251.5331420898437,254.0257568359375,252.2261657714844,288.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,14.992483139038086,60.0,-24.49730110168457,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25421142578125,0.0,0.0,9.345344005851076e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.84107464319095e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,7.268600893439725e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.841101564234124e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0004668181936722,289.90362548828125,294.1499938964844,252.07305908203125,251.51821899414065,253.99151611328125,252.19813537597656,288.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265209971743e-09,0.0009957373840734,-0.0131111564114689,0.0,0.0,0.0,14.99252700805664,60.0,-24.4797477722168,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25421142578125,0.0,0.0,9.345344005851076e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.84107464319095e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,7.268600893439725e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,9.841101564234124e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0004668181936722,289.90362548828125,294.1499938964844,252.07305908203125,251.51821899414065,253.99151611328125,252.19813537597656,288.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265209971743e-09,0.0009957373840734,-0.0131111564114689,0.0,0.0,0.0,14.99252700805664,60.0,-24.4797477722168,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,9.34198615141213e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.837539255386218e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,7.265989552251995e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,9.83756544883363e-05,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0004666504974011,289.8968200683594,294.1499938964844,252.066162109375,251.51222229003903,253.9745330810547,252.185287475586,288.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,14.992547988891602,60.0,-24.47024154663086,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24029541015625,0.0,0.0,9.338756353827192e-05,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,9.834137745201588e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,7.263477164087817e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,9.834163938649e-05,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.000466489145765,289.8899841308594,294.1499938964844,252.06044006347656,251.5072479248047,253.95762634277344,252.173095703125,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,14.992568016052246,60.0,-24.460315704345703,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,9.332702029496431e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,9.82776255114004e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,7.258768164319918e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,9.827788744587453e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0004661867569666,289.8763122558594,294.1499938964844,252.0526580810547,251.50045776367188,253.92417907714844,252.1511383056641,288.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,14.992605209350586,60.0,-24.439023971557617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,9.332702029496431e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,9.82776255114004e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,7.258768164319918e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,9.827788744587453e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0004661867569666,289.8763122558594,294.1499938964844,252.0526580810547,251.50045776367188,253.92417907714844,252.1511383056641,288.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,14.992605209350586,60.0,-24.439023971557617,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124328613281,0.0,0.0,9.327270527137443e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,9.82204292085953e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,7.254543743329123e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,9.822069114306942e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0004659154510591,289.86260986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.89126586914065,252.13282775878903,287.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,14.99263858795166,60.0,-24.415746688842773,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124328613281,0.0,0.0,9.327270527137443e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,9.82204292085953e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,7.254543743329123e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,9.822069114306942e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0004659154510591,289.86260986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.89126586914065,252.13282775878903,287.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,14.99263858795166,60.0,-24.415746688842773,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,9.323065751232208e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,9.8176155006513e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,7.251273200381547e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,9.81764096650295e-05,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0004657054378185,289.8488464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.85890197753903,252.1177215576172,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,14.992664337158203,60.0,-24.392065048217773,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,9.323065751232208e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,9.8176155006513e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,7.251273200381547e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,9.81764096650295e-05,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0004657054378185,289.8488464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.85890197753903,252.1177215576172,287.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,14.992664337158203,60.0,-24.392065048217773,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.320468961959703e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.814881923375653e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,7.249254122143611e-05,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.81490666163154e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.00046557575115,289.8350524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.82716369628903,252.10562133789065,287.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,14.992680549621582,60.0,-24.371490478515625,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,9.320468961959703e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.814881923375653e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,7.249254122143611e-05,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.81490666163154e-05,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.00046557575115,289.8350524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.82716369628903,252.10562133789065,287.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,14.992680549621582,60.0,-24.371490478515625,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,9.319795208284631e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.814171789912508e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,7.248729525599629e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,9.814196528168397e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0004655420780181,289.8281555175781,294.1499938964844,252.0500030517578,251.4981384277344,253.8115234375,252.1004943847656,287.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,14.992684364318848,60.0,-24.36275291442871,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,9.319505625171588e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,9.813866927288473e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.248503970913589e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,9.81389166554436e-05,291.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0004655276134144,289.8212280273437,294.1499938964844,252.0500030517578,251.4981384277344,253.7960205078125,252.0958404541016,287.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,14.99268627166748,60.0,-24.354984283447266,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,9.320029494119808e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,9.814419172471388e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,7.248911424539983e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,9.814443910727276e-05,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.000465553777758,289.807373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7653961181641,252.0877380371093,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,14.992683410644531,60.0,-24.34230232238769,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564025878906,0.0,0.0,9.320029494119808e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,9.814419172471388e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,7.248911424539983e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,9.814443910727276e-05,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.000465553777758,289.807373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7653961181641,252.0877380371093,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,14.992683410644531,60.0,-24.34230232238769,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,9.321987454313783e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,9.816481178859247e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.250435010064393e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.816505917115136e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,0.000465651624836,289.79345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7352752685547,252.08094787597656,287.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075198927784186e-09,0.0009932481916621,-0.0123486099764704,0.0,0.0,0.0,14.992671012878418,60.0,-24.33326911926269,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,9.321987454313783e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,9.816481178859247e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.250435010064393e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.816505917115136e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,0.000465651624836,289.79345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.7352752685547,252.08094787597656,287.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075198927784186e-09,0.0009932481916621,-0.0123486099764704,0.0,0.0,0.0,14.992671012878418,60.0,-24.33326911926269,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,9.32518596528098e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,9.819849947234616e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,7.252921932376921e-05,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,9.81987323029898e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0004658113757614,289.77947998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7057037353516,252.0753936767578,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037282621415e-09,0.0009935888228937,-0.0124529814347624,0.0,0.0,0.0,14.992650985717772,60.0,-24.32801628112793,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,9.32518596528098e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,9.819849947234616e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,7.252921932376921e-05,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,9.81987323029898e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0004658113757614,289.77947998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7057037353516,252.0753936767578,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037282621415e-09,0.0009935888228937,-0.0124529814347624,0.0,0.0,0.0,14.992650985717772,60.0,-24.32801628112793,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,9.3295777332969e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,9.82447454589419e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,7.25633799447678e-05,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.824498556554316e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0004660307895392,289.7654724121094,294.1499938964844,252.0500030517578,251.4981384277344,253.6765899658203,252.0707244873047,287.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169746408739684e-09,0.0009940565796568,-0.0125963119789958,0.0,0.0,0.0,14.992624282836914,60.0,-24.325740814208984,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,9.3295777332969e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,9.82447454589419e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,7.25633799447678e-05,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.824498556554316e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0004660307895392,289.7654724121094,294.1499938964844,252.0500030517578,251.4981384277344,253.6765899658203,252.0707244873047,287.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169746408739684e-09,0.0009940565796568,-0.0125963119789958,0.0,0.0,0.0,14.992624282836914,60.0,-24.325740814208984,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.33215778786689e-05,291.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.827191388467328e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,7.258344703586772e-05,290.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412292480469,0.0,0.0,9.827214671531692e-05,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,0.0004661596613004,289.7584533691406,294.1499938964844,252.0500030517578,251.4981384277344,253.6622314453125,252.0687255859375,287.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201882480321274e-09,0.0009943313198164,-0.012680503539741,0.0,0.0,0.0,14.992608070373535,60.0,-24.325824737548828,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,9.334997594123706e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,9.830182534642518e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1027526855469,0.0,0.0,7.260553684318438e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,9.830205817706884e-05,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0004663015133701,289.7514343261719,294.1499938964844,252.0500030517578,251.4981384277344,253.64801025390625,252.06690979003903,287.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237262623580818e-09,0.0009946338832378,-0.0127731934189796,0.0,0.0,0.0,14.99259090423584,60.0,-24.32659721374512,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
