time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.341308032162488e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,9.836827666731553e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,7.265462045324966e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,9.836850949795917e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0004666167660616,289.7373352050781,294.1499938964844,252.0500030517578,251.4981384277344,253.6198883056641,252.0637359619141,287.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315875739597686e-09,0.0009953061817213,-0.0129791460931301,0.0,0.0,0.0,14.992551803588867,60.0,-24.32981300354004,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.341308032162488e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,9.836827666731553e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,7.265462045324966e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,9.836850949795917e-05,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0004666167660616,289.7373352050781,294.1499938964844,252.0500030517578,251.4981384277344,253.6198883056641,252.0637359619141,287.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315875739597686e-09,0.0009953061817213,-0.0129791460931301,0.0,0.0,0.0,14.992551803588867,60.0,-24.32981300354004,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,9.348364983452484e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.844259329838678e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,7.270950300153345e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,9.844282612903044e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004669693007599,289.7231750488281,294.1499938964844,252.0500030517578,251.4981384277344,253.5922393798828,252.0611114501953,287.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,14.992507934570312,60.0,-24.335203170776367,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,9.348364983452484e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,9.844259329838678e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,7.270950300153345e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,9.844282612903044e-05,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004669693007599,289.7231750488281,294.1499938964844,252.0500030517578,251.4981384277344,253.5922393798828,252.0611114501953,287.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,14.992507934570312,60.0,-24.335203170776367,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.355981455883013e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.852280345512554e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,7.276874384842813e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,9.852302900981158e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0004673497460316,289.7089538574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5650787353516,252.05894470214844,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,14.992461204528809,60.0,-24.342323303222656,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.355981455883013e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,9.852280345512554e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,7.276874384842813e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,9.852302900981158e-05,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0004673497460316,289.7089538574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5650787353516,252.05894470214844,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,14.992461204528809,60.0,-24.342323303222656,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,9.363970457343385e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.860692807706072e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,7.283088052645326e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,9.860715363174676e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0004677488177549,289.6947021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.53839111328125,252.0572052001953,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,14.992411613464355,60.0,-24.350669860839844,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428161621094,0.0,0.0,9.363970457343385e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.860692807706072e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,7.283088052645326e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,9.860715363174676e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0004677488177549,289.6947021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.53839111328125,252.0572052001953,287.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,14.992411613464355,60.0,-24.350669860839844,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,9.368042083224282e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,9.864981257123873e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,7.28625527699478e-05,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,9.865003084996717e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004679522244259,289.68756103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.5252227783203,252.05645751953125,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,14.992386817932127,60.0,-24.35513687133789,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,9.372136264573784e-05,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,9.869292262010276e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,7.289439236046746e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.967041015625,0.0,0.0,9.86931408988312e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0004681567370425,289.6803894042969,294.1499938964844,252.0500030517578,251.4981384277344,253.51217651367188,252.0557861328125,287.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,14.992361068725586,60.0,-24.359712600708008,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.38029115786776e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.877879347186536e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,7.29578168829903e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.877901175059378e-05,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004685640742536,289.666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.48638916015625,252.0546112060547,287.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,14.992311477661133,60.0,-24.368946075439453,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.38029115786776e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.877879347186536e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,7.29578168829903e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.877901175059378e-05,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0004685640742536,289.666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.48638916015625,252.0546112060547,287.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,14.992311477661133,60.0,-24.368946075439453,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,9.388279431732371e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,9.886291809380054e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,7.301995356101543e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,9.886313637252896e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0004689631459768,289.651611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.46099853515625,252.0536499023437,287.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,14.99226188659668,60.0,-24.37799453735352,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,9.388279431732371e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,9.886291809380054e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,7.301995356101543e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,9.886313637252896e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0004689631459768,289.651611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.46099853515625,252.0536499023437,287.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,14.99226188659668,60.0,-24.37799453735352,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.395909728482366e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,9.89432737696916e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,7.307929627131671e-05,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.89434847724624e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.0004693442897405,289.6371459960937,294.1499938964844,252.0500030517578,251.4981384277344,253.43606567382807,252.05288696289065,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,14.99221420288086,60.0,-24.386306762695312,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,9.395909728482366e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,9.89432737696916e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,7.307929627131671e-05,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.89434847724624e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.0004693442897405,289.6371459960937,294.1499938964844,252.0500030517578,251.4981384277344,253.43606567382807,252.05288696289065,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,14.99221420288086,60.0,-24.386306762695312,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.403099829796702e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.901898738462478e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,7.313521928153932e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,9.90191983873956e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,0.0004697034601122,289.6226501464844,294.1499938964844,252.0500030517578,251.4981384277344,253.4115600585937,252.05227661132807,287.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,14.992170333862305,60.0,-24.39362907409668,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.403099829796702e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.901898738462478e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,7.313521928153932e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,9.90191983873956e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,0.0004697034601122,289.6226501464844,294.1499938964844,252.0500030517578,251.4981384277344,253.4115600585937,252.05227661132807,287.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,14.992170333862305,60.0,-24.39362907409668,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.406502067577094e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,9.905482147587465e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,7.31616819393821e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.905503247864544e-05,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.000469873426482,289.6153564453125,294.1499938964844,252.0500030517578,251.4981384277344,253.3994598388672,252.05203247070312,287.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,14.992149353027344,60.0,-24.39682006835937,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,9.40979371080175e-05,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,9.90894841379486e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585876464844,0.0,0.0,7.31872787582688e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,9.90896878647618e-05,291.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.0004700378340203,289.6080627441406,294.1499938964844,252.0500030517578,251.4981384277344,253.38748168945312,252.0518035888672,287.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,14.9921293258667,60.0,-24.39970016479492,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.41815524129197e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,9.917753777699544e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,7.325231854338199e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,9.917774877976626e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0004704555612988,289.5934753417969,294.1499938964844,252.0500030517578,251.4981384277344,253.36380004882807,252.0514068603516,287.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,14.992076873779297,60.0,-24.40753555297852,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.41815524129197e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,9.917753777699544e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,7.325231854338199e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,9.917774877976626e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,0.0004704555612988,289.5934753417969,294.1499938964844,252.0500030517578,251.4981384277344,253.36380004882807,252.0514068603516,287.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,14.992076873779297,60.0,-24.40753555297852,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,9.425303142052144e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.925280755851418e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292907714844,0.0,0.0,7.330791413551196e-05,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.925301128532736e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,0.000470812577987,289.57879638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.34051513671875,252.0511016845703,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267601645044e-09,0.0010042539797723,-0.0157203432172536,0.0,0.0,0.0,14.992033004760742,60.0,-24.415573120117188,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,9.425303142052144e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.925280755851418e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292907714844,0.0,0.0,7.330791413551196e-05,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,9.925301128532736e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,0.000470812577987,289.57879638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.34051513671875,252.0511016845703,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267601645044e-09,0.0010042539797723,-0.0157203432172536,0.0,0.0,0.0,14.992033004760742,60.0,-24.415573120117188,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91217041015625,0.0,0.0,9.427562326891348e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,9.927660721587016e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,7.332548557315022e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.927680366672575e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0004709254717454,289.5641174316406,294.1499938964844,252.0500030517578,251.4981384277344,253.31765747070312,252.0508575439453,287.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,14.992019653320312,60.0,-24.4150390625,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91217041015625,0.0,0.0,9.427562326891348e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,9.927660721587016e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,7.332548557315022e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.927680366672575e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.0004709254717454,289.5641174316406,294.1499938964844,252.0500030517578,251.4981384277344,253.31765747070312,252.0508575439453,287.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,14.992019653320312,60.0,-24.4150390625,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,9.425490134162828e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.925478661898524e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,7.33093693270348e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,9.925498306984082e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,0.0004708219785243,289.54937744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2952117919922,252.05067443847656,287.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,14.992032051086426,60.0,-24.403751373291016,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,9.425490134162828e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.925478661898524e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,7.33093693270348e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84259033203125,0.0,0.0,9.925498306984082e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,0.0004708219785243,289.54937744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2952117919922,252.05067443847656,287.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,14.992032051086426,60.0,-24.403751373291016,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,9.422846051165834e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.922694152919576e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.32888001948595e-05,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,9.922713798005134e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.994384765625,0.0,0.0,0.0004706898762378,289.5419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.2841339111328,252.05059814453125,287.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,14.992048263549805,60.0,-24.394092559814453,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,9.419393609277904e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,9.91905908449553e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,7.326195191126317e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,9.919078001985326e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,0.0004705174360424,289.5346069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.27313232421875,252.050521850586,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,14.992069244384766,60.0,-24.38203811645508,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,9.412095096195117e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.911373490467668e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.320518488995731e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.911392407957464e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0004701528814621,289.51983642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.25146484375,252.05039978027344,287.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976832554933026e-09,0.0010028469841927,-0.015289207920432,0.0,0.0,0.0,14.992115020751951,60.0,-24.35345458984375,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,9.412095096195117e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.911373490467668e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.320518488995731e-05,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.911392407957464e-05,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,0.0004701528814621,289.51983642578125,294.1499938964844,252.0500030517578,251.4981384277344,253.25146484375,252.05039978027344,287.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976832554933026e-09,0.0010028469841927,-0.015289207920432,0.0,0.0,0.0,14.992115020751951,60.0,-24.35345458984375,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,9.406593744643033e-05,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,9.905580373015256e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,7.31623949832283e-05,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,9.905599290505052e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0004698780830949,289.5050354003906,294.1499938964844,252.0500030517578,251.4981384277344,253.23019409179688,252.05032348632807,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,14.992148399353027,60.0,-24.32552146911621,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,9.406593744643033e-05,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,9.905580373015256e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,7.31623949832283e-05,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,9.905599290505052e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0004698780830949,289.5050354003906,294.1499938964844,252.0500030517578,251.4981384277344,253.23019409179688,252.05032348632807,287.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,14.992148399353027,60.0,-24.32552146911621,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,9.401755960425362e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,9.900485747493804e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,7.312477100640535e-05,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,9.9005046649836e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,0.0004696364339906,289.4901733398437,294.1499938964844,252.0500030517578,251.4981384277344,253.2093505859375,252.0502471923828,287.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,14.992178916931152,60.0,-24.300125122070312,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,9.401755960425362e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,9.900485747493804e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,7.312477100640535e-05,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,9.9005046649836e-05,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383544921875,0.0,0.0,0.0004696364339906,289.4901733398437,294.1499938964844,252.0500030517578,251.4981384277344,253.2093505859375,252.0502471923828,287.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,14.992178916931152,60.0,-24.300125122070312,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,9.397132089361548e-05,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,9.895616676658392e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,7.308880594791844e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.895635594148187e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0004694054659921,289.4753112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.1888427734375,252.0502014160156,287.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,14.992207527160645,60.0,-24.27572250366211,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,9.397132089361548e-05,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,9.895616676658392e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,7.308880594791844e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.895635594148187e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0004694054659921,289.4753112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.1888427734375,252.0502014160156,287.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,14.992207527160645,60.0,-24.27572250366211,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,9.39499368541874e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,9.893365495372564e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,7.307217310881242e-05,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651672363281,0.0,0.0,9.8933836852666e-05,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0004692986549343,289.4678955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.17874145507807,252.0501708984375,287.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,14.992219924926758,60.0,-24.26393699645996,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
