time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090209960937,0.0,0.0,9.39298333832994e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,9.891248191706836e-05,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,7.305653707589954e-05,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,9.891266381600872e-05,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0004691982176154,289.46044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.16873168945312,252.05015563964844,287.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,14.992232322692873,60.0,-24.25243759155273,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,9.389447950525208e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,9.88752581179142e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,7.302904123207554e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.887544001685455e-05,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004690216446761,289.4455261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.1489715576172,252.0501251220703,287.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,14.992254257202148,60.0,-24.23050880432129,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942199707031,0.0,0.0,9.389447950525208e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,9.88752581179142e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,7.302904123207554e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.887544001685455e-05,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004690216446761,289.4455261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.1489715576172,252.0501251220703,287.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,14.992254257202148,60.0,-24.23050880432129,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,9.3866532552056e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,9.884582686936484e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,7.300730067072436e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.884600149234755e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0004688820336014,289.4305725097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1295928955078,252.0500946044922,287.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,14.992271423339844,60.0,-24.210355758666992,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,9.3866532552056e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6804504394531,0.0,0.0,9.884582686936484e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,7.300730067072436e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.884600149234755e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0004688820336014,289.4305725097656,294.1499938964844,252.0500030517578,251.4981384277344,253.1295928955078,252.0500946044922,287.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,14.992271423339844,60.0,-24.210355758666992,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,9.384259465150536e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.88206229521893e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,7.298868149518967e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,9.882079757517204e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0004687624750658,289.4156188964844,294.1499938964844,252.0500030517578,251.4981384277344,253.1105499267578,252.05007934570312,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,14.992286682128906,60.0,-24.191633224487305,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,9.384259465150536e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.88206229521893e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,7.298868149518967e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,9.882079757517204e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0004687624750658,289.4156188964844,294.1499938964844,252.0500030517578,251.4981384277344,253.1105499267578,252.05007934570312,287.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,14.992286682128906,60.0,-24.191633224487305,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,9.38181474339217e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,9.879488061415032e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,7.29696694179438e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.879505523713306e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.0004686403844971,289.400634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0918426513672,252.0500640869141,287.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,14.992301940917969,60.0,-24.173320770263672,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,9.38181474339217e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,9.879488061415032e-05,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,7.29696694179438e-05,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.879505523713306e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.0004686403844971,289.400634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0918426513672,252.0500640869141,287.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,14.992301940917969,60.0,-24.173320770263672,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,9.38056909944862e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,9.878176206257194e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,7.295997784240171e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.878193668555468e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004685781605076,289.3930969238281,294.1499938964844,252.0500030517578,251.4981384277344,253.0826416015625,252.0500640869141,287.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,14.9923095703125,60.0,-24.16416549682617,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,9.379308175994085e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,9.876848343992606e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,7.295017712749541e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.87686580629088e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0004685151798184,289.3855895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.07354736328125,252.050048828125,287.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993590647354,5.7891309523938625e-09,0.0009993532439693,-0.0142189562320709,0.0,0.0,0.0,14.992317199707031,60.0,-24.15498161315918,-0.0,-6.809300856502888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,9.376760135637596e-05,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,9.874165698420256e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,7.293035741895437e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,9.874182433122768e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,0.0004683879087679,289.3705444335937,294.1499938964844,252.0500030517578,251.4981384277344,253.05552673339844,252.050033569336,287.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757379462068002e-09,0.0009990817634388,-0.0141357760876417,0.0,0.0,0.0,14.99233341217041,60.0,-24.13656234741211,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,9.376760135637596e-05,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,9.874165698420256e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,7.293035741895437e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,9.874182433122768e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,0.0004683879087679,289.3705444335937,294.1499938964844,252.0500030517578,251.4981384277344,253.05552673339844,252.050033569336,287.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757379462068002e-09,0.0009990817634388,-0.0141357760876417,0.0,0.0,0.0,14.99233341217041,60.0,-24.13656234741211,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,9.3741669843439e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.871435031527652e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,7.291018846444786e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,9.871451766230166e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,0.0004682583676185,289.35546875,294.1499938964844,252.0500030517578,251.4981384277344,253.037841796875,252.050033569336,287.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725062202088793e-09,0.0009988053934648,-0.0140511160716414,0.0,0.0,0.0,14.992348670959473,60.0,-24.118038177490234,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,9.3741669843439e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,9.871435031527652e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,7.291018846444786e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,9.871451766230166e-05,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,0.0004682583676185,289.35546875,294.1499938964844,252.0500030517578,251.4981384277344,253.037841796875,252.050033569336,287.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725062202088793e-09,0.0009988053934648,-0.0140511160716414,0.0,0.0,0.0,14.992348670959473,60.0,-24.118038177490234,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,9.371543274028228e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.868672350421548e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,7.288977940334007e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.86868908512406e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0004681273421738,289.3403625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.02047729492188,252.050033569336,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654772356152,0.0,0.0,0.0,14.992364883422852,60.0,-24.09943580627441,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,9.371543274028228e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.868672350421548e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,7.288977940334007e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.86868908512406e-05,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0004681273421738,289.3403625488281,294.1499938964844,252.0500030517578,251.4981384277344,253.02047729492188,252.050033569336,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654772356152,0.0,0.0,0.0,14.992364883422852,60.0,-24.09943580627441,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.36889773583971e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,9.865886386251076e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,7.286920299520716e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,9.86590312095359e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0004679951816797,289.3252258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.00343322753903,252.05001831054688,287.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,14.992382049560549,60.0,-24.08077621459961,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.36889773583971e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,9.865886386251076e-05,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,7.286920299520716e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,9.86590312095359e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0004679951816797,289.3252258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.00343322753903,252.05001831054688,287.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,14.992382049560549,60.0,-24.08077621459961,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,9.367568418383598e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,9.86448721960187e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,7.285887113539502e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,9.86450322670862e-05,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0004679287958424,289.3176574707031,294.1499938964844,252.0500030517578,251.4981384277344,252.9950408935547,252.05001831054688,287.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,14.992389678955078,60.0,-24.071430206298828,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.366239100927488e-05,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,9.86308659776114e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620483398437,0.0,0.0,7.284852472366765e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151428222656,0.0,0.0,9.863103332463652e-05,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0004678623809013,289.31005859375,294.1499938964844,252.0500030517578,251.4981384277344,252.98670959472656,252.05001831054688,287.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,14.992398262023926,60.0,-24.06208038330078,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.363580466015264e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.860287536866964e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.282784645212814e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,9.860303543973714e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0004677295801229,289.2948913574219,294.1499938964844,252.0500030517578,251.4981384277344,252.97027587890625,252.05001831054688,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,14.992414474487305,60.0,-24.04338264465332,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.363580466015264e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,9.860287536866964e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.282784645212814e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,9.860303543973714e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0004677295801229,289.2948913574219,294.1499938964844,252.0500030517578,251.4981384277344,252.97027587890625,252.05001831054688,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,14.992414474487305,60.0,-24.04338264465332,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,9.360928379464896e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,9.8574957519304e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,7.280722638824955e-05,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,9.85751103144139e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0004675971576943,289.2796936035156,294.1499938964844,252.0500030517578,251.4981384277344,252.95413208007807,252.05001831054688,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,14.992430686950684,60.0,-24.024703979492188,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,9.360928379464896e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,9.8574957519304e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,7.280722638824955e-05,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,9.85751103144139e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0004675971576943,289.2796936035156,294.1499938964844,252.0500030517578,251.4981384277344,252.95413208007807,252.05001831054688,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,14.992430686950684,60.0,-24.024703979492188,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,9.358298120787369e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.85472506727092e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,7.278675911948085e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,9.85474034678191e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.000467465724796,289.26446533203125,294.1499938964844,252.0500030517578,251.4981384277344,252.93826293945312,252.0500030517578,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,14.992446899414062,60.0,-24.006074905395508,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,9.358298120787369e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.85472506727092e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,7.278675911948085e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,9.85474034678191e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.000467465724796,289.26446533203125,294.1499938964844,252.0500030517578,251.4981384277344,252.93826293945312,252.0500030517578,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,14.992446899414062,60.0,-24.006074905395508,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,9.35569842113182e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,9.851987852016464e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.276654650922865e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,9.852003131527454e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0004673358926083,289.24920654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9226837158203,252.0500030517578,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,14.99246311187744,60.0,-23.987520217895508,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000061035156,0.0,0.0,9.35569842113182e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,9.851987852016464e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,7.276654650922865e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,9.852003131527454e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0004673358926083,289.24920654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9226837158203,252.0500030517578,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928512206343e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,14.99246311187744,60.0,-23.987520217895508,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59246826171875,0.0,0.0,9.354414214612916e-05,291.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,9.850635979091749e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,7.275655661942437e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499572753906,0.0,0.0,9.850651258602738e-05,291.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.000467271747766,289.2415771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.91500854492188,252.0500030517578,287.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,14.992470741271973,60.0,-23.97828483581543,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.353142377221955e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,9.849296475294976e-05,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,7.274666131706908e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.849311754805969e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0004672082141041,289.23394775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9073944091797,252.0500030517578,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,14.99247932434082,60.0,-23.969078063964844,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,9.350637265015392e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.846658213064076e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,7.27271763025783e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.846673492575064e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,0.000467083096737,289.2186584472656,294.1499938964844,252.0500030517578,251.4981384277344,252.89236450195312,252.0500030517578,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,14.992494583129885,60.0,-23.95075798034668,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,9.350637265015392e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,9.846658213064076e-05,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,7.27271763025783e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.846673492575064e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,0.000467083096737,289.2186584472656,294.1499938964844,252.0500030517578,251.4981384277344,252.89236450195312,252.0500030517578,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,14.992494583129885,60.0,-23.95075798034668,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,9.348202729597688e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,9.84409562079236e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.27082442608662e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,9.844110172707587e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0004669615009333,289.2033386230469,294.1499938964844,252.0500030517578,251.4981384277344,252.87759399414065,252.0500030517578,287.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,14.992509841918944,60.0,-23.9326171875,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,9.348202729597688e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,9.84409562079236e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.27082442608662e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,9.844110172707587e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.633544921875,0.0,0.0,0.0004669615009333,289.2033386230469,294.1499938964844,252.0500030517578,251.4981384277344,252.87759399414065,252.0500030517578,287.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,14.992509841918944,60.0,-23.9326171875,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,9.345843136543408e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,9.841610881267115e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,7.268989429576322e-05,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,9.841625433182344e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.00046684363042,289.18798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8630828857422,252.0500030517578,287.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,14.992524147033691,60.0,-23.914663314819336,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,9.345843136543408e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,9.841610881267115e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,7.268989429576322e-05,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,9.841625433182344e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.00046684363042,289.18798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8630828857422,252.0500030517578,287.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,14.992524147033691,60.0,-23.914663314819336,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,9.34357667574659e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,9.839224367169665e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,7.267226465046406e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,9.839238919084892e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,0.0004667304456233,289.1726379394531,294.1499938964844,252.0500030517578,251.4981384277344,252.8488311767578,252.0500030517578,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,14.992538452148438,60.0,-23.896942138671875,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,9.34357667574659e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,9.839224367169665e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262451171875,0.0,0.0,7.267226465046406e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,9.839238919084892e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,0.0004667304456233,289.1726379394531,294.1499938964844,252.0500030517578,251.4981384277344,252.8488311767578,252.0500030517578,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,14.992538452148438,60.0,-23.896942138671875,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
